time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
786000,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27911376953125,0.0,0.0,0.0001026893369271,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0001081367881852,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636413574219,0.0,0.0,7.98694891273044e-05,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25439453125,0.0,0.0,0.000108136824565,291.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373046875,0.0,0.0,0.0005129543715156,289.9893798828125,294.1499938964844,272.13922119140625,271.17071533203125,272.288330078125,272.12078857421875,289.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-13.372254371643066,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,0.0001021524876705,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0001075714608305,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,7.945193647174165e-05,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,0.0001075714899343,291.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,0.0005102726863697,289.9805603027344,294.1499938964844,272.1559143066406,271.1866149902344,272.28564453125,272.1352844238281,289.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203449249019286e-08,0.0010884044459089,-0.0414755791425704,0.0,0.0,0.0,-0.0128455562517046,60.0,-13.283470153808594,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,0.0001021524876705,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0001075714608305,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,7.945193647174165e-05,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,0.0001075714899343,291.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,0.0005102726863697,289.9805603027344,294.1499938964844,272.1559143066406,271.1866149902344,272.28564453125,272.1352844238281,289.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203449249019286e-08,0.0010884044459089,-0.0414755791425704,0.0,0.0,0.0,-0.0128455562517046,60.0,-13.283470153808594,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589416503906,0.0,0.0,0.0001016068854369,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0001069969148375,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.243896484375,0.0,0.0,7.902758079580963e-05,291.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,0.0001069969512172,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,0.0005075472872704,289.9717712402344,294.1499938964844,272.17364501953125,271.2034912109375,272.28338623046875,272.1507568359375,289.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523641039294492e-08,0.0010825918288901,-0.039698489010334,0.0,0.0,0.0,-0.0125085478648543,60.0,-13.192792892456056,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589416503906,0.0,0.0,0.0001016068854369,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0001069969148375,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.243896484375,0.0,0.0,7.902758079580963e-05,291.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,0.0001069969512172,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,0.0005075472872704,289.9717712402344,294.1499938964844,272.17364501953125,271.2034912109375,272.28338623046875,272.1507568359375,289.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523641039294492e-08,0.0010825918288901,-0.039698489010334,0.0,0.0,0.0,-0.0125085478648543,60.0,-13.192792892456056,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539367675781,0.0,0.0,0.0001013322471408,291.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0001067077100742,291.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389831542969,0.0,0.0,7.881397323217243e-05,291.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,0.000106707746454,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,0.000506175449118,289.9673767089844,294.1499938964844,272.1828308105469,271.2122802734375,272.28240966796875,272.1588439941406,289.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181447210466104e-08,0.0010796660790219,-0.0388038232922554,0.0,0.0,0.0,-0.0123389093205332,60.0,-13.146918296813965,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489318847656,0.0,0.0,0.0001010572741506,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.000106418148789,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341003417969,0.0,0.0,7.860010373406112e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,0.0001064181778929,291.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,0.0005048018647357,289.9630126953125,294.1499938964844,272.1922607421875,271.22125244140625,272.2815246582031,272.1670837402344,289.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.4838830608709941e-08,0.0010767364874482,-0.0379079580307006,0.0,0.0,0.0,-0.0121690602973103,60.0,-13.100829124450684,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.239013671875,0.0,0.0,0.0001005089434329,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001058407360687,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,7.817362347850576e-05,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,0.0001058407651726,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0005020628450438,289.95428466796875,294.1499938964844,272.211669921875,271.23974609375,272.2800598144531,272.18408203125,289.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155633998313988e-08,0.0010708948830142,-0.0361212827265262,0.0,0.0,0.0,-0.0118303718045353,60.0,-13.008344650268556,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.239013671875,0.0,0.0,0.0001005089434329,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001058407360687,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,7.817362347850576e-05,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,0.0001058407651726,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0005020628450438,289.95428466796875,294.1499938964844,272.211669921875,271.23974609375,272.2800598144531,272.18408203125,289.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155633998313988e-08,0.0010708948830142,-0.0361212827265262,0.0,0.0,0.0,-0.0118303718045353,60.0,-13.008344650268556,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.996897279052064e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0001052721199812,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,7.775364792905748e-05,291.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,0.000105272149085,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0004993656184524,289.945556640625,294.1499938964844,272.2318115234375,271.2589416503906,272.2790222167969,272.2017517089844,289.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482852168067438e-08,0.0010651422198861,-0.0343615114688873,0.0,0.0,0.0,-0.011496846564114,60.0,-12.91615390777588,-0.0,-7.735428653177223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.996897279052064e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0001052721199812,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,7.775364792905748e-05,291.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,0.000105272149085,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0004993656184524,289.945556640625,294.1499938964844,272.2318115234375,271.2589416503906,272.2790222167969,272.2017517089844,289.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482852168067438e-08,0.0010651422198861,-0.0343615114688873,0.0,0.0,0.0,-0.011496846564114,60.0,-12.91615390777588,-0.0,-7.735428653177223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,9.944412886397912e-05,291.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0001047194309649,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,7.734543760307133e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0001047194600687,291.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0004967438871972,289.9368896484375,294.1499938964844,272.2525634765625,271.2786865234375,272.27838134765625,272.219970703125,289.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828915707530086e-08,0.0010595507919788,-0.0326507352292537,0.0,0.0,0.0,-0.0111726634204387,60.0,-12.825262069702148,-0.0,-7.654418965330478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,9.944412886397912e-05,291.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0001047194309649,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,7.734543760307133e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0001047194600687,291.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0004967438871972,289.9368896484375,294.1499938964844,272.2525634765625,271.2786865234375,272.27838134765625,272.219970703125,289.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828915707530086e-08,0.0010595507919788,-0.0326507352292537,0.0,0.0,0.0,-0.0111726634204387,60.0,-12.825262069702148,-0.0,-7.654418965330478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.893859532894568e-05,291.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.000104187085526,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,7.695224485360086e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0001041871146298,291.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0004942186642438,289.9282531738281,294.1499938964844,272.2738037109375,271.2989501953125,272.2781066894531,272.2386169433594,289.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541771771386,1.2199053323058706e-08,0.0010541649535298,-0.0310026705265045,0.0,0.0,0.0,-0.0108604142442345,60.0,-12.736205101013184,-0.0,-7.57679359253416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.893859532894568e-05,291.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.000104187085526,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,7.695224485360086e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0001041871146298,291.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0004942186642438,289.9282531738281,294.1499938964844,272.2738037109375,271.2989501953125,272.2781066894531,272.2386169433594,289.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541771771386,1.2199053323058706e-08,0.0010541649535298,-0.0310026705265045,0.0,0.0,0.0,-0.0108604142442345,60.0,-12.736205101013184,-0.0,-7.57679359253416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.869482892099768e-05,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001039303824654,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,7.676264067413285e-05,291.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0001039304115693,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0004930009599775,289.9239501953125,294.1499938964844,272.2845764160156,271.3092041015625,272.27813720703125,272.24810791015625,289.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051579718478,1.1895326501587531e-08,0.0010515678441151,-0.0302078649401664,0.0,0.0,0.0,-0.0107098435983061,60.0,-12.692790031433104,-0.0,-7.539503599218733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.845752356341107e-05,291.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0001036804897012,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,7.657807873329148e-05,291.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,0.000103680518805,291.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0004918156191706,289.91961669921875,294.1499938964844,272.2954406738281,271.319580078125,272.2782897949219,272.2576599121094,289.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490512941032,1.1599667004702496e-08,0.0010490397689864,-0.0294341165572404,0.0,0.0,0.0,-0.0105632729828357,60.0,-12.650116920471191,-0.0,-7.503291499233455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.800567204365508e-05,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.000103204671177,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,7.622663542861119e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0001032047002809,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0004895585007034,289.9110412597656,294.1499938964844,272.3174133300781,271.3404846191406,272.2788391113281,272.2770080566406,289.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442369384691,1.1036689784305054e-08,0.0010442258790135,-0.0279606487601995,0.0,0.0,0.0,-0.0102841816842556,60.0,-12.567231178283691,-0.0,-7.434579885057246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.800567204365508e-05,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.000103204671177,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,7.622663542861119e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0001032047002809,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0004895585007034,289.9110412597656,294.1499938964844,272.3174133300781,271.3404846191406,272.2788391113281,272.2770080566406,289.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442369384691,1.1036689784305054e-08,0.0010442258790135,-0.0279606487601995,0.0,0.0,0.0,-0.0102841816842556,60.0,-12.567231178283691,-0.0,-7.434579885057246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.7585390903987e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0001027620892273,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,7.589974848087877e-05,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001027621183311,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004874591249972,289.9024658203125,294.1499938964844,272.3395690917969,271.3616027832031,272.2798156738281,272.29656982421875,289.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397587902843,1.0513049986116131e-08,0.0010397483129054,-0.0265899766236543,0.0,0.0,0.0,-0.0100245904177427,60.0,-12.488579750061035,-0.0,-7.370952914698138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.7585390903987e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0001027620892273,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,7.589974848087877e-05,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001027621183311,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004874591249972,289.9024658203125,294.1499938964844,272.3395690917969,271.3616027832031,272.2798156738281,272.29656982421875,289.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397587902843,1.0513049986116131e-08,0.0010397483129054,-0.0265899766236543,0.0,0.0,0.0,-0.0100245904177427,60.0,-12.488579750061035,-0.0,-7.370952914698138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.719990339362994e-05,291.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.000102356156276,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,7.559992809547111e-05,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001023561853799,291.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0004855335282627,289.8938903808594,294.1499938964844,272.36181640625,271.3827819824219,272.2811584472656,272.3162841796875,289.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356514248996,1.0032763064771189e-08,0.0010356412967666,-0.0253326538950204,0.0,0.0,0.0,-0.0097864922136068,60.0,-12.414155006408691,-0.0,-7.31283407162664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.719990339362994e-05,291.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.000102356156276,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,7.559992809547111e-05,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001023561853799,291.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0004855335282627,289.8938903808594,294.1499938964844,272.36181640625,271.3827819824219,272.2811584472656,272.3162841796875,289.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356514248996,1.0032763064771189e-08,0.0010356412967666,-0.0253326538950204,0.0,0.0,0.0,-0.0097864922136068,60.0,-12.414155006408691,-0.0,-7.31283407162664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.685081022325905e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0001019885457935,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,7.532841118518263e-05,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0001019885748974,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0004837897722609,289.8853759765625,294.1499938964844,272.3840637207031,271.40399169921875,272.28289794921875,272.33612060546875,289.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031931838952,9.597830086249814e-09,0.0010319221764802,-0.0241939593106508,0.0,0.0,0.0,-0.0095708770677447,60.0,-12.344401359558104,-0.0,-7.26040170206943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.685081022325905e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0001019885457935,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,7.532841118518263e-05,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0001019885748974,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0004837897722609,289.8853759765625,294.1499938964844,272.3840637207031,271.40399169921875,272.28289794921875,272.33612060546875,289.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031931838952,9.597830086249814e-09,0.0010319221764802,-0.0241939593106508,0.0,0.0,0.0,-0.0095708770677447,60.0,-12.344401359558104,-0.0,-7.26040170206943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.66909501585178e-05,291.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,0.0001018202092382,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,7.520407962147146e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.000101820238342,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004829912213608,289.881103515625,294.1499938964844,272.3951721191406,271.41455078125,272.283935546875,272.3460693359375,289.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228449963,9.39865962834574e-09,0.0010302191367372,-0.0236724819988012,0.0,0.0,0.0,-0.0094721391797065,60.0,-12.311467170715332,-0.0,-7.236453569703374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.654025780037044e-05,291.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001016615206026,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,7.508687122026458e-05,290.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0001016615424305,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004822384798899,289.8768310546875,294.1499938964844,272.4062194824219,271.42510986328125,272.2850341796875,272.3559875488281,289.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.21090848038375e-09,0.0010286136530339,-0.0231808852404356,0.0,0.0,0.0,-0.0093790628015995,60.0,-12.279749870300291,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.626612154534088e-05,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0001013728397083,291.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,7.487365655833855e-05,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0001013728688121,291.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004808691155631,289.8683166503906,294.1499938964844,272.4281921386719,271.4460144042969,272.2875061035156,272.3758850097656,289.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869365686337005e-09,0.0010256930254399,-0.0222865678369998,0.0,0.0,0.0,-0.0092097455635666,60.0,-12.219924926757812,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.626612154534088e-05,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0001013728397083,291.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,7.487365655833855e-05,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0001013728688121,291.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004808691155631,289.8683166503906,294.1499938964844,272.4281921386719,271.4460144042969,272.2875061035156,272.3758850097656,289.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869365686337005e-09,0.0010256930254399,-0.0222865678369998,0.0,0.0,0.0,-0.0092097455635666,60.0,-12.219924926757812,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.602890349924564e-05,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,0.0001011230342555,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,7.468914554920048e-05,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0001011230633594,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0004796841240022,289.8598022460937,294.1499938964844,272.4498291015625,271.4666442871094,272.2903137207031,272.3957214355469,289.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573810106327073e-09,0.0010231656488031,-0.0215126238763332,0.0,0.0,0.0,-0.0090632252395153,60.0,-12.165035247802734,-0.0,-7.137696655945548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.602890349924564e-05,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,0.0001011230342555,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,7.468914554920048e-05,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0001011230633594,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0004796841240022,289.8598022460937,294.1499938964844,272.4498291015625,271.4666442871094,272.2903137207031,272.3957214355469,289.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573810106327073e-09,0.0010231656488031,-0.0215126238763332,0.0,0.0,0.0,-0.0090632252395153,60.0,-12.165035247802734,-0.0,-7.137696655945548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.582503116689622e-05,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.0001009083498502,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,7.453058060491458e-05,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.000100908371678,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0004786657518707,289.8512878417969,294.1499938964844,272.4710693359375,271.48687744140625,272.2934265136719,272.4154663085937,289.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210019536316,8.319809730039651e-09,0.0010209935717284,-0.0208474658429622,0.0,0.0,0.0,-0.0089373057708144,60.0,-12.115200996398926,-0.0,-7.107422561603016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.582503116689622e-05,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.0001009083498502,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,7.453058060491458e-05,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.000100908371678,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0004786657518707,289.8512878417969,294.1499938964844,272.4710693359375,271.48687744140625,272.2934265136719,272.4154663085937,289.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210019536316,8.319809730039651e-09,0.0010209935717284,-0.0208474658429622,0.0,0.0,0.0,-0.0089373057708144,60.0,-12.115200996398926,-0.0,-7.107422561603016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.565349319018424e-05,291.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0001007277169264,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,7.43971613701433e-05,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0001007277387543,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0004778089059982,289.8428039550781,294.1499938964844,272.4918212890625,271.5066223144531,272.296875,272.43505859375,289.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191741166636,8.106098015048246e-09,0.0010191660840064,-0.0202877912670373,0.0,0.0,0.0,-0.0088313585147261,60.0,-12.069791793823242,-0.0,-7.082000053060258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.565349319018424e-05,291.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0001007277169264,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,7.43971613701433e-05,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0001007277387543,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0004778089059982,289.8428039550781,294.1499938964844,272.4918212890625,271.5066223144531,272.296875,272.43505859375,289.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191741166636,8.106098015048246e-09,0.0010191660840064,-0.0202877912670373,0.0,0.0,0.0,-0.0088313585147261,60.0,-12.069791793823242,-0.0,-7.082000053060258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.55778086790815e-05,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0001006480088108,291.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,7.433829887304455e-05,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001006480379146,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0004774308472406,289.8385314941406,294.1499938964844,272.501953125,271.51629638671875,272.2987060546875,272.4447937011719,289.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183677077293,8.011801000407104e-09,0.0010183596750721,-0.020040838047862,0.0,0.0,0.0,-0.0087846117094159,60.0,-12.048824310302734,-0.0,-7.070796925745526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.550887625664473e-05,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,0.0001005754238576,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,7.428468234138563e-05,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.0001005754529614,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.0004770865198224,289.83428955078125,294.1499938964844,272.511962890625,271.5258178710937,272.3006286621094,272.4544677734375,289.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176332434639,7.925924805363138e-09,0.001017625327222,-0.0198159348219633,0.0,0.0,0.0,-0.008742039091885,60.0,-12.02882194519043,-0.0,-7.06060205857284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.538976883050054e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0001004500009003,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,7.419204484904185e-05,290.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,0.0001004500227281,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0004764915502164,289.8257751464844,294.1499938964844,272.5313720703125,271.5443115234375,272.3046569824219,272.4735717773437,289.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163640836253,7.777528843178061e-09,0.0010163562837988,-0.0194272883236408,0.0,0.0,0.0,-0.008668472059071,60.0,-11.99169635772705,-0.0,-7.043002625550798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.538976883050054e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0001004500009003,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,7.419204484904185e-05,290.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,0.0001004500227281,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0004764915502164,289.8257751464844,294.1499938964844,272.5313720703125,271.5443115234375,272.3046569824219,272.4735717773437,289.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163640836253,7.777528843178061e-09,0.0010163562837988,-0.0194272883236408,0.0,0.0,0.0,-0.008668472059071,60.0,-11.99169635772705,-0.0,-7.043002625550798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
