time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
788340,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.529065573588014e-05,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,0.0001003456272883,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,7.411495607811958e-05,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001003456563921,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0004759964649565,289.8172607421875,294.1499938964844,272.54998779296875,271.5620422363281,272.3089294433594,272.49237060546875,289.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015308080241,7.65405250291451e-09,0.0010153003968298,-0.0191039014607667,0.0,0.0,0.0,-0.0086072599515318,60.0,-11.95783519744873,-0.0,-7.028376103335179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.529065573588014e-05,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,0.0001003456272883,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,7.411495607811958e-05,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001003456563921,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0004759964649565,289.8172607421875,294.1499938964844,272.54998779296875,271.5620422363281,272.3089294433594,272.49237060546875,289.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015308080241,7.65405250291451e-09,0.0010153003968298,-0.0191039014607667,0.0,0.0,0.0,-0.0086072599515318,60.0,-11.95783519744873,-0.0,-7.028376103335179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.52086629695259e-05,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0001002592907752,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,7.405118230963126e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0001002593126031,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0004755869158543,289.8087463378906,294.1499938964844,272.5683288574219,271.5790100097656,272.3135070800781,272.5107727050781,289.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014434499666,7.551903102864799e-09,0.0010144269326701,-0.0188363641500473,0.0,0.0,0.0,-0.0085566202178597,60.0,-11.927077293395996,-0.0,-7.016286218686218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.52086629695259e-05,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0001002592907752,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,7.405118230963126e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0001002593126031,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0004755869158543,289.8087463378906,294.1499938964844,272.5683288574219,271.5790100097656,272.3135070800781,272.5107727050781,289.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014434499666,7.551903102864799e-09,0.0010144269326701,-0.0188363641500473,0.0,0.0,0.0,-0.0085566202178597,60.0,-11.927077293395996,-0.0,-7.016286218686218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.5138639153447e-05,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0001001855489448,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,7.39967217668891e-05,290.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0001001855707727,291.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0004752370878122,289.8002319335937,294.1499938964844,272.58697509765625,271.5953063964844,272.3182678222656,272.5290222167969,289.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136882774531,7.464658224876075e-09,0.0010136808268725,-0.018607860431075,0.0,0.0,0.0,-0.008513368666172,60.0,-11.898077011108398,-0.0,-7.005969138162983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.5138639153447e-05,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0001001855489448,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,7.39967217668891e-05,290.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0001001855707727,291.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0004752370878122,289.8002319335937,294.1499938964844,272.58697509765625,271.5953063964844,272.3182678222656,272.5290222167969,289.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136882774531,7.464658224876075e-09,0.0010136808268725,-0.018607860431075,0.0,0.0,0.0,-0.008513368666172,60.0,-11.898077011108398,-0.0,-7.005969138162983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.510813833912836e-05,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,0.0001001534328679,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,7.397300214506686e-05,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0001001534546958,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0004750847583636,289.79595947265625,294.1499938964844,272.5964050292969,271.60321044921875,272.3207702636719,272.53814697265625,289.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133633622899,7.426664616616563e-09,0.0010133559117093,-0.0185083486139774,0.0,0.0,0.0,-0.008494533598423,60.0,-11.884143829345703,-0.0,-7.001478508072978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,9.508019138593228e-05,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,0.0001001240016194,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,7.395126158371568e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001001240234472,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,0.0004749451472889,289.79168701171875,294.1499938964844,272.6058959960937,271.6109619140625,272.3233337402344,272.5472412109375,289.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391844913939849e-09,0.0010130582377314,-0.0184171516448259,0.0,0.0,0.0,-0.0084772715345025,60.0,-11.870526313781738,-0.0,-6.997364465632927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,9.503160981694236e-05,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0001000728443614,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,7.391347753582522e-05,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0001000728661892,291.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0004747024795506,289.7831420898437,294.1499938964844,272.62506103515625,271.62603759765625,272.32861328125,272.5655517578125,289.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331322660064643e-09,0.0010125406552106,-0.0182586330920457,0.0,0.0,0.0,-0.0084472680464386,60.0,-11.844162940979004,-0.0,-6.99021640571118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,9.503160981694236e-05,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0001000728443614,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,7.391347753582522e-05,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0001000728661892,291.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0004747024795506,289.7831420898437,294.1499938964844,272.62506103515625,271.62603759765625,272.32861328125,272.5655517578125,289.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331322660064643e-09,0.0010125406552106,-0.0182586330920457,0.0,0.0,0.0,-0.0084472680464386,60.0,-11.844162940979004,-0.0,-6.99021640571118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,9.499144653091209e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,0.0001000305492198,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,7.388223457382992e-05,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0001000305710476,291.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0004745018377434,289.77459716796875,294.1499938964844,272.6444702148437,271.6405639648437,272.3341369628906,272.583984375,289.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121200466528,7.2812866847016275e-09,0.0010121127124875,-0.018127579241991,0.0,0.0,0.0,-0.0084224622696638,60.0,-11.818785667419434,-0.0,-6.984309663948808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,9.499144653091209e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,0.0001000305492198,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,7.388223457382992e-05,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0001000305710476,291.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0004745018377434,289.77459716796875,294.1499938964844,272.6444702148437,271.6405639648437,272.3341369628906,272.583984375,289.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121200466528,7.2812866847016275e-09,0.0010121127124875,-0.018127579241991,0.0,0.0,0.0,-0.0084224622696638,60.0,-11.818785667419434,-0.0,-6.984309663948808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.49585300986655e-05,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,9.99958865577355e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,7.385663047898561e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,9.999590838560836e-05,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0004743374302051,289.7660217285156,294.1499938964844,272.6640930175781,271.65460205078125,272.33990478515625,272.60260009765625,289.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117692872881,7.240278154796442e-09,0.0010117620695382,-0.0180201716721057,0.0,0.0,0.0,-0.0084021333605051,60.0,-11.794288635253906,-0.0,-6.979470157375546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.49585300986655e-05,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,9.99958865577355e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,7.385663047898561e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,9.999590838560836e-05,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0004743374302051,289.7660217285156,294.1499938964844,272.6640930175781,271.65460205078125,272.33990478515625,272.60260009765625,289.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117692872881,7.240278154796442e-09,0.0010117620695382,-0.0180201716721057,0.0,0.0,0.0,-0.0084021333605051,60.0,-11.794288635253906,-0.0,-6.979470157375546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,9.493255492998288e-05,291.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,9.996852895710616e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,7.383643242064863e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.996855078497902e-05,291.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0004742076562251,289.7574768066406,294.1499938964844,272.68389892578125,271.66815185546875,272.3459167480469,272.6214294433594,289.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114925680682,7.207919594520716e-09,0.0010114853503182,-0.0179354175925254,0.0,0.0,0.0,-0.0083860913291573,60.0,-11.77065372467041,-0.0,-6.975652411256307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,9.493255492998288e-05,291.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,9.996852895710616e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,7.383643242064863e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.996855078497902e-05,291.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0004742076562251,289.7574768066406,294.1499938964844,272.68389892578125,271.66815185546875,272.3459167480469,272.6214294433594,289.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114925680682,7.207919594520716e-09,0.0010114853503182,-0.0179354175925254,0.0,0.0,0.0,-0.0083860913291573,60.0,-11.77065372467041,-0.0,-6.975652411256307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,9.492152457823976e-05,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,9.995691652875394e-05,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,7.382785406662151e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,9.995693835662678e-05,291.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0004741525626741,289.753173828125,294.1499938964844,272.6938781738281,271.6748046875,272.3490295410156,272.63092041015625,289.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113749885931,7.194178586189537e-09,0.0010113678872585,-0.0178994257003068,0.0,0.0,0.0,-0.008379278704524,60.0,-11.759099006652832,-0.0,-6.974031663276038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,9.491226956015451e-05,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132385253906,0.0,0.0,9.994717402150854e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,7.382065814454108e-05,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.99471958493814e-05,291.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0004741063457913,289.7488708496094,294.1499938964844,272.70391845703125,271.68133544921875,272.3522033691406,272.6404724121094,289.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112765012308,7.182653583015508e-09,0.0010112692834809,-0.0178692396730184,0.0,0.0,0.0,-0.0083735659718513,60.0,-11.747713088989258,-0.0,-6.972672395022529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,9.489762305747718e-05,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,9.993174899136648e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,7.380926399491727e-05,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,9.993177081923932e-05,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0004740332078654,289.74029541015625,294.1499938964844,272.7240905761719,271.6941223144531,272.3587341308594,272.6597595214844,289.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111203882843,7.164410842364077e-09,0.0010111132869496,-0.0178214572370052,0.0,0.0,0.0,-0.0083645218983292,60.0,-11.725377082824709,-0.0,-6.970521582161382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,9.489762305747718e-05,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,9.993174899136648e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,7.380926399491727e-05,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,9.993177081923932e-05,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0004740332078654,289.74029541015625,294.1499938964844,272.7240905761719,271.6941223144531,272.3587341308594,272.6597595214844,289.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111203882843,7.164410842364077e-09,0.0010111132869496,-0.0178214572370052,0.0,0.0,0.0,-0.0083645218983292,60.0,-11.725377082824709,-0.0,-6.970521582161382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,9.488786599831656e-05,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.992147533921524e-05,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,7.380167517112568e-05,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,9.992149716708808e-05,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0004739844589494,289.731689453125,294.1499938964844,272.744384765625,271.70660400390625,272.3655090332031,272.6792297363281,289.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110164294019,7.1522547884228516e-09,0.0010110093280673,-0.0177896171808242,0.0,0.0,0.0,-0.0083584953099489,60.0,-11.703584671020508,-0.0,-6.969088417463355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,9.488786599831656e-05,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.992147533921524e-05,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,7.380167517112568e-05,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,9.992149716708808e-05,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0004739844589494,289.731689453125,294.1499938964844,272.744384765625,271.70660400390625,272.3655090332031,272.6792297363281,289.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110164294019,7.1522547884228516e-09,0.0010110093280673,-0.0177896171808242,0.0,0.0,0.0,-0.0083584953099489,60.0,-11.703584671020508,-0.0,-6.969088417463355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,9.488209616392852e-05,291.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,9.99153999146074e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,7.379718590527773e-05,290.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,9.991542174248023e-05,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0004739556461572,289.7230834960937,294.1499938964844,272.7648010253906,271.71881103515625,272.3725280761719,272.69891357421875,289.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010954962112,7.145071645453527e-09,0.0010109478607773,-0.017770804464817,0.0,0.0,0.0,-0.0083549348637461,60.0,-11.682294845581056,-0.0,-6.968241450522329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,9.488209616392852e-05,291.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,9.99153999146074e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,7.379718590527773e-05,290.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,9.991542174248023e-05,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0004739556461572,289.7230834960937,294.1499938964844,272.7648010253906,271.71881103515625,272.3725280761719,272.69891357421875,289.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010954962112,7.145071645453527e-09,0.0010109478607773,-0.017770804464817,0.0,0.0,0.0,-0.0083549348637461,60.0,-11.682294845581056,-0.0,-6.968241450522329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,9.4880502729211e-05,291.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,9.991371916839852e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,7.379594899248332e-05,290.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.991374099627136e-05,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.0004739476717077,289.7144470214844,294.1499938964844,272.78533935546875,271.73077392578125,272.3797912597656,272.7187805175781,289.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109380818903,7.143092339845225e-09,0.0010109309805557,-0.0177656188607215,0.0,0.0,0.0,-0.0083539532497525,60.0,-11.66150188446045,-0.0,-6.968007681962264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,9.4880502729211e-05,291.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,9.991371916839852e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,7.379594899248332e-05,290.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.991374099627136e-05,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.0004739476717077,289.7144470214844,294.1499938964844,272.78533935546875,271.73077392578125,272.3797912597656,272.7187805175781,289.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109380818903,7.143092339845225e-09,0.0010109309805557,-0.0177656188607215,0.0,0.0,0.0,-0.0083539532497525,60.0,-11.66150188446045,-0.0,-6.968007681962264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,9.488075011176988e-05,291.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,9.991398837883024e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,7.37961454433389e-05,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,9.99140102067031e-05,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,0.0004739489231724,289.71014404296875,294.1499938964844,272.795654296875,271.7366943359375,272.3835144042969,272.7287902832031,289.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.1434049786489595e-09,0.0010109336581081,-0.0177664384245872,0.0,0.0,0.0,-0.0083541087806224,60.0,-11.651236534118652,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,9.488200885243714e-05,291.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,9.991531260311604e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,7.37971204216592e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,9.991533443098888e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0004739552095998,289.705810546875,294.1499938964844,272.80596923828125,271.7425842285156,272.3872985839844,272.7388610839844,289.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144975278094989e-09,0.0010109470458701,-0.0177705511450767,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.641075134277344,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,9.488694195169955e-05,291.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,9.992050763685256e-05,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,7.380096212727949e-05,290.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,9.99205294647254e-05,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0004739798605442,289.6971740722656,294.1499938964844,272.8266296386719,271.7542419433594,272.39508056640625,272.75909423828125,289.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151124581383783e-09,0.0010109996655955,-0.0177866574376821,0.0,0.0,0.0,-0.0083579355850815,60.0,-11.621054649353027,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,9.488694195169955e-05,291.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,9.992050763685256e-05,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,7.380096212727949e-05,290.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,9.99205294647254e-05,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0004739798605442,289.6971740722656,294.1499938964844,272.8266296386719,271.7542419433594,272.39508056640625,272.75909423828125,289.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151124581383783e-09,0.0010109996655955,-0.0177866574376821,0.0,0.0,0.0,-0.0083579355850815,60.0,-11.621054649353027,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,9.489406511420384e-05,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,9.992800187319516e-05,291.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,7.380649913102388e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,9.9928023701068e-05,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,0.000474015425425,289.68853759765625,294.1499938964844,272.84735107421875,271.76580810546875,272.4030456542969,272.7794494628906,289.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159998816064217e-09,0.0010110754519701,-0.0178099013864994,0.0,0.0,0.0,-0.0083623342216014,60.0,-11.601310729980469,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,9.489406511420384e-05,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,9.992800187319516e-05,291.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,7.380649913102388e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,9.9928023701068e-05,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,0.000474015425425,289.68853759765625,294.1499938964844,272.84735107421875,271.76580810546875,272.4030456542969,272.7794494628906,289.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159998816064217e-09,0.0010110754519701,-0.0178099013864994,0.0,0.0,0.0,-0.0083623342216014,60.0,-11.601310729980469,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,9.490372030995786e-05,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480834960937,0.0,0.0,9.99381663859822e-05,291.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,7.381400064332411e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,9.993818821385504e-05,291.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.000474063650472,289.67987060546875,294.1499938964844,272.8681030273437,271.7773132324219,272.4112548828125,272.7999267578125,289.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028304580635e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-11.58190631866455,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,9.490372030995786e-05,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480834960937,0.0,0.0,9.99381663859822e-05,291.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,7.381400064332411e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,9.993818821385504e-05,291.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.000474063650472,289.67987060546875,294.1499938964844,272.8681030273437,271.7773132324219,272.4112548828125,272.7999267578125,289.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028304580635e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-11.58190631866455,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,9.49148743529804e-05,291.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,9.994991705752908e-05,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,7.382268086075783e-05,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,9.994993888540192e-05,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,0.0004741193552035,289.6711730957031,294.1499938964844,272.8888244628906,271.7888488769531,272.419677734375,272.82049560546875,289.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778227418661,0.0,0.0,0.0,-0.0083751901984214,60.0,-11.56271743774414,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,9.49148743529804e-05,291.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,9.994991705752908e-05,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,7.382268086075783e-05,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,9.994993888540192e-05,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,0.0004741193552035,289.6711730957031,294.1499938964844,272.8888244628906,271.7888488769531,272.419677734375,272.82049560546875,289.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778227418661,0.0,0.0,0.0,-0.0083751901984214,60.0,-11.56271743774414,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,9.492101526120678e-05,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83575439453125,0.0,0.0,9.99563853838481e-05,291.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,7.382746116491035e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,9.995640721172094e-05,291.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.0004741500597447,289.6668395996094,294.1499938964844,272.8992004394531,271.79461669921875,272.4239807128906,272.830810546875,289.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584838915967e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-11.553213119506836,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,9.492742537986489e-05,291.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,9.996313747251406e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,7.383244519587606e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,9.996315202442928e-05,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0004741820739582,289.6625061035156,294.1499938964844,272.9095764160156,271.8004150390625,272.4283447265625,272.8411560058594,289.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157311562275e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-11.543753623962402,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,9.494084952166304e-05,291.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,9.997727465815842e-05,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,7.384288619505242e-05,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,9.997728921007364e-05,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.0004742491291835,289.65380859375,294.1499938964844,272.9302673339844,271.8121032714844,272.4372253417969,272.86187744140625,289.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-11.52495288848877,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
