time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790680,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,9.494084952166304e-05,291.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,9.997727465815842e-05,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,7.384288619505242e-05,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,9.997728921007364e-05,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.0004742491291835,289.65380859375,294.1499938964844,272.9302673339844,271.8121032714844,272.4372253417969,272.86187744140625,289.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-11.52495288848877,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,9.495479753240944e-05,291.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8151550292969,0.0,0.0,9.999195754062384e-05,291.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,7.385373464785516e-05,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,9.999197936849669e-05,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,0.0004743188037537,289.64508056640625,294.1499938964844,272.9508972167969,271.82391357421875,272.4463195800781,272.8825988769531,289.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-11.50628662109375,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,9.495479753240944e-05,291.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8151550292969,0.0,0.0,9.999195754062384e-05,291.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,7.385373464785516e-05,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,9.999197936849669e-05,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,0.0004743188037537,289.64508056640625,294.1499938964844,272.9508972167969,271.82391357421875,272.4463195800781,272.8825988769531,289.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-11.50628662109375,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,9.49689347180538e-05,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,0.0001000068441499,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,7.38647286198102e-05,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,0.0001000068659777,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,0.0004743894096463,289.6363830566406,294.1499938964844,272.9714660644531,271.8359375,272.45562744140625,272.9033508300781,289.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-11.48771858215332,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,9.49689347180538e-05,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,0.0001000068441499,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,7.38647286198102e-05,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,0.0001000068659777,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,0.0004743894096463,289.6363830566406,294.1499938964844,272.9714660644531,271.8359375,272.45562744140625,272.9033508300781,289.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-11.48771858215332,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,9.498293366050348e-05,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0001000215925159,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,7.387562072835863e-05,290.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,0.0001000216070679,291.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.0004744593461509,289.6276550292969,294.1499938964844,272.991943359375,271.84820556640625,272.46514892578125,272.924072265625,289.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-11.469225883483888,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,9.498293366050348e-05,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0001000215925159,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,7.387562072835863e-05,290.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,0.0001000216070679,291.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.0004744593461509,289.6276550292969,294.1499938964844,272.991943359375,271.84820556640625,272.46514892578125,272.924072265625,289.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-11.469225883483888,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,9.498980944044888e-05,291.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,0.0001000288248178,291.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,7.388096128124744e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,0.0001000288466457,291.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,0.0004744936886709,289.623291015625,294.1499938964844,273.00213623046875,271.8544616699219,272.469970703125,272.9344177246094,289.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.2793082672717455e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-11.460002899169922,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,9.49965324252844e-05,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.0001000359116005,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624572753906,0.0,0.0,7.388619269477203e-05,290.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,0.0001000359261524,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,0.0004745272744912,289.618896484375,294.1499938964844,273.0122985839844,271.8607788085937,272.474853515625,272.9447631835937,289.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287689562929245e-09,0.0010121673112735,-0.0181443504989147,0.0,0.0,0.0,-0.0084256362169981,60.0,-11.450790405273438,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,9.50094618019648e-05,291.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,0.0001000495249172,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,7.389624806819484e-05,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,0.0001000495394691,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,0.000474591855891,289.61016845703125,294.1499938964844,273.03253173828125,271.8736877441406,272.4847106933594,272.9653625488281,289.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303798454927346e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-11.432387351989746,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,9.50094618019648e-05,291.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,0.0001000495249172,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,7.389624806819484e-05,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,0.0001000495394691,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,0.000474591855891,289.61016845703125,294.1499938964844,273.03253173828125,271.8736877441406,272.4847106933594,272.9653625488281,289.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303798454927346e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-11.432387351989746,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,9.502156171947718e-05,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77374267578125,0.0,0.0,0.000100062265119,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,7.390565588138998e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388366699219,0.0,0.0,0.0001000622796709,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,0.000474652275443,289.6014099121094,294.1499938964844,273.0525817871094,271.8869934082031,272.4947814941406,272.98590087890625,289.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-11.414008140563965,-0.0,-6.988746292790894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,9.502156171947718e-05,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77374267578125,0.0,0.0,0.000100062265119,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,7.390565588138998e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388366699219,0.0,0.0,0.0001000622796709,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,0.000474652275443,289.6014099121094,294.1499938964844,273.0525817871094,271.8869934082031,272.4947814941406,272.98590087890625,289.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-11.414008140563965,-0.0,-6.988746292790894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,9.503262845100836e-05,291.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0001000739212031,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,7.391427061520517e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,0.000100073935755,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,0.0004747075727209,289.5926513671875,294.1499938964844,273.072509765625,271.9007263183594,272.5050354003906,273.0063171386719,289.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-11.39564323425293,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,9.503262845100836e-05,291.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0001000739212031,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,7.391427061520517e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,0.000100073935755,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,0.0004747075727209,289.5926513671875,294.1499938964844,273.072509765625,271.9007263183594,272.5050354003906,273.0063171386719,289.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-11.39564323425293,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,9.504257468506694e-05,291.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,0.0001000843913061,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256530761719,0.0,0.0,7.392199768219143e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,0.000100084405858,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,0.0004747572529595,289.5838928222656,294.1499938964844,273.0922241210937,271.9149780273437,272.51544189453125,273.026611328125,289.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-11.377291679382324,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,9.504257468506694e-05,291.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,0.0001000843913061,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256530761719,0.0,0.0,7.392199768219143e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,0.000100084405858,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,0.0004747572529595,289.5838928222656,294.1499938964844,273.0922241210937,271.9149780273437,272.51544189453125,273.026611328125,289.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-11.377291679382324,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,9.504707850283012e-05,291.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529296875,0.0,0.0,0.0001000891352305,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,7.392550469376147e-05,290.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160095214844,0.0,0.0,0.0001000891570583,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,0.0004747797793243,289.5794982910156,294.1499938964844,273.1019897460937,271.9223022460937,272.5207214355469,273.03668212890625,289.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350679620543587e-09,0.0010127059649676,-0.0183093324303627,0.0,0.0,0.0,-0.0084568634629249,60.0,-11.368120193481444,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,9.505129128228872e-05,291.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,0.0001000935735646,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,7.392877887468785e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,0.0001000935881165,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,0.0004748007922898,289.5751037597656,294.1499938964844,273.1116943359375,271.9297790527344,272.5260314941406,273.0467224121094,289.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355925646379546e-09,0.0010127509012818,-0.0183230731636285,0.0,0.0,0.0,-0.0084594637155532,60.0,-11.358953475952148,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,9.505874913884328e-05,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,0.0001001014243229,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,7.393458508886397e-05,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0001001014461508,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,0.0004748380742967,289.5663452148437,294.1499938964844,273.1309814453125,271.9451599121094,272.5367431640625,273.0666809082031,289.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223986255387e-09,0.0010128304129466,-0.0183474272489547,0.0,0.0,0.0,-0.0084640737622976,60.0,-11.340635299682615,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,9.505874913884328e-05,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,0.0001001014243229,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,7.393458508886397e-05,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0001001014461508,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,0.0004748380742967,289.5663452148437,294.1499938964844,273.1309814453125,271.9451599121094,272.5367431640625,273.0666809082031,289.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223986255387e-09,0.0010128304129466,-0.0183474272489547,0.0,0.0,0.0,-0.0084640737622976,60.0,-11.340635299682615,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,9.506551577942446e-05,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0001001085547613,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,7.393984560621902e-05,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,0.0001001085693133,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,0.0004748718638438,289.5575561523437,294.1499938964844,273.1499938964844,271.9612121582031,272.5476379394531,273.08642578125,289.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736554639936e-09,0.0010129024740308,-0.018369510769844,0.0,0.0,0.0,-0.0084682535380125,60.0,-11.322389602661133,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,9.506551577942446e-05,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0001001085547613,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,7.393984560621902e-05,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,0.0001001085693133,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,0.0004748718638438,289.5575561523437,294.1499938964844,273.1499938964844,271.9612121582031,272.5476379394531,273.08642578125,289.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736554639936e-09,0.0010129024740308,-0.018369510769844,0.0,0.0,0.0,-0.0084682535380125,60.0,-11.322389602661133,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,9.507387585472316e-05,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0001001173586701,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7888488769531,0.0,0.0,7.39463503123261e-05,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,0.000100117373222,291.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,0.0004749136278405,289.5487670898437,294.1499938964844,273.1685485839844,271.9773864746094,272.5586242675781,273.10595703125,289.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384077793659571e-09,0.001012991531752,-0.018396807834506,0.0,0.0,0.0,-0.0084734195843338,60.0,-11.304424285888672,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,9.507387585472316e-05,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0001001173586701,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7888488769531,0.0,0.0,7.39463503123261e-05,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,0.000100117373222,291.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,0.0004749136278405,289.5487670898437,294.1499938964844,273.1685485839844,271.9773864746094,272.5586242675781,273.10595703125,289.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384077793659571e-09,0.001012991531752,-0.018396807834506,0.0,0.0,0.0,-0.0084734195843338,60.0,-11.304424285888672,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,9.50888279476203e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.0001001330965664,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,7.395797729259357e-05,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0001001331111183,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,0.0004749883082695,289.5399475097656,294.1499938964844,273.1864318847656,271.9931335449219,272.5697937011719,273.1251220703125,289.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131582384929,7.402702895120683e-09,0.0010131507879123,-0.0184455905109643,0.0,0.0,0.0,-0.0084826527163386,60.0,-11.28744888305664,-0.0,-6.99864770581371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,9.50888279476203e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.0001001330965664,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,7.395797729259357e-05,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0001001331111183,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,0.0004749883082695,289.5399475097656,294.1499938964844,273.1864318847656,271.9931335449219,272.5697937011719,273.1251220703125,289.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131582384929,7.402702895120683e-09,0.0010131507879123,-0.0184455905109643,0.0,0.0,0.0,-0.0084826527163386,60.0,-11.28744888305664,-0.0,-6.99864770581371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,9.509815572528169e-05,291.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,0.0001001429263851,291.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,7.396523142233491e-05,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77032470703125,0.0,0.0,0.000100142940937,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,0.0004750349326059,289.5355529785156,294.1499938964844,273.1950988769531,272.0008239746094,272.57537841796875,273.1345520019531,289.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.4143327033482365e-09,0.0010132503230124,-0.0184760503470897,0.0,0.0,0.0,-0.008488418534398,60.0,-11.279356956481934,-0.0,-7.000021184921934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,9.51090405578725e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.0001001543860184,291.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,7.39736933610402e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0001001544005703,291.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,0.0004750892694573,289.5311584472656,294.1499938964844,273.2035522460937,272.00836181640625,272.5810241699219,273.14385986328125,289.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427888970568118e-09,0.0010133661562576,-0.0185115560889244,0.0,0.0,0.0,-0.0084951389580965,60.0,-11.271567344665527,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,9.513482655165716e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,0.0001001815398922,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,7.399375317618251e-05,290.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,0.0001001815544441,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0004752180830109,289.5223388671875,294.1499938964844,273.2198486328125,272.02301025390625,272.5923767089844,273.1621398925781,289.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.460017492633142e-09,0.0010136408964172,-0.0185957066714763,0.0,0.0,0.0,-0.0085110664367675,60.0,-11.256841659545898,-0.0,-7.005420599170975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,9.513482655165716e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,0.0001001815398922,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,7.399375317618251e-05,290.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,0.0001001815544441,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0004752180830109,289.5223388671875,294.1499938964844,273.2198486328125,272.02301025390625,272.5923767089844,273.1621398925781,289.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.460017492633142e-09,0.0010136408964172,-0.0185957066714763,0.0,0.0,0.0,-0.0085110664367675,60.0,-11.256841659545898,-0.0,-7.005420599170975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,9.516529826214536e-05,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,0.0001002136268652,291.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,7.401745824608952e-05,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,0.0001002136414172,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.739013671875,0.0,0.0,0.0004753702960442,289.5135192871094,294.1499938964844,273.2352600097656,272.0370178222656,272.6037902832031,273.1798095703125,289.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497988896432162e-09,0.0010139655787497,-0.0186951570212841,0.0,0.0,0.0,-0.0085298903286457,60.0,-11.24331283569336,-0.0,-7.009909808175507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,9.516529826214536e-05,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,0.0001002136268652,291.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,7.401745824608952e-05,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,0.0001002136414172,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.739013671875,0.0,0.0,0.0004753702960442,289.5135192871094,294.1499938964844,273.2352600097656,272.0370178222656,272.6037902832031,273.1798095703125,289.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497988896432162e-09,0.0010139655787497,-0.0186951570212841,0.0,0.0,0.0,-0.0085298903286457,60.0,-11.24331283569336,-0.0,-7.009909808175507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,9.520129242446274e-05,291.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.0001002515346044,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,7.404544885503128e-05,290.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,0.0001002515491563,291.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,0.0004755500995088,289.50469970703125,294.1499938964844,273.2497253417969,272.0502624511719,272.61529541015625,273.19677734375,289.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283568937808e-09,0.0010143490508198,-0.0188126172870397,0.0,0.0,0.0,-0.0085521228611469,60.0,-11.231098175048828,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,9.520129242446274e-05,291.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.0001002515346044,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,7.404544885503128e-05,290.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,0.0001002515491563,291.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,0.0004755500995088,289.50469970703125,294.1499938964844,273.2497253417969,272.0502624511719,272.61529541015625,273.19677734375,289.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283568937808e-09,0.0010143490508198,-0.0188126172870397,0.0,0.0,0.0,-0.0085521228611469,60.0,-11.231098175048828,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,9.524168854113668e-05,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.0001002940698526,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,7.407686644000933e-05,290.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72918701171875,0.0,0.0,0.0001002940844045,291.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0004757518763653,289.495849609375,294.1499938964844,273.26318359375,272.0627136230469,272.6268310546875,273.2130432128906,289.4105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593166095887227e-09,0.0010147794382646,-0.0189444348216056,0.0,0.0,0.0,-0.0085770729929208,60.0,-11.2200345993042,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,9.524168854113668e-05,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.0001002940698526,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,7.407686644000933e-05,290.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72918701171875,0.0,0.0,0.0001002940844045,291.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0004757518763653,289.495849609375,294.1499938964844,273.26318359375,272.0627136230469,272.6268310546875,273.2130432128906,289.4105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593166095887227e-09,0.0010147794382646,-0.0189444348216056,0.0,0.0,0.0,-0.0085770729929208,60.0,-11.2200345993042,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364807128906,0.0,0.0,9.526372741675004e-05,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,0.0001003172801574,291.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,7.409401587210596e-05,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.0001003172947093,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0004758620052598,289.4914245605469,294.1499938964844,273.26953125,272.0686340332031,272.6325988769531,273.22088623046875,289.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-11.214990615844728,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,9.528703230898829e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,0.0001003418219625,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,7.411213300656527e-05,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,0.0001003418365144,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,0.0004759783914778,289.48699951171875,294.1499938964844,273.2756042480469,272.0743103027344,272.6383972167969,273.2284851074219,289.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-11.210286140441896,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
