time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
793020,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225036621094,0.0,0.0,9.533709089737386e-05,291.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,0.0001003945362754,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152404785156,0.0,0.0,7.415107393171638e-05,290.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108764648437,0.0,0.0,0.0001003945508273,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70281982421875,0.0,0.0,0.0004762284515891,289.4781494140625,294.1499938964844,273.286865234375,272.0849304199219,272.6499328613281,273.2430114746094,289.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712036342866213e-09,0.0010157958604395,-0.0192557629197835,0.0,0.0,0.0,-0.0086360024288296,60.0,-11.201891899108888,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225036621094,0.0,0.0,9.533709089737386e-05,291.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,0.0001003945362754,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152404785156,0.0,0.0,7.415107393171638e-05,290.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108764648437,0.0,0.0,0.0001003945508273,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70281982421875,0.0,0.0,0.0004762284515891,289.4781494140625,294.1499938964844,273.286865234375,272.0849304199219,272.6499328613281,273.2430114746094,289.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712036342866213e-09,0.0010157958604395,-0.0192557629197835,0.0,0.0,0.0,-0.0086360024288296,60.0,-11.201891899108888,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,9.539127495372668e-05,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.0,0.000100451587059,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,7.419320900226012e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,0.0001004516088869,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.0004764990881085,289.46929931640625,294.1499938964844,273.2969055175781,272.09454345703125,272.6614990234375,273.2566223144531,289.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-11.19471263885498,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,9.539127495372668e-05,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.0,0.000100451587059,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,7.419320900226012e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,0.0001004516088869,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.0004764990881085,289.46929931640625,294.1499938964844,273.2969055175781,272.09454345703125,272.6614990234375,273.2566223144531,289.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-11.19471263885498,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,9.54493589233607e-05,291.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393737792969,0.0,0.0,0.0001005127633106,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.0,7.42383926990442e-05,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0001005127778626,291.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,0.000476789282402,289.46044921875,294.1499938964844,273.30572509765625,272.10308837890625,272.6730041503906,273.26910400390625,289.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-11.188949584960938,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,9.54493589233607e-05,291.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393737792969,0.0,0.0,0.0001005127633106,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.0,7.42383926990442e-05,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0001005127778626,291.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,0.000476789282402,289.46044921875,294.1499938964844,273.30572509765625,272.10308837890625,272.6730041503906,273.26910400390625,289.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-11.188949584960938,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,9.55112773226574e-05,291.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308898925781,0.0,0.0,0.0001005779631668,291.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,7.428655226249248e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,0.0001005779777187,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.0004770985397044,289.4515686035156,294.1499938964844,273.3132019042969,272.1104431152344,272.6844482421875,273.2803649902344,289.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929062739719939e-09,0.0010176515206694,-0.0198241509497165,0.0,0.0,0.0,-0.0087435916066169,60.0,-11.184609413146973,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,9.55112773226574e-05,291.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308898925781,0.0,0.0,0.0001005779631668,291.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,7.428655226249248e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,0.0001005779777187,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.0004770985397044,289.4515686035156,294.1499938964844,273.3132019042969,272.1104431152344,272.6844482421875,273.2803649902344,289.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929062739719939e-09,0.0010176515206694,-0.0198241509497165,0.0,0.0,0.0,-0.0087435916066169,60.0,-11.184609413146973,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,9.554316784488036e-05,291.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266174316406,0.0,0.0,0.0001006115417112,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829833984375,0.0,0.0,7.431135600199923e-05,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,0.0001006115562631,291.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,0.0004772578540723,289.4471130371094,294.1499938964844,273.3164367675781,272.1136474609375,272.6901550292969,273.2855834960937,289.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968794513146804e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-11.182846069335938,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.685302734375,0.0,0.0,9.557596786180512e-05,291.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,0.000100646080682,291.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,7.433686550939456e-05,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,0.0001006460952339,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66656494140625,0.0,0.0,0.000477421679534,289.44268798828125,294.1499938964844,273.3193054199219,272.1165466308594,272.6958312988281,273.2904968261719,289.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-11.1814546585083,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67596435546875,0.0,0.0,9.564330684952438e-05,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,0.0001007169994409,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,7.438923785230145e-05,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650695800781,0.0,0.0,0.0001007170139928,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575012207031,0.0,0.0,0.0004777580616064,289.4338073730469,294.1499938964844,273.3239440917969,272.1213684082031,272.70709228515625,273.2992248535156,289.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-11.179681777954102,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67596435546875,0.0,0.0,9.564330684952438e-05,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,0.0001007169994409,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,7.438923785230145e-05,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650695800781,0.0,0.0,0.0001007170139928,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575012207031,0.0,0.0,0.0004777580616064,289.4338073730469,294.1499938964844,273.3239440917969,272.1213684082031,272.70709228515625,273.2992248535156,289.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-11.179681777954102,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666564941406,0.0,0.0,9.571234841132537e-05,291.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,0.0001007897008094,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,7.444293441949412e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,0.0001007897153613,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484375,0.0,0.0,0.0004781029419973,289.4248962402344,294.1499938964844,273.3270874023437,272.12481689453125,272.7182312011719,273.3066711425781,289.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-11.179123878479004,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666564941406,0.0,0.0,9.571234841132537e-05,291.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,0.0001007897008094,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,7.444293441949412e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,0.0001007897153613,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484375,0.0,0.0,0.0004781029419973,289.4248962402344,294.1499938964844,273.3270874023437,272.12481689453125,272.7182312011719,273.3066711425781,289.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-11.179123878479004,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,9.578243043506518e-05,291.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,0.0001008635008474,291.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,7.449744589393958e-05,290.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466979980469,0.0,0.0,0.0001008635153993,291.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63934326171875,0.0,0.0,0.00047845300287,289.4159851074219,294.1499938964844,273.3286437988281,272.1268005371094,272.72918701171875,273.3125305175781,289.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-11.179901123046877,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,9.578243043506518e-05,291.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,0.0001008635008474,291.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,7.449744589393958e-05,290.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466979980469,0.0,0.0,0.0001008635153993,291.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63934326171875,0.0,0.0,0.00047845300287,289.4159851074219,294.1499938964844,273.3286437988281,272.1268005371094,272.72918701171875,273.3125305175781,289.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-11.179901123046877,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480407714844,0.0,0.0,9.585270890966058e-05,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.0001009375046123,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414489746094,0.0,0.0,7.455210288753733e-05,290.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,0.0001009375191642,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.000478804053273,289.4070739746094,294.1499938964844,273.3285827636719,272.12725830078125,272.7399597167969,273.3169860839844,289.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-11.18174171447754,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480407714844,0.0,0.0,9.585270890966058e-05,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.0001009375046123,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414489746094,0.0,0.0,7.455210288753733e-05,290.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,0.0001009375191642,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.000478804053273,289.4070739746094,294.1499938964844,273.3285827636719,272.12725830078125,272.7399597167969,273.3169860839844,289.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-11.18174171447754,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,9.588768443791196e-05,291.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839538574219,0.0,0.0,0.0001009743355098,291.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,7.457930769305676e-05,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329040527344,0.0,0.0,0.0001009743500617,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257019042969,0.0,0.0,0.0004789787635672,289.4026184082031,294.1499938964844,273.3279113769531,272.1268920898437,272.74530029296875,273.31866455078125,289.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-11.18308162689209,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387023925781,0.0,0.0,9.592229616828264e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57965087890625,0.0,0.0,0.0001010107880574,291.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322021484375,0.0,0.0,7.460622873622924e-05,290.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283264160156,0.0,0.0,0.0001010108026093,291.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.000479151669424,289.3981628417969,294.1499938964844,273.3268127441406,272.1260986328125,272.75054931640625,273.31988525390625,289.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-11.184715270996094,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,9.598991891834884e-05,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.0001010819978546,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229553222656,0.0,0.0,7.465882663382217e-05,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.619140625,0.0,0.0,0.0001010820124065,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,0.0004794894775841,289.38922119140625,294.1499938964844,273.3232727050781,272.123291015625,272.7608642578125,273.32098388671875,289.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-11.188854217529297,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,9.598991891834884e-05,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.0001010819978546,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229553222656,0.0,0.0,7.465882663382217e-05,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.619140625,0.0,0.0,0.0001010820124065,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,0.0004794894775841,289.38922119140625,294.1499938964844,273.3232727050781,272.123291015625,272.7608642578125,273.32098388671875,289.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-11.188854217529297,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200561523437,0.0,0.0,9.605541708879171e-05,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625,0.0,0.0,0.0001011509739328,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137084960937,0.0,0.0,7.470977288903669e-05,290.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60992431640625,0.0,0.0,0.0001011509812087,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,0.0004798166628461,289.3802795410156,294.1499938964844,273.3179016113281,272.1187438964844,272.7709655761719,273.320556640625,289.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607028867402278e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-11.193865776062012,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200561523437,0.0,0.0,9.605541708879171e-05,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625,0.0,0.0,0.0001011509739328,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137084960937,0.0,0.0,7.470977288903669e-05,290.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60992431640625,0.0,0.0,0.0001011509812087,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,0.0004798166628461,289.3802795410156,294.1499938964844,273.3179016113281,272.1187438964844,272.7709655761719,273.320556640625,289.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607028867402278e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-11.193865776062012,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107177734375,0.0,0.0,9.611705900169908e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,0.0001012158827506,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,7.475771417375654e-05,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007385253906,0.0,0.0,0.0001012158973026,291.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.0,0.0,0.0004801245813723,289.371337890625,294.1499938964844,273.3106384277344,272.11236572265625,272.7807006835937,273.3180847167969,289.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-11.199997901916504,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107177734375,0.0,0.0,9.611705900169908e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,0.0001012158827506,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,7.475771417375654e-05,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007385253906,0.0,0.0,0.0001012158973026,291.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.0,0.0,0.0004801245813723,289.371337890625,294.1499938964844,273.3106384277344,272.11236572265625,272.7807006835937,273.3180847167969,289.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-11.199997901916504,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,9.617540490580724e-05,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452880859375,0.0,0.0,0.0001012773282127,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59521484375,0.0,0.0,7.48030943213962e-05,290.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,0.0001012773354887,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.584716796875,0.0,0.0,0.0004804160271305,289.3623962402344,294.1499938964844,273.30145263671875,272.1040954589844,272.7901611328125,273.3138732910156,289.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910945743322,0.0,0.0,0.0,-0.0091538019478321,60.0,-11.20694065093994,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,9.617540490580724e-05,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452880859375,0.0,0.0,0.0001012773282127,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59521484375,0.0,0.0,7.48030943213962e-05,290.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,0.0001012773354887,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.584716796875,0.0,0.0,0.0004804160271305,289.3623962402344,294.1499938964844,273.30145263671875,272.1040954589844,272.7901611328125,273.3138732910156,289.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910945743322,0.0,0.0,0.0,-0.0091538019478321,60.0,-11.20694065093994,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59674072265625,0.0,0.0,9.620275523047894e-05,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409851074219,0.0,0.0,0.0001013061264529,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906066894531,0.0,0.0,7.482436922146007e-05,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869445800781,0.0,0.0,0.0001013061410048,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801696777344,0.0,0.0,0.0004805526405107,289.35791015625,294.1499938964844,273.29608154296875,272.0992126464844,272.79473876953125,273.31103515625,289.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-11.210779190063477,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920715332031,0.0,0.0,9.622890502214432e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53668212890625,0.0,0.0,0.0001013336586765,290.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859680175781,0.0,0.0,7.484470552299172e-05,290.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58233642578125,0.0,0.0,0.0001013336732285,291.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,0.0004806832585018,289.3534545898437,294.1499938964844,273.29022216796875,272.0938720703125,272.7992248535156,273.30767822265625,289.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-11.214838981628418,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,9.627699910197408e-05,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5280456542969,0.0,0.0,0.0001013843066175,290.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,7.488211122108623e-05,290.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731201171875,0.0,0.0,0.0001013843138935,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,0.0004809234815184,289.344482421875,294.1499938964844,273.2769470214844,272.08160400390625,272.80792236328125,273.2995300292969,289.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883102253776087e-09,0.0010258095571771,-0.0223225373774766,0.0,0.0,0.0,-0.0092165498062968,60.0,-11.223602294921877,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,9.627699910197408e-05,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5280456542969,0.0,0.0,0.0001013843066175,290.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,7.488211122108623e-05,290.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731201171875,0.0,0.0,0.0001013843138935,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,0.0004809234815184,289.344482421875,294.1499938964844,273.2769470214844,272.08160400390625,272.80792236328125,273.2995300292969,289.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883102253776087e-09,0.0010258095571771,-0.0223225373774766,0.0,0.0,0.0,-0.0092165498062968,60.0,-11.223602294921877,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,9.632001456338912e-05,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194396972656,0.0,0.0,0.0001014295994536,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674743652344,0.0,0.0,7.491556607419625e-05,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639343261719,0.0,0.0,0.0001014296140056,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5573425292969,0.0,0.0,0.0004811383550986,289.33551025390625,294.1499938964844,273.2615051269531,272.0672302246094,272.81622314453125,273.28936767578125,289.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936696715977632e-09,0.0010262677678838,-0.0224628765136003,0.0,0.0,0.0,-0.009243119508028,60.0,-11.23319149017334,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,9.632001456338912e-05,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194396972656,0.0,0.0,0.0001014295994536,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674743652344,0.0,0.0,7.491556607419625e-05,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639343261719,0.0,0.0,0.0001014296140056,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5573425292969,0.0,0.0,0.0004811383550986,289.33551025390625,294.1499938964844,273.2615051269531,272.0672302246094,272.81622314453125,273.28936767578125,289.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936696715977632e-09,0.0010262677678838,-0.0224628765136003,0.0,0.0,0.0,-0.009243119508028,60.0,-11.23319149017334,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640869140625,0.0,0.0,9.63558122748509e-05,291.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107727050781,0.0,0.0,0.000101467303466,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,7.494341116398573e-05,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547180175781,0.0,0.0,0.0001014673180179,291.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,0.0004813171981368,289.3265686035156,294.1499938964844,273.2438659667969,272.0506591796875,272.8240051269531,273.2769470214844,289.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130725346391e-09,0.0010266492608934,-0.022579688578844,0.0,0.0,0.0,-0.0092652346938848,60.0,-11.243669509887695,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640869140625,0.0,0.0,9.63558122748509e-05,291.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107727050781,0.0,0.0,0.000101467303466,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,7.494341116398573e-05,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547180175781,0.0,0.0,0.0001014673180179,291.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,0.0004813171981368,289.3265686035156,294.1499938964844,273.2438659667969,272.0506591796875,272.8240051269531,273.2769470214844,289.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130725346391e-09,0.0010266492608934,-0.022579688578844,0.0,0.0,0.0,-0.0092652346938848,60.0,-11.243669509887695,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547790527344,0.0,0.0,9.638548363000154e-05,291.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50213623046875,0.0,0.0,0.000101498546428,290.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,7.49664832255803e-05,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455017089844,0.0,0.0,0.000101498553704,291.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,0.0004814653948415,289.3175964355469,294.1499938964844,273.22393798828125,272.0318603515625,272.8313293457031,273.2625427246094,289.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018269686578153e-09,0.0010269653284922,-0.0226764753460884,0.0,0.0,0.0,-0.0092835584655404,60.0,-11.254865646362305,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547790527344,0.0,0.0,9.638548363000154e-05,291.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50213623046875,0.0,0.0,0.000101498546428,290.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,7.49664832255803e-05,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455017089844,0.0,0.0,0.000101498553704,291.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,0.0004814653948415,289.3175964355469,294.1499938964844,273.22393798828125,272.0318603515625,272.8313293457031,273.2625427246094,289.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018269686578153e-09,0.0010269653284922,-0.0226764753460884,0.0,0.0,0.0,-0.0092835584655404,60.0,-11.254865646362305,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55010986328125,0.0,0.0,9.639733616495504e-05,291.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.497802734375,0.0,0.0,0.0001015110246953,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443420410156,0.0,0.0,7.497570913983509e-05,290.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,0.0001015110392472,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345458984375,0.0,0.0,0.0004815246211364,289.3131103515625,294.1499938964844,273.213134765625,272.0216064453125,272.83477783203125,273.2545166015625,289.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040093697764e-09,0.0010270916391164,-0.022715151309967,0.0,0.0,0.0,-0.0092908814549446,60.0,-11.26076889038086,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
