time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795360,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5454406738281,0.0,0.0,9.640722419135273e-05,291.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,0.0001015214365907,290.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,7.498339255107567e-05,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53631591796875,0.0,0.0,0.0001015214511426,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,0.0004815739812329,289.3086242675781,294.1499938964844,273.20172119140625,272.0107421875,272.838134765625,273.24591064453125,289.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045358240200583e-09,0.0010271969949826,-0.0227474048733711,0.0,0.0,0.0,-0.0092969872057437,60.0,-11.266857147216797,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361328125,0.0,0.0,9.642025543143971e-05,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848327636719,0.0,0.0,0.0001015351590467,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304870605469,0.0,0.0,7.499353523598984e-05,290.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.527099609375,0.0,0.0,0.0001015351735986,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208740234375,0.0,0.0,0.0004816390865016,289.2996520996094,294.1499938964844,273.1770935058594,271.9872131347656,272.8443603515625,273.2269592285156,289.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061598582604802e-09,0.0010273358784615,-0.022789929062128,0.0,0.0,0.0,-0.0093050384894013,60.0,-11.279608726501465,-0.0,-7.196016582611264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361328125,0.0,0.0,9.642025543143971e-05,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848327636719,0.0,0.0,0.0001015351590467,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304870605469,0.0,0.0,7.499353523598984e-05,290.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.527099609375,0.0,0.0,0.0001015351735986,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208740234375,0.0,0.0,0.0004816390865016,289.2996520996094,294.1499938964844,273.1770935058594,271.9872131347656,272.8443603515625,273.2269592285156,289.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061598582604802e-09,0.0010273358784615,-0.022789929062128,0.0,0.0,0.0,-0.0093050384894013,60.0,-11.279608726501465,-0.0,-7.196016582611264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,9.642515942687167e-05,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,0.0001015403249766,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.521240234375,0.0,0.0,7.499734783777967e-05,290.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,0.0001015403395285,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5117492675781,0.0,0.0,0.0004816635919269,289.29071044921875,294.1499938964844,273.1499938964844,271.9612121582031,272.8500366210937,273.205810546875,289.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.0010273882653564,-0.0228059366345405,0.0,0.0,0.0,-0.0093080690130591,60.0,-11.29303741455078,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,9.642515942687167e-05,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,0.0001015403249766,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.521240234375,0.0,0.0,7.499734783777967e-05,290.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,0.0001015403395285,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5117492675781,0.0,0.0,0.0004816635919269,289.29071044921875,294.1499938964844,273.1499938964844,271.9612121582031,272.8500366210937,273.205810546875,289.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.0010273882653564,-0.0228059366345405,0.0,0.0,0.0,-0.0093080690130591,60.0,-11.29303741455078,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,9.641876386012882e-05,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674987792969,0.0,0.0,0.0001015335874399,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119934082031,0.0,0.0,7.499237108277157e-05,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087280273437,0.0,0.0,0.0001015336019918,291.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,0.000481631635921,289.28173828125,294.1499938964844,273.1194152832031,271.93170166015625,272.8550720214844,273.1822509765625,289.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059741401529209e-09,0.0010273201623931,-0.0227850656956434,0.0,0.0,0.0,-0.0093041183426976,60.0,-11.307371139526367,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,9.641876386012882e-05,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674987792969,0.0,0.0,0.0001015335874399,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119934082031,0.0,0.0,7.499237108277157e-05,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087280273437,0.0,0.0,0.0001015336019918,291.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,0.000481631635921,289.28173828125,294.1499938964844,273.1194152832031,271.93170166015625,272.8550720214844,273.1822509765625,289.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059741401529209e-09,0.0010273201623931,-0.0227850656956434,0.0,0.0,0.0,-0.0093041183426976,60.0,-11.307371139526367,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,9.639980999054389e-05,291.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588623046875,0.0,0.0,0.0001015136367641,290.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027770996094,0.0,0.0,7.497762999264523e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4995422363281,0.0,0.0,0.000101513651316,291.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935302734375,0.0,0.0,0.0004815369902644,289.27276611328125,294.1499938964844,273.08453369140625,271.8978576660156,272.8594665527344,273.15576171875,289.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271273786202,9.036134507312e-09,0.0010271182982251,-0.0227232538163661,0.0,0.0,0.0,-0.009292415343225,60.0,-11.323075294494627,-0.0,-7.192966222646646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,9.639980999054389e-05,291.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588623046875,0.0,0.0,0.0001015136367641,290.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027770996094,0.0,0.0,7.497762999264523e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4995422363281,0.0,0.0,0.000101513651316,291.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935302734375,0.0,0.0,0.0004815369902644,289.27276611328125,294.1499938964844,273.08453369140625,271.8978576660156,272.8594665527344,273.15576171875,289.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271273786202,9.036134507312e-09,0.0010271182982251,-0.0227232538163661,0.0,0.0,0.0,-0.009292415343225,60.0,-11.323075294494627,-0.0,-7.192966222646646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,9.638645133236424e-05,291.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545288085937,0.0,0.0,0.0001014995650621,290.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981689453125,0.0,0.0,7.496723992517218e-05,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,0.000101499579614,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889831542969,0.0,0.0,0.0004814702551811,289.268310546875,294.1499938964844,273.0655212402344,271.8794250488281,272.86138916015625,273.1412353515625,289.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269850026816,9.019488267369981e-09,0.0010269760387018,-0.022679666057229,0.0,0.0,0.0,-0.0092841638252139,60.0,-11.331510543823242,-0.0,-7.190972439730103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,9.636970207793638e-05,291.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501953125,0.0,0.0,0.0001014819281408,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935607910156,0.0,0.0,7.495421596104279e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,0.0001014819426927,291.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48443603515625,0.0,0.0,0.0004813865816686,289.2638244628906,294.1499938964844,273.0455627441406,271.8599853515625,272.8630676269531,273.1257629394531,289.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268065379932,8.998624068112804e-09,0.0010267975740134,-0.0226250328123569,0.0,0.0,0.0,-0.0092738205567002,60.0,-11.34032917022705,-0.0,-7.188474171471172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896240234375,0.0,0.0,9.632859291741624e-05,291.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415283203125,0.0,0.0,0.000101438636193,290.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,7.492223812732846e-05,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811706542969,0.0,0.0,0.0001014386507449,291.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,0.0004811812250409,289.2548828125,294.1499938964844,273.0028381347656,271.8183288574219,272.86590576171875,273.0926818847656,289.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263685835525,8.947401930470278e-09,0.0010263596195727,-0.0224909093230962,0.0,0.0,0.0,-0.0092484271153807,60.0,-11.358885765075684,-0.0,-7.182342187661561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896240234375,0.0,0.0,9.632859291741624e-05,291.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415283203125,0.0,0.0,0.000101438636193,290.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,7.492223812732846e-05,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811706542969,0.0,0.0,0.0001014386507449,291.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,0.0004811812250409,289.2548828125,294.1499938964844,273.0028381347656,271.8183288574219,272.86590576171875,273.0926818847656,289.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263685835525,8.947401930470278e-09,0.0010263596195727,-0.0224909093230962,0.0,0.0,0.0,-0.0092484271153807,60.0,-11.358885765075684,-0.0,-7.182342187661561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803771972656,0.0,0.0,9.627814870327712e-05,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432861328125,0.0,0.0,0.0001013855144265,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751281738281,0.0,0.0,7.488299888791516e-05,290.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720153808594,0.0,0.0,0.0001013855217024,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662475585937,0.0,0.0,0.000480929214973,289.24591064453125,294.1499938964844,272.95660400390625,271.77313232421875,272.8678894042969,273.0561218261719,289.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884550872778618e-09,0.0010258222464472,-0.0223263315856456,0.0,0.0,0.0,-0.009217269718647,60.0,-11.378816604614258,-0.0,-7.17482109280354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803771972656,0.0,0.0,9.627814870327712e-05,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432861328125,0.0,0.0,0.0001013855144265,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751281738281,0.0,0.0,7.488299888791516e-05,290.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720153808594,0.0,0.0,0.0001013855217024,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662475585937,0.0,0.0,0.000480929214973,289.24591064453125,294.1499938964844,272.95660400390625,271.77313232421875,272.8678894042969,273.0561218261719,289.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884550872778618e-09,0.0010258222464472,-0.0223263315856456,0.0,0.0,0.0,-0.009217269718647,60.0,-11.378816604614258,-0.0,-7.17482109280354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,9.621828939998522e-05,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242248535156,0.0,0.0,0.0001013224828056,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,7.483644731109962e-05,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,0.0001013224900816,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.0004806302313227,289.23699951171875,294.1499938964844,272.9071350097656,271.7247619628906,272.8688659667969,273.0160522460937,289.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251933708786,8.809974971768497e-09,0.0010251845233142,-0.0221310518682003,0.0,0.0,0.0,-0.009180299937725,60.0,-11.400049209594728,-0.0,-7.165903070927018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,9.621828939998522e-05,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242248535156,0.0,0.0,0.0001013224828056,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,7.483644731109962e-05,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,0.0001013224900816,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.0004806302313227,289.23699951171875,294.1499938964844,272.9071350097656,271.7247619628906,272.8688659667969,273.0160522460937,289.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251933708786,8.809974971768497e-09,0.0010251845233142,-0.0221310518682003,0.0,0.0,0.0,-0.009180299937725,60.0,-11.400049209594728,-0.0,-7.165903070927018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618530273437,0.0,0.0,9.615052840672432e-05,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.0,0.0,0.0001012511274893,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4567565917969,0.0,0.0,7.478374755010009e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.0001012511420412,291.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480895996094,0.0,0.0,0.0004802917537745,289.2280578613281,294.1499938964844,272.8547058105469,271.67340087890625,272.86895751953125,272.9729919433594,289.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024471479468,8.72555450115442e-09,0.0010244627483189,-0.0219099894165992,0.0,0.0,0.0,-0.0091384490951895,60.0,-11.422322273254396,-0.0,-7.155814074621959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618530273437,0.0,0.0,9.615052840672432e-05,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.0,0.0,0.0001012511274893,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4567565917969,0.0,0.0,7.478374755010009e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.0001012511420412,291.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480895996094,0.0,0.0,0.0004802917537745,289.2280578613281,294.1499938964844,272.8547058105469,271.67340087890625,272.86895751953125,272.9729919433594,289.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024471479468,8.72555450115442e-09,0.0010244627483189,-0.0219099894165992,0.0,0.0,0.0,-0.0091384490951895,60.0,-11.422322273254396,-0.0,-7.155814074621959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4572448730469,0.0,0.0,9.611361747374758e-05,291.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.0001012122593238,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,7.475503662135452e-05,290.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491577148437,0.0,0.0,0.0001012122665997,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435729980469,0.0,0.0,0.0004801073810085,289.2236022949219,294.1499938964844,272.82745361328125,271.6466979980469,272.8685913085937,272.9502258300781,289.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240781120955,8.679567287117607e-09,0.0010240694973617,-0.0217895656824111,0.0,0.0,0.0,-0.0091156512498855,60.0,-11.43389129638672,-0.0,-7.150320868731799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,9.607529500499368e-05,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40692138671875,0.0,0.0,0.0001011719068628,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476013183594,0.0,0.0,7.472523429896683e-05,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.444580078125,0.0,0.0,0.0001011719141388,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43902587890625,0.0,0.0,0.0004799159651156,289.2191467285156,294.1499938964844,272.799560546875,271.6193542480469,272.86798095703125,272.9268493652344,289.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236698435619,8.631823256166626e-09,0.0010236612288281,-0.0216645412147045,0.0,0.0,0.0,-0.0090919826179742,60.0,-11.44566822052002,-0.0,-7.144620184362793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44342041015625,0.0,0.0,9.599341137800366e-05,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,0.0001010856794891,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384460449219,0.0,0.0,7.466154056601226e-05,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354553222656,0.0,0.0,0.0001010856867651,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42999267578125,0.0,0.0,0.0004795069398824,289.2102355957031,294.1499938964844,272.74200439453125,271.5628967285156,272.8659973144531,272.87799072265625,289.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227974271401,8.52980619470145e-09,0.0010227889288216,-0.021397391334176,0.0,0.0,0.0,-0.0090414080768823,60.0,-11.469929695129396,-0.0,-7.132447166213751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44342041015625,0.0,0.0,9.599341137800366e-05,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,0.0001010856794891,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384460449219,0.0,0.0,7.466154056601226e-05,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354553222656,0.0,0.0,0.0001010856867651,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42999267578125,0.0,0.0,0.0004795069398824,289.2102355957031,294.1499938964844,272.74200439453125,271.5628967285156,272.8659973144531,272.87799072265625,289.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227974271401,8.52980619470145e-09,0.0010227889288216,-0.021397391334176,0.0,0.0,0.0,-0.0090414080768823,60.0,-11.469929695129396,-0.0,-7.132447166213751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,9.590647096047178e-05,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896484375,0.0,0.0,0.0001009941188385,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292907714844,0.0,0.0,7.459391781594604e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,0.0001009941333904,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42095947265625,0.0,0.0,0.0004790726234205,289.20135498046875,294.1499938964844,272.6822814941406,271.5043334960937,272.863037109375,272.8268127441406,289.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218711104243,8.421483066456403e-09,0.0010218627285212,-0.0211137235164642,0.0,0.0,0.0,-0.00898770801723,60.0,-11.494975090026855,-0.0,-7.119533051991311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,9.590647096047178e-05,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896484375,0.0,0.0,0.0001009941188385,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292907714844,0.0,0.0,7.459391781594604e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,0.0001009941333904,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42095947265625,0.0,0.0,0.0004790726234205,289.20135498046875,294.1499938964844,272.6822814941406,271.5043334960937,272.863037109375,272.8268127441406,289.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218711104243,8.421483066456403e-09,0.0010218627285212,-0.0211137235164642,0.0,0.0,0.0,-0.00898770801723,60.0,-11.494975090026855,-0.0,-7.119533051991311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,9.58152231760323e-05,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0001008980325423,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,7.45229481253773e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172668457031,0.0,0.0,0.0001008980470942,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41192626953125,0.0,0.0,0.0004786168283317,289.1924743652344,294.1499938964844,272.62066650390625,271.4438781738281,272.8589172363281,272.7733154296875,289.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208989260718,8.307799781448466e-09,0.0010208906605839,-0.0208160132169723,0.0,0.0,0.0,-0.0089313499629497,60.0,-11.520861625671388,-0.0,-7.105992239075931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,9.58152231760323e-05,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0001008980325423,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,7.45229481253773e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172668457031,0.0,0.0,0.0001008980470942,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41192626953125,0.0,0.0,0.0004786168283317,289.1924743652344,294.1499938964844,272.62066650390625,271.4438781738281,272.8589172363281,272.7733154296875,289.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208989260718,8.307799781448466e-09,0.0010208906605839,-0.0208160132169723,0.0,0.0,0.0,-0.0089313499629497,60.0,-11.520861625671388,-0.0,-7.105992239075931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41583251953125,0.0,0.0,9.572177805239336e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724060058594,0.0,0.0,0.0001007996324915,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110412597656,0.0,0.0,7.445027586072683e-05,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,0.0001007996470434,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029235839844,0.0,0.0,0.0004781500610988,289.18359375,294.1499938964844,272.55743408203125,271.3818359375,272.8538513183594,272.7179870605469,289.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199033422395,8.191380018729433e-09,0.0010198950767517,-0.0205111317336559,0.0,0.0,0.0,-0.0088736359030008,60.0,-11.547435760498049,-0.0,-7.092139497899552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41583251953125,0.0,0.0,9.572177805239336e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724060058594,0.0,0.0,0.0001007996324915,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110412597656,0.0,0.0,7.445027586072683e-05,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,0.0001007996470434,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029235839844,0.0,0.0,0.0004781500610988,289.18359375,294.1499938964844,272.55743408203125,271.3818359375,272.8538513183594,272.7179870605469,289.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199033422395,8.191380018729433e-09,0.0010198950767517,-0.0205111317336559,0.0,0.0,0.0,-0.0088736359030008,60.0,-11.547435760498049,-0.0,-7.092139497899552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112548828125,0.0,0.0,9.567459346726535e-05,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681030273437,0.0,0.0,0.0001007499449769,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,7.441357593052089e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036560058594,0.0,0.0,0.0001007499595289,291.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984069824219,0.0,0.0,0.0004779143782798,289.1791687011719,294.1499938964844,272.5252990722656,271.3503112792969,272.85089111328125,272.6896057128906,289.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194005444645,8.13259504184316e-09,0.001019392395392,-0.0203571822494268,0.0,0.0,0.0,-0.0088444938883185,60.0,-11.561036109924316,-0.0,-7.085149178465144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,9.562743798596784e-05,291.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638000488281,0.0,0.0,0.0001007002865662,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019470214844,0.0,0.0,7.43768978281878e-05,290.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3991394042969,0.0,0.0,0.0001007003011181,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0004776788118761,289.1747436523437,294.1499938964844,272.49285888671875,271.3184814453125,272.8476867675781,272.6607971191406,289.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073840263023158e-09,0.0010188900632783,-0.0202033128589391,0.0,0.0,0.0,-0.0088153667747974,60.0,-11.574824333190918,-0.0,-7.07816667500083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39752197265625,0.0,0.0,9.553386917104945e-05,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,0.0001006017555482,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,7.430412370013073e-05,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,0.0001006017701001,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,0.0004772114334627,289.1658935546875,294.1499938964844,272.4271850585937,271.2540588378906,272.8404541015625,272.6021423339844,289.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957267733615936e-09,0.0010178931988775,-0.0198980197310447,0.0,0.0,0.0,-0.0087575763463974,60.0,-11.602957725524902,-0.0,-7.06432246033728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39752197265625,0.0,0.0,9.553386917104945e-05,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,0.0001006017555482,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,7.430412370013073e-05,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,0.0001006017701001,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,0.0004772114334627,289.1658935546875,294.1499938964844,272.4271850585937,271.2540588378906,272.8404541015625,272.6021423339844,289.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957267733615936e-09,0.0010178931988775,-0.0198980197310447,0.0,0.0,0.0,-0.0087575763463974,60.0,-11.602957725524902,-0.0,-7.06432246033728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883972167969,0.0,0.0,9.544219210511072e-05,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,0.0001005052181426,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837890625,0.0,0.0,7.423281931551173e-05,290.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38104248046875,0.0,0.0,0.0001005052254186,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759765625,0.0,0.0,0.0004767534846905,289.15704345703125,294.1499938964844,272.3607177734375,271.1889038085937,272.83221435546875,272.5422668457031,289.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169243905693,7.843049765199339e-09,0.0010169165907427,-0.019598888233304,0.0,0.0,0.0,-0.0087009537965059,60.0,-11.631792068481444,-0.0,-7.050770989280863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883972167969,0.0,0.0,9.544219210511072e-05,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,0.0001005052181426,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837890625,0.0,0.0,7.423281931551173e-05,290.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38104248046875,0.0,0.0,0.0001005052254186,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759765625,0.0,0.0,0.0004767534846905,289.15704345703125,294.1499938964844,272.3607177734375,271.1889038085937,272.83221435546875,272.5422668457031,289.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169243905693,7.843049765199339e-09,0.0010169165907427,-0.019598888233304,0.0,0.0,0.0,-0.0087009537965059,60.0,-11.631792068481444,-0.0,-7.050770989280863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829345703125,0.0,0.0,9.53888229560107e-05,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414306640625,0.0,0.0,0.000100449018646,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,7.419130997732282e-05,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,0.0001004490259219,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,0.0004764868936035,289.1517639160156,294.1499938964844,272.320556640625,271.1495361328125,272.8267517089844,272.5057373046875,289.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163557017222,7.776558064165329e-09,0.0010163480183109,-0.0194247458130121,0.0,0.0,0.0,-0.0086679905652999,60.0,-11.64947509765625,-0.0,-7.042888228170342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,9.535401477478445e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,0.0001004123623715,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.374755859375,0.0,0.0,7.416423613904044e-05,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720092773437,0.0,0.0,0.0001004123696475,291.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36700439453125,0.0,0.0,0.0004763130273204,289.1482238769531,294.1499938964844,272.293701171875,271.12322998046875,272.8228759765625,272.4812316894531,289.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159848025068,7.733189200109791e-09,0.0010159771190956,-0.019311161711812,0.0,0.0,0.0,-0.0086464909836649,60.0,-11.661396980285645,-0.0,-7.037748872562588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37017822265625,0.0,0.0,9.526968642603606e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,0.0001003235665848,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656921386719,0.0,0.0,7.409865065710619e-05,290.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630065917969,0.0,0.0,0.0001003235738608,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580627441406,0.0,0.0,0.0004758917784783,289.139404296875,294.1499938964844,272.2264099121094,271.05731201171875,272.8126525878906,272.4193725585937,289.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150864254683,7.628129239378723e-09,0.001015078742057,-0.0190360061824321,0.0,0.0,0.0,-0.0085944086313247,60.0,-11.691570281982422,-0.0,-7.025306558716693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37017822265625,0.0,0.0,9.526968642603606e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,0.0001003235665848,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656921386719,0.0,0.0,7.409865065710619e-05,290.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630065917969,0.0,0.0,0.0001003235738608,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580627441406,0.0,0.0,0.0004758917784783,289.139404296875,294.1499938964844,272.2264099121094,271.05731201171875,272.8126525878906,272.4193725585937,289.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150864254683,7.628129239378723e-09,0.001015078742057,-0.0190360061824321,0.0,0.0,0.0,-0.0085944086313247,60.0,-11.691570281982422,-0.0,-7.025306558716693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
