time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797700,291.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656311035156,0.0,0.0,9.522920299787074e-05,291.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251342773437,0.0,0.0,0.0001002809294732,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,7.4067160312552e-05,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3585205078125,0.0,0.0,0.0001002809367491,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35357666015625,0.0,0.0,0.0004756895650643,289.135009765625,294.1499938964844,272.1927795410156,271.0243530273437,272.8070983886719,272.3881530761719,289.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146549902856,7.577688698745533e-09,0.0010146474232897,-0.0189038980752229,0.0,0.0,0.0,-0.0085694026201963,60.0,-11.706913948059082,-0.0,-7.019337289193572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.361083984375,0.0,0.0,9.519011655356736e-05,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208312988281,0.0,0.0,0.000100239769381,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3566589355469,0.0,0.0,7.403676136163995e-05,290.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35400390625,0.0,0.0,0.0001002397839329,291.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34912109375,0.0,0.0,0.0004754943074658,289.130615234375,294.1499938964844,272.1591491699219,270.991455078125,272.8013000488281,272.3568115234375,289.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528994316885473e-09,0.0010142310056835,-0.0187763627618551,0.0,0.0,0.0,-0.0085452627390623,60.0,-11.722383499145508,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3520202636719,0.0,0.0,9.511561074759813e-05,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122863769531,0.0,0.0,0.00010016131273,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34765625,0.0,0.0,7.397880835924298e-05,290.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34503173828125,0.0,0.0,0.000100161320006,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,0.0004751221276819,289.121826171875,294.1499938964844,272.0921325683594,270.9258728027344,272.7889404296875,272.29376220703125,289.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436164128904465e-09,0.001013437169604,-0.0185332298278808,0.0,0.0,0.0,-0.0084992423653602,60.0,-11.753605842590332,-0.0,-7.002601165595479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3520202636719,0.0,0.0,9.511561074759813e-05,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122863769531,0.0,0.0,0.00010016131273,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34765625,0.0,0.0,7.397880835924298e-05,290.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34503173828125,0.0,0.0,0.000100161320006,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,0.0004751221276819,289.121826171875,294.1499938964844,272.0921325683594,270.9258728027344,272.7889404296875,272.29376220703125,289.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436164128904465e-09,0.001013437169604,-0.0185332298278808,0.0,0.0,0.0,-0.0084992423653602,60.0,-11.753605842590332,-0.0,-7.002601165595479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34295654296875,0.0,0.0,9.504451736574993e-05,291.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.0001000864431262,290.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3386535644531,0.0,0.0,7.392351108137518e-05,290.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360595703125,0.0,0.0,0.0001000864504021,291.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.331298828125,0.0,0.0,0.0004747670027427,289.113037109375,294.1499938964844,272.0256652832031,270.86090087890625,272.775634765625,272.23052978515625,289.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.34759053599987e-09,0.0010126797715201,-0.0183012429624795,0.0,0.0,0.0,-0.0084553332999348,60.0,-11.784985542297363,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34295654296875,0.0,0.0,9.504451736574993e-05,291.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.0001000864431262,290.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3386535644531,0.0,0.0,7.392351108137518e-05,290.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360595703125,0.0,0.0,0.0001000864504021,291.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.331298828125,0.0,0.0,0.0004747670027427,289.113037109375,294.1499938964844,272.0256652832031,270.86090087890625,272.775634765625,272.23052978515625,289.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.34759053599987e-09,0.0010126797715201,-0.0183012429624795,0.0,0.0,0.0,-0.0084553332999348,60.0,-11.784985542297363,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339233398437,0.0,0.0,9.497554128756748e-05,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,0.0001000138072413,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32965087890625,0.0,0.0,7.386986544588581e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270874023437,0.0,0.0,0.0001000138145172,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,0.0004744224424939,289.1042785644531,294.1499938964844,271.9599914550781,270.7967834472656,272.7613525390625,272.16729736328125,289.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119522921741,7.261653056644945e-09,0.0010119449580088,-0.018076155334711,0.0,0.0,0.0,-0.008412729948759,60.0,-11.816169738769531,-0.0,-6.981992584087493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339233398437,0.0,0.0,9.497554128756748e-05,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,0.0001000138072413,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32965087890625,0.0,0.0,7.386986544588581e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270874023437,0.0,0.0,0.0001000138145172,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,0.0004744224424939,289.1042785644531,294.1499938964844,271.9599914550781,270.7967834472656,272.7613525390625,272.16729736328125,289.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119522921741,7.261653056644945e-09,0.0010119449580088,-0.018076155334711,0.0,0.0,0.0,-0.008412729948759,60.0,-11.816169738769531,-0.0,-6.981992584087493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,9.49079476413317e-05,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28662109375,0.0,0.0,9.994262654799968e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3206787109375,0.0,0.0,7.381728937616572e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,9.994264109991492e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135070800781,0.0,0.0,0.0004740848089568,289.09552001953125,294.1499938964844,271.8954162597656,270.7337951660156,272.7461853027344,272.1043395996094,289.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112320305779,7.177440419781078e-09,0.0010112249292433,-0.0178555846214294,0.0,0.0,0.0,-0.0083709824830293,60.0,-11.846903800964355,-0.0,-6.972057775556095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,9.49079476413317e-05,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28662109375,0.0,0.0,9.994262654799968e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3206787109375,0.0,0.0,7.381728937616572e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,9.994264109991492e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135070800781,0.0,0.0,0.0004740848089568,289.09552001953125,294.1499938964844,271.8954162597656,270.7337951660156,272.7461853027344,272.1043395996094,289.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112320305779,7.177440419781078e-09,0.0010112249292433,-0.0178555846214294,0.0,0.0,0.0,-0.0083709824830293,60.0,-11.846903800964355,-0.0,-6.972057775556095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32037353515625,0.0,0.0,9.487461647950111e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,9.990753460442647e-05,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161926269531,0.0,0.0,7.3791372415144e-05,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136901855469,0.0,0.0,9.990754188038407e-05,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090515136719,0.0,0.0,0.0004739183350466,289.09112548828125,294.1499938964844,271.8636169433594,270.70281982421875,272.73828125,272.0730285644531,289.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.86203384399414,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158569335937,0.0,0.0,9.484173642704263e-05,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,9.987290832214056e-05,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31170654296875,0.0,0.0,7.376579742413014e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,9.98729155980982e-05,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046264648437,0.0,0.0,0.0004737540730275,289.0867614746094,294.1499938964844,271.8321838378906,270.67218017578125,272.73016357421875,272.0418701171875,289.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.876957893371582,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3068542480469,0.0,0.0,9.477791900280864e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26953125,0.0,0.0,9.980570757761598e-05,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.302734375,0.0,0.0,7.371616084128618e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30029296875,0.0,0.0,9.98057148535736e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2957458496094,0.0,0.0,0.0004734352987725,289.0780334472656,294.1499938964844,271.77056884765625,270.6122436523437,272.7133178710937,271.980224609375,289.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.906081199645996,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3068542480469,0.0,0.0,9.477791900280864e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26953125,0.0,0.0,9.980570757761598e-05,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.302734375,0.0,0.0,7.371616084128618e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30029296875,0.0,0.0,9.98057148535736e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2957458496094,0.0,0.0,0.0004734352987725,289.0780334472656,294.1499938964844,271.77056884765625,270.6122436523437,272.7133178710937,271.980224609375,289.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.906081199645996,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978515625,0.0,0.0,9.471702651353552e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,9.974158456316218e-05,290.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937927246094,0.0,0.0,7.366880163317546e-05,290.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913818359375,0.0,0.0,9.97415918391198e-05,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,0.0004731311346404,289.0693054199219,294.1499938964844,271.7108459472656,270.55426025390625,272.6957397460937,271.9194641113281,289.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.934380531311035,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978515625,0.0,0.0,9.471702651353552e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,9.974158456316218e-05,290.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937927246094,0.0,0.0,7.366880163317546e-05,290.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913818359375,0.0,0.0,9.97415918391198e-05,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,0.0004731311346404,289.0693054199219,294.1499938964844,271.7108459472656,270.55426025390625,272.6957397460937,271.9194641113281,289.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.934380531311035,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,9.466194023843856e-05,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,9.968358062906192e-05,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,7.362595351878554e-05,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.282470703125,0.0,0.0,9.968358790501952e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2780456542969,0.0,0.0,0.0004728559870272,289.0605773925781,294.1499938964844,271.6532897949219,270.4984436035156,272.677490234375,271.85986328125,289.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870956692495156e-09,0.001008604071103,-0.0170528162270784,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.961776733398438,-0.0,-6.935962204579482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,9.466194023843856e-05,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,9.968358062906192e-05,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,7.362595351878554e-05,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.282470703125,0.0,0.0,9.968358790501952e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2780456542969,0.0,0.0,0.0004728559870272,289.0605773925781,294.1499938964844,271.6532897949219,270.4984436035156,272.677490234375,271.85986328125,289.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870956692495156e-09,0.001008604071103,-0.0170528162270784,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.961776733398438,-0.0,-6.935962204579482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,9.461335139349104e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24395751953125,0.0,0.0,9.963240881916136e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27593994140625,0.0,0.0,7.358816219493747e-05,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735595703125,0.0,0.0,9.963241609511896e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691955566406,0.0,0.0,0.0004726132610812,289.0518493652344,294.1499938964844,271.59814453125,270.44512939453125,272.6585388183594,271.8016967773437,289.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942455202341,0.0,0.0,0.0,-0.008189033716917,60.0,-11.988299369812012,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,9.461335139349104e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24395751953125,0.0,0.0,9.963240881916136e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27593994140625,0.0,0.0,7.358816219493747e-05,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735595703125,0.0,0.0,9.963241609511896e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691955566406,0.0,0.0,0.0004726132610812,289.0518493652344,294.1499938964844,271.59814453125,270.44512939453125,272.6585388183594,271.8016967773437,289.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942455202341,0.0,0.0,0.0,-0.008189033716917,60.0,-11.988299369812012,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,9.459193825023247e-05,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396850585937,0.0,0.0,9.96098533505574e-05,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.271484375,0.0,0.0,7.35715075279586e-05,290.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691345214844,0.0,0.0,9.960986790247262e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647705078125,0.0,0.0,0.0004725062754005,289.0475158691406,294.1499938964844,271.5715637207031,270.4194641113281,272.6488342285156,271.773193359375,288.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-12.00124454498291,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709350585937,0.0,0.0,9.457278792979196e-05,291.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.0,0.0,9.958969167200848e-05,290.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670288085937,0.0,0.0,7.355661364272237e-05,290.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,9.95896989479661e-05,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603759765625,0.0,0.0,0.0004724106111098,289.04315185546875,294.1499938964844,271.54571533203125,270.39453125,272.6390075683594,271.7451171875,288.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618673294782,0.0,0.0,0.0,-0.0081639792770147,60.0,-12.013961791992188,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.261962890625,0.0,0.0,9.454158862354234e-05,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269287109375,0.0,0.0,9.955683344742285e-05,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25811767578125,0.0,0.0,7.353234832407907e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,9.955684072338045e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,0.0004722547600977,289.0344543457031,294.1499938964844,271.4962463378906,270.3469543457031,272.6189270019531,271.6903686523437,288.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600495576858,0.0,0.0,0.0,-0.0081447092816233,60.0,-12.038681030273438,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.261962890625,0.0,0.0,9.454158862354234e-05,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269287109375,0.0,0.0,9.955683344742285e-05,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25811767578125,0.0,0.0,7.353234832407907e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,9.955684072338045e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,0.0004722547600977,289.0344543457031,294.1499938964844,271.4962463378906,270.3469543457031,272.6189270019531,271.6903686523437,288.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600495576858,0.0,0.0,0.0,-0.0081447092816233,60.0,-12.038681030273438,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2530212402344,0.0,0.050000000745058,9.451934602111578e-05,291.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.050000000745058,9.953341213986278e-05,290.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24920654296875,0.0,0.050000000745058,7.351504609687254e-05,290.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.050000000745058,9.95334194158204e-05,291.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.050000000745058,0.0004721436707768,289.0257568359375,291.1499938964844,271.45001220703125,270.3026428222656,272.598388671875,271.63751220703125,288.97723388671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-12.062474250793455,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2530212402344,0.0,0.050000000745058,9.451934602111578e-05,291.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.050000000745058,9.953341213986278e-05,290.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24920654296875,0.0,0.050000000745058,7.351504609687254e-05,290.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.050000000745058,9.95334194158204e-05,291.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.050000000745058,0.0004721436707768,289.0257568359375,291.1499938964844,271.45001220703125,270.3026428222656,272.598388671875,271.63751220703125,288.97723388671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-12.062474250793455,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3759765625,0.636863112449646,0.050000000745058,0.040829848498106,291.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3688049316406,0.636863112449646,0.050000000745058,0.0429957956075668,290.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.37518310546875,0.636863112449646,0.050000000745058,0.0317565500736236,290.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.37469482421875,0.636863112449646,0.050000000745058,0.0429957956075668,291.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.37384033203125,0.636863112449646,0.050000000745058,0.2039535492658615,288.2199401855469,291.1499938964844,271.42779541015625,270.2817687988281,284.9892272949219,287.76910400390625,288.8559875488281,1.0,0.1097061857581138,0.162781685590744,0.162781685590744,1.0,1.0,-0.4350139200687408,0.0129833528771996,0.4220305681228637,-0.0957913473248481,0.0,0.0,0.0,10.19678783416748,60.0,-341.8168334960937,-0.0,12.274701118469238,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7474975585937,0.6335448026657104,0.050000000745058,0.0452270880341529,291.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7471008300781,0.6335448026657104,0.050000000745058,0.0476263016462326,291.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7474365234375,0.6335448026657104,0.050000000745058,0.0351766236126422,290.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7474060058594,0.6335448026657104,0.050000000745058,0.0476263016462326,291.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.74737548828125,0.6335448026657104,0.050000000745058,0.2259186655282974,287.6971740722656,291.1499938964844,271.4056701660156,270.2616271972656,286.5583801269531,291.4656982421875,288.5130310058594,1.0,0.1210805401206016,0.325563371181488,0.325563371181488,1.0,1.0,-0.4819041192531585,0.056462787091732,0.4254413247108459,-0.0639804676175117,0.0,0.0,0.0,12.526067733764648,60.0,-583.1511840820312,-0.0,16.67483139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1612854003906,0.5722820162773132,0.050000000745058,0.045673232525587,291.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1612854003906,0.5722820162773132,0.050000000745058,0.0480961129069328,291.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1612854003906,0.5722820162773132,0.050000000745058,0.0355236269533634,290.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1612854003906,0.5722820162773132,0.050000000745058,0.0480961129069328,291.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1612854003906,0.5722820162773132,0.050000000745058,0.2281472533941269,287.1357116699219,291.1499938964844,271.3617858886719,270.2235412597656,284.34619140625,291.6236267089844,287.9723205566406,1.0,0.1405609250068664,0.6511267423629761,0.6511267423629761,1.0,1.0,-0.4866585433483124,0.1840331405401229,0.3026254177093506,0.0615998394787311,0.0,0.0,0.0,20.07243537902832,60.0,-940.4951171875,-0.0,23.173603057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1612854003906,0.5722820162773132,0.050000000745058,0.045673232525587,291.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1612854003906,0.5722820162773132,0.050000000745058,0.0480961129069328,291.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1612854003906,0.5722820162773132,0.050000000745058,0.0355236269533634,290.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1612854003906,0.5722820162773132,0.050000000745058,0.0480961129069328,291.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1612854003906,0.5722820162773132,0.050000000745058,0.2281472533941269,287.1357116699219,291.1499938964844,271.3617858886719,270.2235412597656,284.34619140625,291.6236267089844,287.9723205566406,1.0,0.1405609250068664,0.6511267423629761,0.6511267423629761,1.0,1.0,-0.4866585433483124,0.1840331405401229,0.3026254177093506,0.0615998394787311,0.0,0.0,0.0,20.07243537902832,60.0,-940.4951171875,-0.0,23.173603057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669677734375,0.5502983927726746,0.050000000745058,0.045810405164957,291.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669677734375,0.5502983927726746,0.050000000745058,0.0482405610382556,291.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669677734375,0.5502983927726746,0.050000000745058,0.035630315542221,290.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669677734375,0.5502983927726746,0.050000000745058,0.0482405610382556,291.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669677734375,0.5502983927726746,0.050000000745058,0.2288324534893036,286.7225952148437,291.1499938964844,271.3399963378906,270.2055358886719,283.3708801269531,291.6199645996094,287.4588928222656,1.0,0.148954838514328,0.8139084577560425,0.8139084577560425,1.0,1.0,-0.4881201386451721,0.2012167572975158,0.2869033813476562,0.0782432705163955,0.0,0.0,0.0,23.73828887939453,60.0,-1265.65185546875,-0.0,26.321043014526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658020019531,0.5333502292633057,0.050000000745058,0.0459413826465606,291.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4262390136719,0.5333502292633057,0.050000000745058,0.0483784899115562,291.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25408935546875,0.5333502292633057,0.050000000745058,0.0357321873307228,290.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25408935546875,0.5333502292633057,0.050000000745058,0.0483784899115562,291.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.25408935546875,0.5333502292633057,0.050000000745058,0.2294867187738418,286.20489501953125,291.1499938964844,271.3183288574219,270.188232421875,283.19091796875,291.61480712890625,287.02667236328125,1.0,0.1565142124891281,0.8504271507263184,0.8504271507263184,1.0,1.0,-0.4895158112049103,0.2035991102457046,0.2859166860580444,0.0801810324192047,0.0,0.0,1.0,27.24010467529297,60.0,-324.8690490722656,-5679.44140625,29.349205017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7029113769531,306.7716369628906,278.1499938964844,0.0,18000.0,313.1499938964844,3850.77197265625,18000.0,0.0,0.0,0.0027639605104923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958862483501434,0.2958877086639404,-1.455845790587773e-06,0.0,2.805068561428925e-06,0.0,0.0,4.995174884796143,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0637512207031,297.1499938964844,293.1499938964844,0.0012104122433811,-99.23651885986328,290.2782287597656,0.5102689862251282,0.050000000745058,0.0461801923811435,291.36895751953125,297.1499938964844,293.1499938964844,0.0009570069960318,-82.62311553955078,289.91778564453125,0.5102689862251282,0.050000000745058,0.0486299656331539,291.0532531738281,297.1499938964844,293.1499938964844,0.0008849038276821,-56.427371978759766,289.7836303710937,0.5102689862251282,0.050000000745058,0.0359179265797138,290.8231506347656,297.1499938964844,293.1499938964844,0.001027719466947,-88.72807312011719,289.97882080078125,0.5102689862251282,0.050000000745058,0.0486299656331539,291.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6639099121094,0.5102689862251282,0.050000000745058,0.2306796163320541,287.7417297363281,291.1499938964844,271.2752990722656,270.15545654296875,283.0884094238281,291.614013671875,289.3338317871094,1.0,0.169343888759613,0.9234645962715148,0.9234645962715148,1.0,1.0,-0.492060512304306,0.2065392285585403,0.2855212688446045,0.0823372900485992,0.0,0.0,1.0,33.625038146972656,60.0,2487.43798828125,-6748.291015625,34.91455841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1044311523437,308.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,10745.5400390625,18000.0,0.0,0.0,0.0360833182930946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0539222955703735,1.053931474685669,-9.175130799121687e-06,0.0,3.661997834569775e-05,0.0,0.0,130.18325805664062,0.0,0.0,0.0,0.5886279344558716,4.0,0.0,1.0
799680,291.0637512207031,297.1499938964844,293.1499938964844,0.0012104122433811,-99.23651885986328,290.2782287597656,0.5102689862251282,0.050000000745058,0.0461801923811435,291.36895751953125,297.1499938964844,293.1499938964844,0.0009570069960318,-82.62311553955078,289.91778564453125,0.5102689862251282,0.050000000745058,0.0486299656331539,291.0532531738281,297.1499938964844,293.1499938964844,0.0008849038276821,-56.427371978759766,289.7836303710937,0.5102689862251282,0.050000000745058,0.0359179265797138,290.8231506347656,297.1499938964844,293.1499938964844,0.001027719466947,-88.72807312011719,289.97882080078125,0.5102689862251282,0.050000000745058,0.0486299656331539,291.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6639099121094,0.5102689862251282,0.050000000745058,0.2306796163320541,287.7417297363281,291.1499938964844,271.2752990722656,270.15545654296875,283.0884094238281,291.614013671875,289.3338317871094,1.0,0.169343888759613,0.9234645962715148,0.9234645962715148,1.0,1.0,-0.492060512304306,0.2065392285585403,0.2855212688446045,0.0823372900485992,0.0,0.0,1.0,33.625038146972656,60.0,2487.43798828125,-6748.291015625,34.91455841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1044311523437,308.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,10745.5400390625,18000.0,0.0,0.0,0.0360833182930946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0539222955703735,1.053931474685669,-9.175130799121687e-06,0.0,3.661997834569775e-05,0.0,0.0,130.18325805664062,0.0,0.0,0.0,0.5886279344558716,4.0,0.0,1.0
799740,291.100830078125,297.1499938964844,293.1499938964844,0.0017473644111305,-135.46554565429688,292.7140197753906,0.4960051476955414,0.050000000745058,0.0463841184973716,291.3899841308594,297.1499938964844,293.1499938964844,0.0014312986750155,-116.84939575195312,292.28729248046875,0.4960051476955414,0.050000000745058,0.0488447099924087,291.08575439453125,297.1499938964844,293.1499938964844,0.0014588010963052,-87.962890625,292.3042907714844,0.4960051476955414,0.050000000745058,0.0360765382647514,290.8588562011719,297.1499938964844,293.1499938964844,0.0016756129916757,-136.79444885253906,292.589599609375,0.4960051476955414,0.050000000745058,0.0488447099924087,291.6420593261719,297.1499938964844,293.1499938964844,0.0010768834035843,-417.0328979492188,291.81427001953125,0.4960051476955414,0.050000000745058,0.2316982746124267,289.46746826171875,291.1499938964844,271.2327575683594,270.12506103515625,283.0370483398437,291.637451171875,290.7654724121094,1.0,0.179510623216629,0.9965020418167114,0.9965020418167114,1.0,1.0,-0.4942335486412048,0.2085298299789428,0.2857037186622619,0.0836871564388275,0.0,0.0,1.0,39.07761764526367,60.0,2049.794921875,-6480.5517578125,39.71199798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3374938964844,307.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,15729.728515625,19080.0,0.0,0.0,0.0697215050458908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2756270170211792,1.2756404876708984,-1.3438574569590855e-05,0.0,7.075846224324778e-05,0.0,0.0,230.7949676513672,0.0,0.0,0.0,0.7152289748191833,4.0,0.0,1.0
799800,291.100830078125,297.1499938964844,293.1499938964844,0.0017473644111305,-135.46554565429688,292.7140197753906,0.4960051476955414,0.050000000745058,0.0463841184973716,291.3899841308594,297.1499938964844,293.1499938964844,0.0014312986750155,-116.84939575195312,292.28729248046875,0.4960051476955414,0.050000000745058,0.0488447099924087,291.08575439453125,297.1499938964844,293.1499938964844,0.0014588010963052,-87.962890625,292.3042907714844,0.4960051476955414,0.050000000745058,0.0360765382647514,290.8588562011719,297.1499938964844,293.1499938964844,0.0016756129916757,-136.79444885253906,292.589599609375,0.4960051476955414,0.050000000745058,0.0488447099924087,291.6420593261719,297.1499938964844,293.1499938964844,0.0010768834035843,-417.0328979492188,291.81427001953125,0.4960051476955414,0.050000000745058,0.2316982746124267,289.46746826171875,291.1499938964844,271.2327575683594,270.12506103515625,283.0370483398437,291.637451171875,290.7654724121094,1.0,0.179510623216629,0.9965020418167114,0.9965020418167114,1.0,1.0,-0.4942335486412048,0.2085298299789428,0.2857037186622619,0.0836871564388275,0.0,0.0,1.0,39.07761764526367,60.0,2049.794921875,-6480.5517578125,39.71199798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3374938964844,307.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,15729.728515625,19080.0,0.0,0.0,0.0697215050458908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2756270170211792,1.2756404876708984,-1.3438574569590855e-05,0.0,7.075846224324778e-05,0.0,0.0,230.7949676513672,0.0,0.0,0.0,0.7152289748191833,4.0,0.0,1.0
