time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799860,291.1464538574219,297.1499938964844,293.1499938964844,0.0022397558204829,-167.24024963378906,294.3554992675781,0.4862639904022217,0.050000000745058,0.0465529449284076,291.41864013671875,297.1499938964844,293.1499938964844,0.0018729151925072,-147.28094482421875,293.8765869140625,0.4862639904022217,0.050000000745058,0.0490224920213222,291.1262512207031,297.1499938964844,293.1499938964844,0.0019831198733299,-115.1803970336914,294.0067749023437,0.4862639904022217,0.050000000745058,0.0362078435719013,290.90093994140625,297.1499938964844,293.1499938964844,0.0022688375320285,-178.39608764648438,294.3731994628906,0.4862639904022217,0.050000000745058,0.0490224920213222,291.6767578125,297.1499938964844,293.1499938964844,0.0014316225424408,-534.0336303710938,293.3064270019531,0.4862639904022217,0.050000000745058,0.2325415909290313,290.5157470703125,291.1499938964844,271.1906433105469,270.0968322753906,283.0326538085937,291.6712951660156,291.7393493652344,1.0,0.1874771267175674,0.9968534111976624,0.9968534111976624,1.0,1.0,-0.4960325360298157,0.2093467116355896,0.2866858243942261,0.0840044468641281,0.0,0.0,1.0,43.59180068969727,48.0,1513.38330078125,-6278.484375,43.71513748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2891540527344,306.196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18239.435546875,19080.0,0.0,0.0,0.1017794162034988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736271858215332,1.3736428022384644,-1.5582729247398674e-05,0.0,0.0001032931686495,0.0,0.0,288.1790771484375,0.0,0.0,0.0,0.7512602806091309,4.0,0.0,1.0
799920,291.1464538574219,297.1499938964844,293.1499938964844,0.0022397558204829,-167.24024963378906,294.3554992675781,0.4862639904022217,0.050000000745058,0.0465529449284076,291.41864013671875,297.1499938964844,293.1499938964844,0.0018729151925072,-147.28094482421875,293.8765869140625,0.4862639904022217,0.050000000745058,0.0490224920213222,291.1262512207031,297.1499938964844,293.1499938964844,0.0019831198733299,-115.1803970336914,294.0067749023437,0.4862639904022217,0.050000000745058,0.0362078435719013,290.90093994140625,297.1499938964844,293.1499938964844,0.0022688375320285,-178.39608764648438,294.3731994628906,0.4862639904022217,0.050000000745058,0.0490224920213222,291.6767578125,297.1499938964844,293.1499938964844,0.0014316225424408,-534.0336303710938,293.3064270019531,0.4862639904022217,0.050000000745058,0.2325415909290313,290.5157470703125,291.1499938964844,271.1906433105469,270.0968322753906,283.0326538085937,291.6712951660156,291.7393493652344,1.0,0.1874771267175674,0.9968534111976624,0.9968534111976624,1.0,1.0,-0.4960325360298157,0.2093467116355896,0.2866858243942261,0.0840044468641281,0.0,0.0,1.0,43.59180068969727,48.0,1513.38330078125,-6278.484375,43.71513748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2891540527344,306.196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18239.435546875,19080.0,0.0,0.0,0.1017794162034988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736271858215332,1.3736428022384644,-1.5582729247398674e-05,0.0,0.0001032931686495,0.0,0.0,288.1790771484375,0.0,0.0,0.0,0.7512602806091309,4.0,0.0,1.0
799980,291.1748046875,297.1499938964844,293.1499938964844,0.0025010027457028,-183.2097625732422,295.1630249023437,0.484036773443222,0.050000000745058,0.0465938858687877,291.43707275390625,297.1499938964844,293.1499938964844,0.0021083562169224,-162.68002319335938,294.6596984863281,0.484036773443222,0.050000000745058,0.0490656048059463,291.1517639160156,297.1499938964844,293.1499938964844,0.0022611706517636,-128.85598754882812,294.8445129394531,0.484036773443222,0.050000000745058,0.0362396910786628,290.92694091796875,297.1499938964844,293.1499938964844,0.0025855379644781,-199.4291381835937,295.2539367675781,0.484036773443222,0.050000000745058,0.0490656048059463,291.6990966796875,297.1499938964844,293.1499938964844,0.001617771340534,-592.1565551757812,294.0361633300781,0.484036773443222,0.050000000745058,0.2327461093664169,291.0269470214844,291.1499938964844,271.1656188964844,270.08087158203125,283.0345764160156,291.6934509277344,292.22088623046875,1.0,0.1890020370483398,0.9970641136169434,0.9970641136169434,1.0,1.0,-0.4964690208435058,0.2095371335744857,0.2869319021701813,0.0840836390852928,0.0,0.0,0.9983053803443908,44.68668746948242,48.0,1258.2962646484375,-6207.4580078125,44.6903190612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9679260253906,305.90057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18689.568359375,19080.0,0.0,0.0,0.1194824799895286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3904448747634888,1.3904608488082886,-1.596680704096798e-05,0.0,0.0001212595234392,0.0,0.0,298.896240234375,0.0,0.0,0.0,0.7596924901008606,4.0,0.0,1.0
800040,291.19342041015625,297.1499938964844,293.1499938964844,0.0026637364644557,-192.86944580078125,295.6462707519531,0.4839698374271393,0.050000000745058,0.0465951226651668,291.449462890625,297.1499938964844,293.1499938964844,0.0022549859713763,-172.0057830810547,295.1282653808594,0.4839698374271393,0.050000000745058,0.0490669086575508,291.1687927246094,297.1499938964844,293.1499938964844,0.0024339235387742,-137.10704040527344,295.3453369140625,0.4839698374271393,0.050000000745058,0.0362406522035598,290.9441833496094,297.1499938964844,293.1499938964844,0.0027831450570374,-212.1569976806641,295.7815856933594,0.4839698374271393,0.050000000745058,0.0490669086575508,291.7141418457031,297.1499938964844,293.1499938964844,0.0017325945664197,-626.972900390625,294.4708251953125,0.4839698374271393,0.050000000745058,0.2327522933483123,291.33056640625,291.1499938964844,271.1490173339844,270.07061767578125,283.0362243652344,291.7084655761719,292.5081481933594,1.0,0.1889255046844482,0.9972047209739684,0.9972047209739684,1.0,1.0,-0.4964823126792907,0.2095418274402618,0.2869404554367065,0.0840928331017494,0.0,0.0,0.9561428427696228,44.71986389160156,36.0,1118.182861328125,-6180.21923828125,44.71989059448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8664855957031,305.8021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,19099.171875,19080.0,0.0,0.0,0.1304845362901687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387578368186951,1.3875943422317505,-1.6011081243050285e-05,0.0,0.0001324252079939,0.0,0.0,298.4354858398437,0.0,0.0,0.0,0.757594645023346,4.0,0.0,1.0
800100,291.2160949707031,297.1499938964844,293.1499938964844,0.0028561756480485,-204.02101135253903,296.1988220214844,0.4851838946342468,0.050000000745058,0.0465727336704731,291.46484375,297.1499938964844,293.1499938964844,0.0024281246587634,-182.7722320556641,295.66375732421875,0.4851838946342468,0.050000000745058,0.0490433312952518,291.1897277832031,297.1499938964844,293.1499938964844,0.0026378440670669,-146.6176300048828,295.9176025390625,0.4851838946342468,0.050000000745058,0.0362232364714145,290.9652709960937,297.1499938964844,293.1499938964844,0.0030173454433679,-226.85885620117188,296.3854064941406,0.4851838946342468,0.050000000745058,0.0490433312952518,291.7328186035156,297.1499938964844,293.1499938964844,0.0018670823192223,-666.8114013671875,294.9655456542969,0.4851838946342468,0.050000000745058,0.2326404452323913,291.67486572265625,291.1499938964844,271.1283874511719,270.0581970214844,283.0385437011719,291.7272033691406,292.83465576171875,1.0,0.1877349466085434,0.9973803758621216,0.9973803758621216,1.0,1.0,-0.496243804693222,0.2094348967075348,0.2868089079856872,0.0840653851628303,0.0,0.0,0.8865047097206116,44.12131881713867,36.0,970.4234008789062,-6156.521484375,44.1865463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.85382080078125,305.7622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,19933.3125,20160.0,0.0,0.0,0.1432107537984848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3466167449951172,1.3466322422027588,-1.5519621229032055e-05,0.0,0.0001453407166991,0.0,0.0,278.147705078125,0.0,0.0,0.0,0.7523573637008667,4.0,0.0,1.0
800160,291.2378845214844,297.1499938964844,293.1499938964844,0.0030384871643036,-214.34033203125,296.7025146484375,0.4876922965049743,0.050000000745058,0.0465270057320594,291.4798889160156,297.1499938964844,293.1499938964844,0.0025917196180671,-192.727767944336,296.1513061523437,0.4876922965049743,0.050000000745058,0.0489951781928539,291.21002197265625,297.1499938964844,293.1499938964844,0.0028306364547461,-155.40090942382812,296.4389038085937,0.4876922965049743,0.050000000745058,0.0361876711249351,290.9855651855469,297.1499938964844,293.1499938964844,0.0032400321215391,-240.47756958007807,296.9367370605469,0.4876922965049743,0.050000000745058,0.0489951781928539,291.75115966796875,297.1499938964844,293.1499938964844,0.0019931222777813,-703.3374633789062,295.4139099121094,0.4876922965049743,0.050000000745058,0.232412040233612,291.98455810546875,291.1499938964844,271.10791015625,270.04620361328125,283.0409545898437,291.7456359863281,293.12872314453125,1.0,0.1854576170444488,0.9975869059562684,0.9975869059562684,1.0,1.0,-0.4957566559314728,0.2092181593179702,0.2865384817123413,0.0840005800127983,0.0,0.0,0.7997086048126221,42.89881134033203,25.0,848.8570556640625,-6143.892578125,43.0987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9542541503906,305.80584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,21909.580078125,20160.0,0.0,0.0,0.1547157913446426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275708794593811,1.2757236957550049,-1.4837412891210988e-05,0.0,0.0001570168678881,0.0,0.0,246.9951934814453,0.0,0.0,0.0,0.7054022550582886,4.0,0.0,1.0
800220,291.2784729003906,297.1499938964844,293.1499938964844,0.0033836702350527,-233.5124664306641,297.5851745605469,0.49587282538414,0.050000000745058,0.0463862605392932,291.5086975097656,297.1499938964844,293.1499938964844,0.0028996826149523,-211.1667938232422,297.00274658203125,0.49587282538414,0.050000000745058,0.0488469675183296,291.2480163574219,297.1499938964844,293.1499938964844,0.0031941614579409,-171.6215362548828,297.35174560546875,0.49587282538414,0.050000000745058,0.0360782034695148,291.0230712890625,297.1499938964844,293.1499938964844,0.0036640651524066,-265.7387084960937,297.9070739746094,0.49587282538414,0.050000000745058,0.0488469675183296,291.7861328125,297.1499938964844,293.1499938964844,0.0022278961259871,-770.3480834960938,296.1899719238281,0.49587282538414,0.050000000745058,0.2317089736461639,292.50494384765625,291.1499938964844,271.0672607421875,270.0234069824219,283.0455322265625,291.781005859375,293.6114807128906,1.0,0.1784975230693817,0.9980000853538512,0.9980000853538512,1.0,1.0,-0.4942570030689239,0.2085508853197097,0.2857061326503753,0.0837942361831665,0.0,0.0,0.5827353596687317,39.13587951660156,25.0,605.0921020507812,-5957.5185546875,39.76344299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.45977783203125,305.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,24996.419921875,20160.0,0.0,0.0,0.1735628545284271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8509783744812012,0.8509884476661682,-1.0050409400719218e-05,0.0,0.0001761442399583,0.0,0.0,99.91190338134766,0.0,0.0,0.0,0.5196610689163208,4.0,0.0,1.0
800280,291.2784729003906,297.1499938964844,293.1499938964844,0.0033836702350527,-233.5124664306641,297.5851745605469,0.49587282538414,0.050000000745058,0.0463862605392932,291.5086975097656,297.1499938964844,293.1499938964844,0.0028996826149523,-211.1667938232422,297.00274658203125,0.49587282538414,0.050000000745058,0.0488469675183296,291.2480163574219,297.1499938964844,293.1499938964844,0.0031941614579409,-171.6215362548828,297.35174560546875,0.49587282538414,0.050000000745058,0.0360782034695148,291.0230712890625,297.1499938964844,293.1499938964844,0.0036640651524066,-265.7387084960937,297.9070739746094,0.49587282538414,0.050000000745058,0.0488469675183296,291.7861328125,297.1499938964844,293.1499938964844,0.0022278961259871,-770.3480834960938,296.1899719238281,0.49587282538414,0.050000000745058,0.2317089736461639,292.50494384765625,291.1499938964844,271.0672607421875,270.0234069824219,283.0455322265625,291.781005859375,293.6114807128906,1.0,0.1784975230693817,0.9980000853538512,0.9980000853538512,1.0,1.0,-0.4942570030689239,0.2085508853197097,0.2857061326503753,0.0837942361831665,0.0,0.0,0.5827353596687317,39.13587951660156,25.0,605.0921020507812,-5957.5185546875,39.76344299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.45977783203125,305.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,24996.419921875,20160.0,0.0,0.0,0.1735628545284271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8509783744812012,0.8509884476661682,-1.0050409400719218e-05,0.0,0.0001761442399583,0.0,0.0,99.91190338134766,0.0,0.0,0.0,0.5196610689163208,4.0,0.0,1.0
800340,291.314453125,297.1499938964844,293.1499938964844,0.0037498332094401,-255.2466278076172,298.2857666015625,0.5032545924186707,0.050000000745058,0.0462738461792469,291.5349426269531,297.1499938964844,293.1499938964844,0.0032221165020018,-231.80984497070312,297.6661071777344,0.5032545924186707,0.050000000745058,0.0487285889685153,291.2819519042969,297.1499938964844,293.1499938964844,0.0035737915895879,-189.48699951171875,298.0752868652344,0.5032545924186707,0.050000000745058,0.0359907709062099,291.0560607910156,297.1499938964844,293.1499938964844,0.0041120764799416,-293.5790100097656,298.69207763671875,0.5032545924186707,0.050000000745058,0.0487285889685153,291.81793212890625,297.1499938964844,293.1499938964844,0.002472132211551,-845.3416748046875,296.7720031738281,0.5032545924186707,0.050000000745058,0.2311474531888961,292.8086853027344,291.1499938964844,271.02716064453125,270.0020446777344,283.0487670898437,291.8133239746094,293.83209228515625,1.0,0.1731149703264236,0.9984132051467896,0.9984132051467896,1.0,1.0,-0.4930590391159057,0.208008199930191,0.2850508689880371,0.0836530700325965,0.0,0.0,0.3378280699253082,36.130767822265625,25.0,167.0995635986328,-5198.18701171875,37.1138801574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3650207519531,305.00933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,23606.30859375,19080.0,0.0,0.0,0.1855979710817337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583472073078155,0.3583533465862274,-6.149868568172678e-06,0.0,0.0001883583463495,0.0,0.0,21.64767837524414,0.0,0.0,0.0,0.3350761234760284,4.0,0.0,1.0
800400,291.314453125,297.1499938964844,293.1499938964844,0.0037498332094401,-255.2466278076172,298.2857666015625,0.5032545924186707,0.050000000745058,0.0462738461792469,291.5349426269531,297.1499938964844,293.1499938964844,0.0032221165020018,-231.80984497070312,297.6661071777344,0.5032545924186707,0.050000000745058,0.0487285889685153,291.2819519042969,297.1499938964844,293.1499938964844,0.0035737915895879,-189.48699951171875,298.0752868652344,0.5032545924186707,0.050000000745058,0.0359907709062099,291.0560607910156,297.1499938964844,293.1499938964844,0.0041120764799416,-293.5790100097656,298.69207763671875,0.5032545924186707,0.050000000745058,0.0487285889685153,291.81793212890625,297.1499938964844,293.1499938964844,0.002472132211551,-845.3416748046875,296.7720031738281,0.5032545924186707,0.050000000745058,0.2311474531888961,292.8086853027344,291.1499938964844,271.02716064453125,270.0020446777344,283.0487670898437,291.8133239746094,293.83209228515625,1.0,0.1731149703264236,0.9984132051467896,0.9984132051467896,1.0,1.0,-0.4930590391159057,0.208008199930191,0.2850508689880371,0.0836530700325965,0.0,0.0,0.3378280699253082,36.130767822265625,25.0,167.0995635986328,-5198.18701171875,37.1138801574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3650207519531,305.00933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,23606.30859375,19080.0,0.0,0.0,0.1855979710817337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583472073078155,0.3583533465862274,-6.149868568172678e-06,0.0,0.0001883583463495,0.0,0.0,21.64767837524414,0.0,0.0,0.0,0.3350761234760284,4.0,0.0,1.0
800460,291.344482421875,297.1499938964844,293.1499938964844,0.0042372141033411,-289.2822265625,298.7353210449219,0.509571373462677,0.050000000745058,0.0461889691650867,291.557373046875,297.1499938964844,293.1499938964844,0.0036445423029363,-263.7574768066406,298.0538330078125,0.509571373462677,0.050000000745058,0.0486392080783844,291.3105773925781,297.1499938964844,293.1499938964844,0.0040669767186045,-216.4450836181641,298.5375061035156,0.509571373462677,0.050000000745058,0.0359247550368309,291.0838928222656,297.1499938964844,293.1499938964844,0.0046983212232589,-335.2230224609375,299.2378234863281,0.509571373462677,0.050000000745058,0.0486392080783844,291.844970703125,297.1499938964844,293.1499938964844,0.0027949009090662,-963.5504760742188,297.0459899902344,0.509571373462677,0.050000000745058,0.2307234555482864,292.65936279296875,291.1499938964844,270.9875793457031,269.98193359375,283.0497131347656,291.8411865234375,293.54376220703125,1.0,0.1688151955604553,0.9988539218902588,0.9988539218902588,1.0,1.0,-0.492154598236084,0.2075865566730499,0.284568041563034,0.0835763737559318,0.0,0.0,0.1402052044868469,33.862178802490234,25.0,-541.94140625,-3990.64892578125,35.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6688842773437,303.3827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,20157.44140625,19080.0,0.0,0.0,0.1892164349555969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441283077001571,0.1441330760717392,-4.771918611368164e-06,0.0,0.0001920306240208,0.0,0.0,6.344058036804199,0.0,0.0,0.0,0.2895640432834625,4.0,0.0,1.0
800520,291.344482421875,297.1499938964844,293.1499938964844,0.0042372141033411,-289.2822265625,298.7353210449219,0.509571373462677,0.050000000745058,0.0461889691650867,291.557373046875,297.1499938964844,293.1499938964844,0.0036445423029363,-263.7574768066406,298.0538330078125,0.509571373462677,0.050000000745058,0.0486392080783844,291.3105773925781,297.1499938964844,293.1499938964844,0.0040669767186045,-216.4450836181641,298.5375061035156,0.509571373462677,0.050000000745058,0.0359247550368309,291.0838928222656,297.1499938964844,293.1499938964844,0.0046983212232589,-335.2230224609375,299.2378234863281,0.509571373462677,0.050000000745058,0.0486392080783844,291.844970703125,297.1499938964844,293.1499938964844,0.0027949009090662,-963.5504760742188,297.0459899902344,0.509571373462677,0.050000000745058,0.2307234555482864,292.65936279296875,291.1499938964844,270.9875793457031,269.98193359375,283.0497131347656,291.8411865234375,293.54376220703125,1.0,0.1688151955604553,0.9988539218902588,0.9988539218902588,1.0,1.0,-0.492154598236084,0.2075865566730499,0.284568041563034,0.0835763737559318,0.0,0.0,0.1402052044868469,33.862178802490234,25.0,-541.94140625,-3990.64892578125,35.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6688842773437,303.3827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,20157.44140625,19080.0,0.0,0.0,0.1892164349555969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441283077001571,0.1441330760717392,-4.771918611368164e-06,0.0,0.0001920306240208,0.0,0.0,6.344058036804199,0.0,0.0,0.0,0.2895640432834625,4.0,0.0,1.0
800580,291.36773681640625,297.1499938964844,293.1499938964844,0.0048842588439583,-337.93902587890625,299.0076904296875,0.5150682330131531,0.050000000745058,0.0461226925253868,291.5748596191406,297.1499938964844,293.1499938964844,0.004197172820568,-309.4502258300781,298.2340087890625,0.5150682330131531,0.050000000745058,0.0485694147646427,291.3330078125,297.1499938964844,293.1499938964844,0.0047127031721174,-254.4753875732422,298.8143615722656,0.5150682330131531,0.050000000745058,0.0358732044696807,291.1060791015625,297.1499938964844,293.1499938964844,0.0054760305210947,-393.4557495117188,299.6272888183594,0.5150682330131531,0.050000000745058,0.0485694147646427,291.8659973144531,297.1499938964844,293.1499938964844,0.0032191770151257,-1135.8638916015625,297.07000732421875,0.5150682330131531,0.050000000745058,0.2303923964500427,292.0708312988281,291.1499938964844,270.9485168457031,269.9629211425781,283.04754638671875,291.86309814453125,292.91033935546875,1.0,0.1653737276792526,0.9992945790290833,0.9992945790290833,1.0,1.0,-0.4914483428001404,0.2072459012269973,0.2842024266719818,0.0835442319512367,0.0,0.0,0.0543220825493335,32.09114456176758,25.0,-896.6526489257812,-3541.58642578125,33.57182312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2827453613281,302.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,19320.072265625,19080.0,0.0,0.0,0.183863878250122,0.0,0.0,0.0,0.0,1.0,0.0013126761186867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902392119169235,0.0937991440296173,-0.0035599314142018,0.0,0.0001865984668256,0.0,0.0,3.854117631912232,0.0,0.0,0.0,0.2773283123970032,4.0,0.0,1.0
800640,291.36773681640625,297.1499938964844,293.1499938964844,0.0048842588439583,-337.93902587890625,299.0076904296875,0.5150682330131531,0.050000000745058,0.0461226925253868,291.5748596191406,297.1499938964844,293.1499938964844,0.004197172820568,-309.4502258300781,298.2340087890625,0.5150682330131531,0.050000000745058,0.0485694147646427,291.3330078125,297.1499938964844,293.1499938964844,0.0047127031721174,-254.4753875732422,298.8143615722656,0.5150682330131531,0.050000000745058,0.0358732044696807,291.1060791015625,297.1499938964844,293.1499938964844,0.0054760305210947,-393.4557495117188,299.6272888183594,0.5150682330131531,0.050000000745058,0.0485694147646427,291.8659973144531,297.1499938964844,293.1499938964844,0.0032191770151257,-1135.8638916015625,297.07000732421875,0.5150682330131531,0.050000000745058,0.2303923964500427,292.0708312988281,291.1499938964844,270.9485168457031,269.9629211425781,283.04754638671875,291.86309814453125,292.91033935546875,1.0,0.1653737276792526,0.9992945790290833,0.9992945790290833,1.0,1.0,-0.4914483428001404,0.2072459012269973,0.2842024266719818,0.0835442319512367,0.0,0.0,0.0543220825493335,32.09114456176758,25.0,-896.6526489257812,-3541.58642578125,33.57182312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2827453613281,302.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,19320.072265625,19080.0,0.0,0.0,0.183863878250122,0.0,0.0,0.0,0.0,1.0,0.0013126761186867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902392119169235,0.0937991440296173,-0.0035599314142018,0.0,0.0001865984668256,0.0,0.0,3.854117631912232,0.0,0.0,0.0,0.2773283123970032,4.0,0.0,1.0
800700,291.3773803710937,297.1499938964844,293.1499938964844,0.0052286721765995,-363.2672729492188,299.1564636230469,0.5175276398658752,0.050000000745058,0.0460950620472431,291.58209228515625,297.1499938964844,293.1499938964844,0.0044869724661111,-333.29168701171875,298.33380126953125,0.5175276398658752,0.050000000745058,0.0485403202474117,291.3423156738281,297.1499938964844,293.1499938964844,0.0050555542111396,-274.28839111328125,298.9653625488281,0.5175276398658752,0.050000000745058,0.0358517169952392,291.11541748046875,297.1499938964844,293.1499938964844,0.0058971201069653,-423.7156982421875,299.8375244140625,0.5175276398658752,0.050000000745058,0.0485403202474117,291.87457275390625,297.1499938964844,293.1499938964844,0.0034388413187116,-1226.3331298828125,297.08746337890625,0.5175276398658752,0.050000000745058,0.2302543818950653,291.7627868652344,291.1499938964844,270.92919921875,269.9537658691406,283.04541015625,291.8720092773437,292.6205749511719,1.0,0.163916066288948,0.999514937400818,0.999514937400818,1.0,1.0,-0.4911539256572723,0.2070995569229126,0.2840543687343597,0.0835413709282875,0.0,0.0,0.0444699712097644,31.353008270263672,25.0,-873.2418212890625,-3552.877685546875,32.927032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1891784667969,302.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,19172.08203125,18000.0,0.0,0.0,0.1776333898305893,0.0,0.0,0.0,0.0,1.0,0.0021685692481696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833166614174842,0.092575304210186,-0.0092586409300565,0.0,0.0001802753104129,0.0,0.0,3.766367912292481,0.0,0.0,0.0,0.2611128091812134,4.0,0.0,1.0
800760,291.3861999511719,297.1499938964844,293.1499938964844,0.0055745751596987,-387.7418212890625,299.3331604003906,0.5198047757148743,0.050000000745058,0.046070497483015,291.5885925292969,297.1499938964844,293.1499938964844,0.0047745015472173,-356.3544616699219,298.46319580078125,0.5198047757148743,0.050000000745058,0.0485144518315792,291.35076904296875,297.1499938964844,293.1499938964844,0.0053999507799744,-293.4815673828125,299.145263671875,0.5198047757148743,0.050000000745058,0.0358326099812984,291.1239318847656,297.1499938964844,293.1499938964844,0.0063274106942117,-453.0336608886719,300.0751953125,0.5198047757148743,0.050000000745058,0.0485144518315792,291.8822937011719,297.1499938964844,293.1499938964844,0.0036532948724925,-1313.8433837890625,297.1367492675781,0.5198047757148743,0.050000000745058,0.2301316708326339,291.4959411621094,291.1499938964844,270.9100036621094,269.94482421875,283.0428161621094,291.8799743652344,292.3753662109375,1.0,0.162608191370964,0.9996119737625122,0.9996119737625122,0.9998777508735656,1.0,-0.4908921420574188,0.2069670259952545,0.2839251160621643,0.0835462063550949,0.0,0.0,0.0483332611620426,30.69680404663086,25.0,-789.1696166992188,-3609.3271484375,32.35444259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,302.44647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.271484375,18000.0,0.0,0.0,0.1696188896894455,0.0,0.0,0.0,0.0,1.0,0.0027630473487079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801178887486457,0.0939978137612342,-0.0138799296692013,0.0,0.0001721416047075,0.0,0.0,3.623386859893799,0.0,0.0,0.0,0.2690713703632355,4.0,0.0,1.0
800820,291.4024963378906,297.1499938964844,293.1499938964844,0.0062652085907757,-433.0178527832031,299.7628173828125,0.523845911026001,0.050000000745058,0.0460291095077991,291.6004943847656,297.1499938964844,293.1499938964844,0.0053379931487143,-399.1028137207031,298.8060302734375,0.523845911026001,0.050000000745058,0.0484708696603775,291.3661804199219,297.1499938964844,293.1499938964844,0.0060885795392096,-329.14947509765625,299.58447265625,0.523845911026001,0.050000000745058,0.0358004197478294,291.1394348144531,297.1499938964844,293.1499938964844,0.007212130818516,-507.5686340332031,300.6234741210937,0.523845911026001,0.050000000745058,0.0484708696603775,291.8962097167969,297.1499938964844,293.1499938964844,0.0040621683001518,-1475.7960205078125,297.3290405273437,0.523845911026001,0.050000000745058,0.2299249321222305,291.1000671386719,291.1499938964844,270.8720397949219,269.92742919921875,283.036865234375,291.8941345214844,292.0302124023437,1.0,0.1603788584470749,0.999805986881256,0.999805986881256,0.9996333122253418,1.0,-0.4904511570930481,0.206736072897911,0.2837150692939758,0.0835737511515617,0.0,0.0,0.0836251899600029,29.591556549072266,25.0,-501.7978820800781,-3925.03173828125,31.3913631439209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67559814453125,303.9599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05859375,18000.0,0.0,0.0,0.1507050991058349,0.0,0.0,0.0,0.0,1.0,0.002589986892417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886343345046043,0.1008711606264114,-0.0122368279844522,0.0,0.0001529465225758,0.0,0.0,3.872476577758789,0.0,0.0,0.0,0.2692799866199493,4.0,0.0,1.0
800880,291.4024963378906,297.1499938964844,293.1499938964844,0.0062652085907757,-433.0178527832031,299.7628173828125,0.523845911026001,0.050000000745058,0.0460291095077991,291.6004943847656,297.1499938964844,293.1499938964844,0.0053379931487143,-399.1028137207031,298.8060302734375,0.523845911026001,0.050000000745058,0.0484708696603775,291.3661804199219,297.1499938964844,293.1499938964844,0.0060885795392096,-329.14947509765625,299.58447265625,0.523845911026001,0.050000000745058,0.0358004197478294,291.1394348144531,297.1499938964844,293.1499938964844,0.007212130818516,-507.5686340332031,300.6234741210937,0.523845911026001,0.050000000745058,0.0484708696603775,291.8962097167969,297.1499938964844,293.1499938964844,0.0040621683001518,-1475.7960205078125,297.3290405273437,0.523845911026001,0.050000000745058,0.2299249321222305,291.1000671386719,291.1499938964844,270.8720397949219,269.92742919921875,283.036865234375,291.8941345214844,292.0302124023437,1.0,0.1603788584470749,0.999805986881256,0.999805986881256,0.9996333122253418,1.0,-0.4904511570930481,0.206736072897911,0.2837150692939758,0.0835737511515617,0.0,0.0,0.0836251899600029,29.591556549072266,25.0,-501.7978820800781,-3925.03173828125,31.3913631439209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67559814453125,303.9599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05859375,18000.0,0.0,0.0,0.1507050991058349,0.0,0.0,0.0,0.0,1.0,0.002589986892417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886343345046043,0.1008711606264114,-0.0122368279844522,0.0,0.0001529465225758,0.0,0.0,3.872476577758789,0.0,0.0,0.0,0.2692799866199493,4.0,0.0,1.0
800940,291.4183654785156,297.1499938964844,293.1499938964844,0.0069349398836493,-471.1692810058594,300.2800598144531,0.5272650718688965,0.050000000745058,0.045996107161045,291.6120300292969,297.1499938964844,293.1499938964844,0.0058710202574729,-435.2442626953125,299.25115966796875,0.5272650718688965,0.050000000745058,0.0484361127018928,291.38092041015625,297.1499938964844,293.1499938964844,0.0067592500708997,-359.45904541015625,300.1156311035156,0.5272650718688965,0.050000000745058,0.0357747487723827,291.1540222167969,297.1499938964844,293.1499938964844,0.0081091066822409,-554.0411376953125,301.2505187988281,0.5272650718688965,0.050000000745058,0.0484361127018928,291.9095153808594,297.1499938964844,293.1499938964844,0.0044332589022815,-1612.0111083984375,297.6429748535156,0.5272650718688965,0.050000000745058,0.2297600656747818,290.9144287109375,291.1499938964844,270.83465576171875,269.9106140136719,283.0307006835937,291.907470703125,291.8964538574219,1.0,0.1585769802331924,1.0,1.0,0.999388873577118,1.0,-0.4900994598865509,0.2065425664186477,0.2835568785667419,0.0836192667484283,0.0,0.0,0.1297164857387542,28.710474014282227,25.0,-177.2983856201172,-4321.1689453125,30.624813079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7626953125,305.8598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.953125,18000.0,0.0,0.0,0.1313792318105697,0.0,0.0,0.0,0.0,1.0,0.0010375733254477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057770699262619,0.1079030856490135,-0.0021260173525661,0.0,0.0001333332184003,0.0,0.0,4.167303085327148,0.0,0.0,0.0,0.2706971168518066,4.0,0.0,1.0
801000,291.4183654785156,297.1499938964844,293.1499938964844,0.0069349398836493,-471.1692810058594,300.2800598144531,0.5272650718688965,0.050000000745058,0.045996107161045,291.6120300292969,297.1499938964844,293.1499938964844,0.0058710202574729,-435.2442626953125,299.25115966796875,0.5272650718688965,0.050000000745058,0.0484361127018928,291.38092041015625,297.1499938964844,293.1499938964844,0.0067592500708997,-359.45904541015625,300.1156311035156,0.5272650718688965,0.050000000745058,0.0357747487723827,291.1540222167969,297.1499938964844,293.1499938964844,0.0081091066822409,-554.0411376953125,301.2505187988281,0.5272650718688965,0.050000000745058,0.0484361127018928,291.9095153808594,297.1499938964844,293.1499938964844,0.0044332589022815,-1612.0111083984375,297.6429748535156,0.5272650718688965,0.050000000745058,0.2297600656747818,290.9144287109375,291.1499938964844,270.83465576171875,269.9106140136719,283.0307006835937,291.907470703125,291.8964538574219,1.0,0.1585769802331924,1.0,1.0,0.999388873577118,1.0,-0.4900994598865509,0.2065425664186477,0.2835568785667419,0.0836192667484283,0.0,0.0,0.1297164857387542,28.710474014282227,25.0,-177.2983856201172,-4321.1689453125,30.624813079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7626953125,305.8598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.953125,18000.0,0.0,0.0,0.1313792318105697,0.0,0.0,0.0,0.0,1.0,0.0010375733254477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057770699262619,0.1079030856490135,-0.0021260173525661,0.0,0.0001333332184003,0.0,0.0,4.167303085327148,0.0,0.0,0.0,0.2706971168518066,4.0,0.0,1.0
801060,291.4346618652344,297.1499938964844,293.1499938964844,0.0075755552388727,-501.8406677246094,300.8505859375,0.5301380157470703,0.050000000745058,0.0459696650505065,291.6239929199219,297.1499938964844,293.1499938964844,0.0063685160130262,-464.4018249511719,299.76513671875,0.5301380157470703,0.050000000745058,0.0484082698822021,291.3958740234375,297.1499938964844,293.1499938964844,0.0074047488160431,-384.0863952636719,300.7034912109375,0.5301380157470703,0.050000000745058,0.0357541814446449,291.1685791015625,297.1499938964844,293.1499938964844,0.0090101603418588,-591.99365234375,301.9198608398437,0.5301380157470703,0.050000000745058,0.0484082698822021,291.9232788085937,297.1499938964844,293.1499938964844,0.0047642784193158,-1720.8035888671875,298.0466613769531,0.5301380157470703,0.050000000745058,0.2296279966831207,290.9161682128906,291.1499938964844,270.7978515625,269.8941955566406,283.02496337890625,291.921142578125,291.93682861328125,1.0,0.1571176052093505,1.0,1.0,0.998952329158783,1.0,-0.4898177087306976,0.2063801437616348,0.2834375500679016,0.0836775228381156,0.0,0.0,0.1625376343727111,28.00489997863769,25.0,80.82864379882812,-4641.458984375,30.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3296203613281,307.1854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.482421875,18000.0,0.0,0.0,0.1139573827385902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223858222365379,0.1223900541663169,-4.234024800098268e-06,0.0,0.0001156522557721,0.0,0.0,4.76581335067749,0.0,0.0,0.0,0.2729969620704651,4.0,0.0,1.0
801120,291.4346618652344,297.1499938964844,293.1499938964844,0.0075755552388727,-501.8406677246094,300.8505859375,0.5301380157470703,0.050000000745058,0.0459696650505065,291.6239929199219,297.1499938964844,293.1499938964844,0.0063685160130262,-464.4018249511719,299.76513671875,0.5301380157470703,0.050000000745058,0.0484082698822021,291.3958740234375,297.1499938964844,293.1499938964844,0.0074047488160431,-384.0863952636719,300.7034912109375,0.5301380157470703,0.050000000745058,0.0357541814446449,291.1685791015625,297.1499938964844,293.1499938964844,0.0090101603418588,-591.99365234375,301.9198608398437,0.5301380157470703,0.050000000745058,0.0484082698822021,291.9232788085937,297.1499938964844,293.1499938964844,0.0047642784193158,-1720.8035888671875,298.0466613769531,0.5301380157470703,0.050000000745058,0.2296279966831207,290.9161682128906,291.1499938964844,270.7978515625,269.8941955566406,283.02496337890625,291.921142578125,291.93682861328125,1.0,0.1571176052093505,1.0,1.0,0.998952329158783,1.0,-0.4898177087306976,0.2063801437616348,0.2834375500679016,0.0836775228381156,0.0,0.0,0.1625376343727111,28.00489997863769,25.0,80.82864379882812,-4641.458984375,30.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3296203613281,307.1854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.482421875,18000.0,0.0,0.0,0.1139573827385902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223858222365379,0.1223900541663169,-4.234024800098268e-06,0.0,0.0001156522557721,0.0,0.0,4.76581335067749,0.0,0.0,0.0,0.2729969620704651,4.0,0.0,1.0
801180,291.4516296386719,297.1499938964844,293.1499938964844,0.0082075260579586,-527.4993896484375,301.4343566894531,0.5325391292572021,0.050000000745058,0.0459483973681926,291.6366882324219,297.1499938964844,293.1499938964844,0.0068472442217171,-488.8420104980469,300.30328369140625,0.5325391292572021,0.050000000745058,0.048385877162218,291.4113464355469,297.1499938964844,293.1499938964844,0.0080451853573322,-404.8775939941406,301.30633544921875,0.5325391292572021,0.050000000745058,0.03573764488101,291.1833801269531,297.1499938964844,293.1499938964844,0.0099442824721336,-624.2346801757812,302.59405517578125,0.5325391292572021,0.050000000745058,0.048385877162218,291.9378662109375,297.1499938964844,293.1499938964844,0.0050682486034929,-1810.7081298828125,298.48895263671875,0.5325391292572021,0.050000000745058,0.2295217663049698,291.0272521972656,291.1499938964844,270.7616577148437,269.8779602050781,283.0198669433594,291.93560791015625,292.0596618652344,1.0,0.1559334993362426,1.0,1.0,0.998515784740448,1.0,-0.4895910918712616,0.2062428891658783,0.2833482027053833,0.0837425664067268,0.0,0.0,0.1720741242170334,27.437694549560547,25.0,192.4244079589844,-4765.7744140625,29.519350051879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4476013183594,307.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.73828125,18000.0,0.0,0.0,0.0997001081705093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300714761018753,0.1300757378339767,-4.253626229910879e-06,0.0,0.0001011829372146,0.0,0.0,5.096829891204834,0.0,0.0,0.0,0.2743423879146576,4.0,0.0,1.0
801240,291.4516296386719,297.1499938964844,293.1499938964844,0.0082075260579586,-527.4993896484375,301.4343566894531,0.5325391292572021,0.050000000745058,0.0459483973681926,291.6366882324219,297.1499938964844,293.1499938964844,0.0068472442217171,-488.8420104980469,300.30328369140625,0.5325391292572021,0.050000000745058,0.048385877162218,291.4113464355469,297.1499938964844,293.1499938964844,0.0080451853573322,-404.8775939941406,301.30633544921875,0.5325391292572021,0.050000000745058,0.03573764488101,291.1833801269531,297.1499938964844,293.1499938964844,0.0099442824721336,-624.2346801757812,302.59405517578125,0.5325391292572021,0.050000000745058,0.048385877162218,291.9378662109375,297.1499938964844,293.1499938964844,0.0050682486034929,-1810.7081298828125,298.48895263671875,0.5325391292572021,0.050000000745058,0.2295217663049698,291.0272521972656,291.1499938964844,270.7616577148437,269.8779602050781,283.0198669433594,291.93560791015625,292.0596618652344,1.0,0.1559334993362426,1.0,1.0,0.998515784740448,1.0,-0.4895910918712616,0.2062428891658783,0.2833482027053833,0.0837425664067268,0.0,0.0,0.1720741242170334,27.437694549560547,25.0,192.4244079589844,-4765.7744140625,29.519350051879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4476013183594,307.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.73828125,18000.0,0.0,0.0,0.0997001081705093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300714761018753,0.1300757378339767,-4.253626229910879e-06,0.0,0.0001011829372146,0.0,0.0,5.096829891204834,0.0,0.0,0.0,0.2743423879146576,4.0,0.0,1.0
801300,291.46026611328125,297.1499938964844,293.1499938964844,0.0085367513820528,-539.8101806640625,301.7209167480469,0.5335843563079834,0.050000000745058,0.0459393635392189,291.6432800292969,297.1499938964844,293.1499938964844,0.0070920335128903,-500.57122802734375,300.5684509277344,0.5335843563079834,0.050000000745058,0.0483763627707958,291.41925048828125,297.1499938964844,293.1499938964844,0.0083796139806509,-414.8736572265625,301.60260009765625,0.5335843563079834,0.050000000745058,0.0357306189835071,291.1908874511719,297.1499938964844,293.1499938964844,0.0104480721056461,-639.7803955078125,302.9249572753906,0.5335843563079834,0.050000000745058,0.0483763627707958,291.9454040527344,297.1499938964844,293.1499938964844,0.0052188257686793,-1853.5445556640625,298.707763671875,0.5335843563079834,0.050000000745058,0.2294766455888748,291.090087890625,291.1499938964844,270.7437744140625,269.8699035644531,283.0175170898437,291.9430847167969,292.1195678710937,1.0,0.1554276496171951,1.0,1.0,0.9982975125312804,1.0,-0.4894948303699493,0.2061825096607208,0.2833123207092285,0.0837761461734771,0.0,0.0,0.1697511672973632,27.19683074951172,25.0,193.0209503173828,-4754.87939453125,29.310396194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3893737792969,307.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1484375,18000.0,0.0,0.0,0.0937362164258956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300445795059204,0.1300488412380218,-4.2577435124258045e-06,0.0,9.513034456176685e-05,0.0,0.0,5.100597858428955,0.0,0.0,0.0,0.2744177281856537,4.0,0.0,1.0
801360,291.4689636230469,297.1499938964844,293.1499938964844,0.0088838245719671,-552.3657836914062,302.0014953613281,0.5345368385314941,0.050000000745058,0.0459312461316585,291.6499938964844,297.1499938964844,293.1499938964844,0.0073466035537421,-512.520263671875,300.82733154296875,0.5345368385314941,0.050000000745058,0.0483678132295608,291.4271850585937,297.1499938964844,293.1499938964844,0.0087323691695928,-425.055908203125,301.892822265625,0.5345368385314941,0.050000000745058,0.0357243008911609,291.1984558105469,297.1499938964844,293.1499938964844,0.0109915388748049,-655.6336059570312,303.2503662109375,0.5345368385314941,0.050000000745058,0.0483678132295608,291.9530334472656,297.1499938964844,293.1499938964844,0.0053721978329122,-1897.043701171875,298.9193115234375,0.5345368385314941,0.050000000745058,0.2294360846281051,291.1439514160156,291.1499938964844,270.7260437011719,269.86181640625,283.0152587890625,291.9507141113281,292.1666259765625,1.0,0.1549715548753738,1.0,1.0,0.9980797171592712,1.0,-0.4894083440303802,0.2061271369457245,0.2832811772823334,0.0838097035884857,0.0,0.0,0.164698839187622,26.98040008544922,25.0,166.20526123046875,-4710.5771484375,29.12270736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2788391113281,307.51129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.015625,18000.0,0.0,0.0,0.0884671360254287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282179206609726,0.1282221674919128,-4.257988621247932e-06,0.0,8.978289406513795e-05,0.0,0.0,5.027163505554199,0.0,0.0,0.0,0.2741905152797699,4.0,0.0,1.0
801420,291.4863586425781,297.1499938964844,293.1499938964844,0.0096561750397086,-579.2395629882812,302.5450134277344,0.5361934304237366,0.050000000745058,0.0459173768758773,291.66357421875,297.1499938964844,293.1499938964844,0.0079010892659425,-538.0657958984375,301.3242492675781,0.5361934304237366,0.050000000745058,0.0483532063663005,291.4431457519531,297.1499938964844,293.1499938964844,0.0095176044851541,-446.7774353027344,302.4553527832031,0.5361934304237366,0.050000000745058,0.0357135124504566,291.213623046875,297.1499938964844,293.1499938964844,0.0122453719377517,-689.4501342773438,303.88751220703125,0.5361934304237366,0.050000000745058,0.0483532063663005,291.96844482421875,297.1499938964844,293.1499938964844,0.0056965220719575,-1990.0059814453125,299.3154602050781,0.5361934304237366,0.050000000745058,0.2293667942285537,291.204345703125,291.1499938964844,270.6910705566406,269.8455505371094,283.01092529296875,291.9660949707031,292.2098693847656,1.0,0.1541890650987625,1.0,1.0,0.9976441264152528,1.0,-0.4892605245113373,0.2060303390026092,0.283230185508728,0.0838746950030326,0.0,0.0,0.1526711881160736,26.61072540283203,25.0,72.14910125732422,-4578.142578125,28.8022689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9519958496094,307.0411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.513671875,18000.0,0.0,0.0,0.0798367038369178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12253088504076,0.1225351318717002,-4.251235168339917e-06,0.0,8.102410356514156e-05,0.0,0.0,4.790726184844971,0.0,0.0,0.0,0.2733427882194519,4.0,0.0,1.0
801480,291.4863586425781,297.1499938964844,293.1499938964844,0.0096561750397086,-579.2395629882812,302.5450134277344,0.5361934304237366,0.050000000745058,0.0459173768758773,291.66357421875,297.1499938964844,293.1499938964844,0.0079010892659425,-538.0657958984375,301.3242492675781,0.5361934304237366,0.050000000745058,0.0483532063663005,291.4431457519531,297.1499938964844,293.1499938964844,0.0095176044851541,-446.7774353027344,302.4553527832031,0.5361934304237366,0.050000000745058,0.0357135124504566,291.213623046875,297.1499938964844,293.1499938964844,0.0122453719377517,-689.4501342773438,303.88751220703125,0.5361934304237366,0.050000000745058,0.0483532063663005,291.96844482421875,297.1499938964844,293.1499938964844,0.0056965220719575,-1990.0059814453125,299.3154602050781,0.5361934304237366,0.050000000745058,0.2293667942285537,291.204345703125,291.1499938964844,270.6910705566406,269.8455505371094,283.01092529296875,291.9660949707031,292.2098693847656,1.0,0.1541890650987625,1.0,1.0,0.9976441264152528,1.0,-0.4892605245113373,0.2060303390026092,0.283230185508728,0.0838746950030326,0.0,0.0,0.1526711881160736,26.61072540283203,25.0,72.14910125732422,-4578.142578125,28.8022689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9519958496094,307.0411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.513671875,18000.0,0.0,0.0,0.0798367038369178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12253088504076,0.1225351318717002,-4.251235168339917e-06,0.0,8.102410356514156e-05,0.0,0.0,4.790726184844971,0.0,0.0,0.0,0.2733427882194519,4.0,0.0,1.0
801540,291.5036926269531,297.1499938964844,293.1499938964844,0.0105555607005953,-608.5367431640625,303.0717468261719,0.5410821437835693,0.050000000745058,0.045878130942583,291.6773376464844,297.1499938964844,293.1499938964844,0.0085270246490836,-565.908935546875,301.7993469238281,0.5410821437835693,0.050000000745058,0.0483118817210197,291.45904541015625,297.1499938964844,293.1499938964844,0.0104331318289041,-470.3789978027344,303.0009155273437,0.5410821437835693,0.050000000745058,0.0356829911470413,291.2359924316406,297.1499938964844,293.1499938964844,0.0203534867614507,-910.5906372070312,304.1293029785156,0.6020185351371765,0.0759648233652114,0.0630366504192352,291.9839172363281,297.1499938964844,293.1499938964844,0.0060469470918178,-2091.31201171875,299.6798400878906,0.5410821437835693,0.050000000745058,0.2291707694530487,291.1999816894531,291.1499938964844,270.6567077636719,269.8290100097656,282.9984741210937,291.9815673828125,292.1900329589844,1.0,0.1537685990333557,1.0,1.0,0.9972084760665894,1.0,-0.5065051913261414,0.213518813252449,0.2929863929748535,0.0868400782346725,0.0,0.0,0.1456411927938461,25.691707611083984,28.0,-38.21843719482422,-4518.7314453125,29.51978302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5312194824219,306.44122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.240234375,18000.0,0.0,0.0,0.0736518278717994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183479875326156,0.1183522269129753,-4.242886461724993e-06,0.0,7.474724407074973e-05,0.0,0.0,4.614189147949219,0.0,0.0,0.0,0.2726584076881408,4.0,0.0,1.0
