time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801600,291.5036926269531,297.1499938964844,293.1499938964844,0.0105555607005953,-608.5367431640625,303.0717468261719,0.5410821437835693,0.050000000745058,0.045878130942583,291.6773376464844,297.1499938964844,293.1499938964844,0.0085270246490836,-565.908935546875,301.7993469238281,0.5410821437835693,0.050000000745058,0.0483118817210197,291.45904541015625,297.1499938964844,293.1499938964844,0.0104331318289041,-470.3789978027344,303.0009155273437,0.5410821437835693,0.050000000745058,0.0356829911470413,291.2359924316406,297.1499938964844,293.1499938964844,0.0203534867614507,-910.5906372070312,304.1293029785156,0.6020185351371765,0.0759648233652114,0.0630366504192352,291.9839172363281,297.1499938964844,293.1499938964844,0.0060469470918178,-2091.31201171875,299.6798400878906,0.5410821437835693,0.050000000745058,0.2291707694530487,291.1999816894531,291.1499938964844,270.6567077636719,269.8290100097656,282.9984741210937,291.9815673828125,292.1900329589844,1.0,0.1537685990333557,1.0,1.0,0.9972084760665894,1.0,-0.5065051913261414,0.213518813252449,0.2929863929748535,0.0868400782346725,0.0,0.0,0.1456411927938461,25.691707611083984,28.0,-38.21843719482422,-4518.7314453125,29.51978302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5312194824219,306.44122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.240234375,18000.0,0.0,0.0,0.0736518278717994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183479875326156,0.1183522269129753,-4.242886461724993e-06,0.0,7.474724407074973e-05,0.0,0.0,4.614189147949219,0.0,0.0,0.0,0.2726584076881408,4.0,0.0,1.0
801660,291.52130126953125,297.1499938964844,293.1499938964844,0.0116847939789295,-643.6572875976562,303.5867614746094,0.5473874807357788,0.050000000745058,0.0458308421075344,291.6913757324219,297.1499938964844,293.1499938964844,0.0092844050377607,-599.233154296875,302.2525939941406,0.5473874807357788,0.050000000745058,0.0482620820403099,291.4754943847656,297.1499938964844,293.1499938964844,0.0115814879536628,-498.4794921875,303.5341186523437,0.5473874807357788,0.050000000745058,0.0356462113559246,291.31475830078125,297.1499938964844,293.1499938964844,0.0478878170251846,-1415.0850830078125,304.0903625488281,0.7023739218711853,0.1085835471749305,0.0964967757463455,292.001953125,297.1499938964844,293.1499938964844,0.0064419703558087,-2210.408203125,299.9964599609375,0.5473874807357788,0.050000000745058,0.2289345413446426,291.0841369628906,291.1499938964844,270.6229553222656,269.81201171875,282.97216796875,291.9992370605469,292.0412902832031,1.0,0.155417338013649,1.0,1.0,0.996851921081543,1.0,-0.5462177395820618,0.2308146655559539,0.3154031038284302,0.0936983972787857,0.0,0.0,0.1603095382452011,24.73077964782715,25.0,-212.2120361328125,-4625.29931640625,32.23722457885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0105285644531,305.8611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.3671875,18000.0,0.0,0.0,0.0703373700380325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213887929916381,0.1213930398225784,-4.240479938744102e-06,0.0,7.138348883017898e-05,0.0,0.0,4.733090877532959,0.0,0.0,0.0,0.2730379700660705,4.0,0.0,1.0
801720,291.52130126953125,297.1499938964844,293.1499938964844,0.0116847939789295,-643.6572875976562,303.5867614746094,0.5473874807357788,0.050000000745058,0.0458308421075344,291.6913757324219,297.1499938964844,293.1499938964844,0.0092844050377607,-599.233154296875,302.2525939941406,0.5473874807357788,0.050000000745058,0.0482620820403099,291.4754943847656,297.1499938964844,293.1499938964844,0.0115814879536628,-498.4794921875,303.5341186523437,0.5473874807357788,0.050000000745058,0.0356462113559246,291.31475830078125,297.1499938964844,293.1499938964844,0.0478878170251846,-1415.0850830078125,304.0903625488281,0.7023739218711853,0.1085835471749305,0.0964967757463455,292.001953125,297.1499938964844,293.1499938964844,0.0064419703558087,-2210.408203125,299.9964599609375,0.5473874807357788,0.050000000745058,0.2289345413446426,291.0841369628906,291.1499938964844,270.6229553222656,269.81201171875,282.97216796875,291.9992370605469,292.0412902832031,1.0,0.155417338013649,1.0,1.0,0.996851921081543,1.0,-0.5462177395820618,0.2308146655559539,0.3154031038284302,0.0936983972787857,0.0,0.0,0.1603095382452011,24.73077964782715,25.0,-212.2120361328125,-4625.29931640625,32.23722457885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0105285644531,305.8611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.3671875,18000.0,0.0,0.0,0.0703373700380325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213887929916381,0.1213930398225784,-4.240479938744102e-06,0.0,7.138348883017898e-05,0.0,0.0,4.733090877532959,0.0,0.0,0.0,0.2730379700660705,4.0,0.0,1.0
801780,291.5403747558594,297.1499938964844,293.1499938964844,0.0130469314754009,-681.3488159179688,304.1001892089844,0.554007351398468,0.050000000745058,0.0457848012447357,291.7063293457031,297.1499938964844,293.1499938964844,0.0101646026596426,-635.1568603515625,302.6991882324219,0.554007351398468,0.050000000745058,0.0482136011123657,291.4934997558594,297.1499938964844,293.1499938964844,0.0129712559282779,-528.6007080078125,304.0660400390625,0.554007351398468,0.050000000745058,0.0356104001402854,291.4150390625,297.1499938964844,293.1499938964844,0.0688178837299346,-1803.9256591796875,304.0754699707031,0.7655060291290283,0.1347672790288925,0.1223097369074821,292.0240783691406,297.1499938964844,293.1499938964844,0.0068658129312098,-2336.568603515625,300.2817077636719,0.554007351398468,0.050000000745058,0.2287045568227768,290.9012756347656,291.1499938964844,270.58990478515625,269.79443359375,282.95245361328125,292.0210266113281,291.8714599609375,1.0,0.1560153812170028,1.0,1.0,0.9964953660964966,1.0,-0.5767641663551331,0.2442041486501693,0.3325600028038025,0.0989545509219169,0.0,0.0,0.2061503529548645,23.73857307434082,25.0,-209.3142852783203,-4941.08740234375,34.189212799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587646484375,305.88653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.314453125,18000.0,0.0,0.0,0.0706683546304702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412825882434845,0.1412868350744247,-4.26021870225668e-06,0.0,7.171939796535298e-05,0.0,0.0,5.559455871582031,0.0,0.0,0.0,0.2760277092456817,4.0,0.0,1.0
801840,291.5403747558594,297.1499938964844,293.1499938964844,0.0130469314754009,-681.3488159179688,304.1001892089844,0.554007351398468,0.050000000745058,0.0457848012447357,291.7063293457031,297.1499938964844,293.1499938964844,0.0101646026596426,-635.1568603515625,302.6991882324219,0.554007351398468,0.050000000745058,0.0482136011123657,291.4934997558594,297.1499938964844,293.1499938964844,0.0129712559282779,-528.6007080078125,304.0660400390625,0.554007351398468,0.050000000745058,0.0356104001402854,291.4150390625,297.1499938964844,293.1499938964844,0.0688178837299346,-1803.9256591796875,304.0754699707031,0.7655060291290283,0.1347672790288925,0.1223097369074821,292.0240783691406,297.1499938964844,293.1499938964844,0.0068658129312098,-2336.568603515625,300.2817077636719,0.554007351398468,0.050000000745058,0.2287045568227768,290.9012756347656,291.1499938964844,270.58990478515625,269.79443359375,282.95245361328125,292.0210266113281,291.8714599609375,1.0,0.1560153812170028,1.0,1.0,0.9964953660964966,1.0,-0.5767641663551331,0.2442041486501693,0.3325600028038025,0.0989545509219169,0.0,0.0,0.2061503529548645,23.73857307434082,25.0,-209.3142852783203,-4941.08740234375,34.189212799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587646484375,305.88653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.314453125,18000.0,0.0,0.0,0.0706683546304702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412825882434845,0.1412868350744247,-4.26021870225668e-06,0.0,7.171939796535298e-05,0.0,0.0,5.559455871582031,0.0,0.0,0.0,0.2760277092456817,4.0,0.0,1.0
801900,291.5526733398437,297.1499938964844,293.1499938964844,0.0161747392266988,-771.2747802734375,304.1390380859375,0.5891377925872803,0.0648494288325309,0.0518169924616813,291.71441650390625,297.1499938964844,293.1499938964844,0.0106052542105317,-650.970947265625,302.9266662597656,0.5603070855140686,0.050000000745058,0.048170581459999,291.504150390625,297.1499938964844,293.1499938964844,0.015387455932796,-583.6799926757812,304.1402587890625,0.5828391909599304,0.0633271858096122,0.0392096936702728,291.4659729003906,297.1499938964844,293.1499938964844,0.0781260803341865,-1982.9495849609373,304.0721435546875,0.7970461845397949,0.1467417478561401,0.1339000016450882,292.0364685058594,297.1499938964844,293.1499938964844,0.0070624924264848,-2390.677001953125,300.4305114746094,0.5603070855140686,0.050000000745058,0.2285005003213882,290.8427124023437,291.1499938964844,270.5736083984375,269.7853698730469,282.9384460449219,292.03326416015625,291.8251342773437,1.0,0.1566256284713745,1.0,1.0,0.9963170886039734,1.0,-0.6019242405891418,0.2553309202194214,0.3465933501720428,0.1031688526272773,0.0,0.0,0.2326542735099792,22.844188690185547,25.0,-162.77272033691406,-5190.9287109375,35.77842330932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9786682128906,305.9581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17889.724609375,18000.0,0.0,0.0,0.0724272355437278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156141921877861,0.1561461985111236,-4.281188466848107e-06,0.0,7.350443775067106e-05,0.0,0.0,6.198156356811523,0.0,0.0,0.0,0.2784323692321777,4.0,0.0,1.0
801960,291.5815734863281,297.1499938964844,293.1499938964844,0.0257339179515838,-979.0439453125,304.1236267089844,0.6495587229728699,0.0794274061918258,0.065611183643341,291.7230529785156,297.1499938964844,293.1499938964844,0.0110493684187531,-665.8137817382812,303.1543273925781,0.5721062421798706,0.050000000745058,0.0480967685580253,291.5275573730469,297.1499938964844,293.1499938964844,0.0252345725893974,-754.186279296875,304.1240539550781,0.6475018262863159,0.079592227935791,0.0505426414310932,291.5144958496094,297.1499938964844,293.1499938964844,0.086917832493782,-2155.59521484375,304.0703125,0.8319612741470337,0.1585427820682525,0.145045056939125,292.0500183105469,297.1499938964844,293.1499938964844,0.0072471192106604,-2439.808837890625,300.5789794921875,0.5721062421798706,0.050000000745058,0.2281503528356552,290.79803466796875,291.1499938964844,270.5574645996094,269.7760925292969,282.9128112792969,292.0467224121094,291.7781677246094,1.0,0.1577118337154388,1.0,1.0,0.9963672161102296,1.0,-0.6449440121650696,0.2743765413761139,0.3705674707889557,0.1105400770902633,0.0,0.0,0.2605548501014709,21.318931579589844,25.0,-160.2318878173828,-5523.40869140625,38.62502670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5600891113281,305.8717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17864.244140625,18000.0,0.0,0.0,0.0753677487373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731227934360504,0.1731270998716354,-4.308439201849978e-06,0.0,7.648868631804362e-05,0.0,0.0,6.9496660232543945,0.0,0.0,0.0,0.2813397645950317,4.0,0.0,1.0
802020,291.6674499511719,297.1499938964844,293.1499938964844,0.0453217029571533,-1312.5203857421875,304.1001892089844,0.7389540672302246,0.1017943769693374,0.0873047411441803,291.7419128417969,297.1499938964844,293.1499938964844,0.0120420381426811,-696.8150024414062,303.6039123535156,0.5934683084487915,0.050000000745058,0.0479805767536163,291.60211181640625,297.1499938964844,293.1499938964844,0.0476637259125709,-1051.0648193359375,304.09576416015625,0.7458316683769226,0.1056295409798622,0.0699381679296493,291.6055908203125,297.1499938964844,293.1499938964844,0.1045065969228744,-2502.224609375,304.067626953125,0.8992453217506409,0.1814994513988495,0.1668688058853149,292.08221435546875,297.1499938964844,293.1499938964844,0.0076238200999796,-2539.0732421875,300.8511047363281,0.5934683084487915,0.050000000745058,0.2275991886854171,290.6827087402344,291.1499938964844,270.5257263183594,269.7568359375,282.8720397949219,292.0785217285156,291.6698303222656,1.0,0.1606750637292862,1.0,1.0,0.9964674115180968,1.0,-0.7196483016014099,0.3076258301734924,0.4120224714279175,0.1236538365483284,0.0,0.0,0.3307638764381408,19.003368377685547,25.0,-122.45834350585938,-6277.9892578125,44.425899505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5992431640625,305.7778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17755.560546875,18000.0,0.0,0.0,0.0852087587118148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223663181066513,0.2223707139492035,-4.392940809339052e-06,0.0,8.647605864098296e-05,0.0,0.0,9.253924369812012,0.0,0.0,0.0,0.2904743552207947,4.0,0.0,1.0
802080,291.6674499511719,297.1499938964844,293.1499938964844,0.0453217029571533,-1312.5203857421875,304.1001892089844,0.7389540672302246,0.1017943769693374,0.0873047411441803,291.7419128417969,297.1499938964844,293.1499938964844,0.0120420381426811,-696.8150024414062,303.6039123535156,0.5934683084487915,0.050000000745058,0.0479805767536163,291.60211181640625,297.1499938964844,293.1499938964844,0.0476637259125709,-1051.0648193359375,304.09576416015625,0.7458316683769226,0.1056295409798622,0.0699381679296493,291.6055908203125,297.1499938964844,293.1499938964844,0.1045065969228744,-2502.224609375,304.067626953125,0.8992453217506409,0.1814994513988495,0.1668688058853149,292.08221435546875,297.1499938964844,293.1499938964844,0.0076238200999796,-2539.0732421875,300.8511047363281,0.5934683084487915,0.050000000745058,0.2275991886854171,290.6827087402344,291.1499938964844,270.5257263183594,269.7568359375,282.8720397949219,292.0785217285156,291.6698303222656,1.0,0.1606750637292862,1.0,1.0,0.9964674115180968,1.0,-0.7196483016014099,0.3076258301734924,0.4120224714279175,0.1236538365483284,0.0,0.0,0.3307638764381408,19.003368377685547,25.0,-122.45834350585938,-6277.9892578125,44.425899505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5992431640625,305.7778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17755.560546875,18000.0,0.0,0.0,0.0852087587118148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223663181066513,0.2223707139492035,-4.392940809339052e-06,0.0,8.647605864098296e-05,0.0,0.0,9.253924369812012,0.0,0.0,0.0,0.2904743552207947,4.0,0.0,1.0
802140,291.759521484375,297.1499938964844,293.1499938964844,0.0609151609241962,-1575.414306640625,304.0910949707031,0.8082911968231201,0.1206874102354049,0.1047891899943351,291.7636413574219,297.1499938964844,293.1499938964844,0.0130228847265243,-721.6536865234375,304.0470275878906,0.6122173070907593,0.050000000745058,0.047892365604639,291.6854858398437,297.1499938964844,293.1499938964844,0.0657559037208557,-1291.6961669921875,304.08404541015625,0.8222101926803589,0.1279436498880386,0.0859670937061309,291.6923828125,297.1499938964844,293.1499938964844,0.1208574995398521,-2813.42578125,304.06793212890625,0.969157099723816,0.2030253261327743,0.1874800771474838,292.1201171875,297.1499938964844,293.1499938964844,0.0079429950565099,-2611.537353515625,301.1221008300781,0.6122173070907593,0.050000000745058,0.2271807640790939,290.6651916503906,291.1499938964844,270.4946594238281,269.7364807128906,282.8453369140625,292.11627197265625,291.6704406738281,1.0,0.1644284427165985,1.0,1.0,0.9965676665306092,1.0,-0.7839980721473694,0.3363701701164245,0.4476279318332672,0.1354701071977615,0.0,0.0,0.3978756964206695,17.344724655151367,25.0,-3.9822614192962646,-7024.1572265625,50.48927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5337829589844,305.6749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17635.62890625,18000.0,0.0,0.0,0.1001850888133049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888859212398529,0.2888904809951782,-4.5509327719628345e-06,0.0,0.0001016751266433,0.0,0.0,12.792763710021973,0.0,0.0,0.0,0.3049986064434051,4.0,0.0,1.0
802200,291.759521484375,297.1499938964844,293.1499938964844,0.0609151609241962,-1575.414306640625,304.0910949707031,0.8082911968231201,0.1206874102354049,0.1047891899943351,291.7636413574219,297.1499938964844,293.1499938964844,0.0130228847265243,-721.6536865234375,304.0470275878906,0.6122173070907593,0.050000000745058,0.047892365604639,291.6854858398437,297.1499938964844,293.1499938964844,0.0657559037208557,-1291.6961669921875,304.08404541015625,0.8222101926803589,0.1279436498880386,0.0859670937061309,291.6923828125,297.1499938964844,293.1499938964844,0.1208574995398521,-2813.42578125,304.06793212890625,0.969157099723816,0.2030253261327743,0.1874800771474838,292.1201171875,297.1499938964844,293.1499938964844,0.0079429950565099,-2611.537353515625,301.1221008300781,0.6122173070907593,0.050000000745058,0.2271807640790939,290.6651916503906,291.1499938964844,270.4946594238281,269.7364807128906,282.8453369140625,292.11627197265625,291.6704406738281,1.0,0.1644284427165985,1.0,1.0,0.9965676665306092,1.0,-0.7839980721473694,0.3363701701164245,0.4476279318332672,0.1354701071977615,0.0,0.0,0.3978756964206695,17.344724655151367,25.0,-3.9822614192962646,-7024.1572265625,50.48927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5337829589844,305.6749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17635.62890625,18000.0,0.0,0.0,0.1001850888133049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888859212398529,0.2888904809951782,-4.5509327719628345e-06,0.0,0.0001016751266433,0.0,0.0,12.792763710021973,0.0,0.0,0.0,0.3049986064434051,4.0,0.0,1.0
802260,291.84942626953125,297.1499938964844,293.1499938964844,0.0737923830747604,-1803.662841796875,304.08941650390625,0.8562074899673462,0.1376876831054687,0.1204198002815246,291.7960510253906,297.1499938964844,293.1499938964844,0.0210023839026689,-932.9486083984376,304.132568359375,0.6764369606971741,0.0716906413435936,0.0620873160660266,291.7682800292969,297.1499938964844,293.1499938964844,0.0808003470301628,-1503.5350341796875,304.08111572265625,0.8764119744300842,0.1482617259025573,0.1004498675465583,291.7590637207031,297.1499938964844,293.1499938964844,0.1153992563486099,-2709.22900390625,304.10675048828125,0.9717062711715698,0.226303681731224,0.1811341345310211,292.1611633300781,297.1499938964844,293.1499938964844,0.0082271127030253,-2668.29443359375,301.3832702636719,0.6207334399223328,0.050000000745058,0.2270003408193588,290.707763671875,291.1499938964844,270.4642944335937,269.71490478515625,282.8348693847656,292.1573791503906,291.7184143066406,1.0,0.1685090810060501,1.0,1.0,0.9972736239433287,1.0,-0.8282473683357239,0.3560931980609894,0.4721541702747345,0.144079104065895,0.0,0.0,0.4542700052261352,16.80179214477539,28.0,67.75889587402344,-7559.21826171875,55.99936294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5090637207031,305.44012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17542.322265625,18000.0,0.0,0.0,0.1189907938241958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587169647216797,0.3587217628955841,-4.779990376846399e-06,0.0,0.00012076053099,0.0,0.0,17.21918296813965,0.0,0.0,0.0,0.3234069347381592,4.0,0.0,1.0
802320,291.84942626953125,297.1499938964844,293.1499938964844,0.0737923830747604,-1803.662841796875,304.08941650390625,0.8562074899673462,0.1376876831054687,0.1204198002815246,291.7960510253906,297.1499938964844,293.1499938964844,0.0210023839026689,-932.9486083984376,304.132568359375,0.6764369606971741,0.0716906413435936,0.0620873160660266,291.7682800292969,297.1499938964844,293.1499938964844,0.0808003470301628,-1503.5350341796875,304.08111572265625,0.8764119744300842,0.1482617259025573,0.1004498675465583,291.7590637207031,297.1499938964844,293.1499938964844,0.1153992563486099,-2709.22900390625,304.10675048828125,0.9717062711715698,0.226303681731224,0.1811341345310211,292.1611633300781,297.1499938964844,293.1499938964844,0.0082271127030253,-2668.29443359375,301.3832702636719,0.6207334399223328,0.050000000745058,0.2270003408193588,290.707763671875,291.1499938964844,270.4642944335937,269.71490478515625,282.8348693847656,292.1573791503906,291.7184143066406,1.0,0.1685090810060501,1.0,1.0,0.9972736239433287,1.0,-0.8282473683357239,0.3560931980609894,0.4721541702747345,0.144079104065895,0.0,0.0,0.4542700052261352,16.80179214477539,28.0,67.75889587402344,-7559.21826171875,55.99936294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5090637207031,305.44012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17542.322265625,18000.0,0.0,0.0,0.1189907938241958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587169647216797,0.3587217628955841,-4.779990376846399e-06,0.0,0.00012076053099,0.0,0.0,17.21918296813965,0.0,0.0,0.0,0.3234069347381592,4.0,0.0,1.0
802380,291.9356994628906,297.1499938964844,293.1499938964844,0.0848194286227226,-2005.569091796875,304.0912780761719,0.8985803723335266,0.153138592839241,0.1346045583486557,291.86553955078125,297.1499938964844,293.1499938964844,0.0372104384005069,-1240.1781005859375,304.1116943359375,0.7531670928001404,0.0919657200574874,0.0831121355295181,291.8484191894531,297.1499938964844,293.1499938964844,0.0940090715885162,-1694.107421875,304.08209228515625,0.9266940951347352,0.1670121401548385,0.1137858927249908,291.7774353027344,297.1499938964844,293.1499938964844,0.1086601465940475,-2570.592041015625,304.1318359375,0.9652209877967834,0.2577778100967407,0.1719524264335632,292.2030639648437,297.1499938964844,293.1499938964844,0.0084872301667928,-2715.364501953125,301.6305847167969,0.6268562078475952,0.050000000745058,0.2268753498792648,290.77593994140625,291.1499938964844,270.43463134765625,269.69195556640625,282.8270874023437,292.199462890625,291.7828674316406,1.0,0.1741007417440414,1.0,1.0,0.9979795217514038,1.0,-0.8764381408691406,0.3775894939899444,0.4988486468791961,0.1538292318582534,0.0,0.0,0.4992912411689758,16.61425018310547,31.0,78.3571548461914,-8018.810546875,62.98335266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6571350097656,305.140625,278.1499938964844,0.0,18000.0,313.1499938964844,17509.087890625,18000.0,0.0,0.0,0.1398466229438781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259947538375854,0.4259998500347137,-5.0745520638884045e-06,0.0,0.0001419265463482,0.0,0.0,22.40306854248047,0.0,0.0,0.0,0.3438019454479217,4.0,0.0,1.0
802440,291.9356994628906,297.1499938964844,293.1499938964844,0.0848194286227226,-2005.569091796875,304.0912780761719,0.8985803723335266,0.153138592839241,0.1346045583486557,291.86553955078125,297.1499938964844,293.1499938964844,0.0372104384005069,-1240.1781005859375,304.1116943359375,0.7531670928001404,0.0919657200574874,0.0831121355295181,291.8484191894531,297.1499938964844,293.1499938964844,0.0940090715885162,-1694.107421875,304.08209228515625,0.9266940951347352,0.1670121401548385,0.1137858927249908,291.7774353027344,297.1499938964844,293.1499938964844,0.1086601465940475,-2570.592041015625,304.1318359375,0.9652209877967834,0.2577778100967407,0.1719524264335632,292.2030639648437,297.1499938964844,293.1499938964844,0.0084872301667928,-2715.364501953125,301.6305847167969,0.6268562078475952,0.050000000745058,0.2268753498792648,290.77593994140625,291.1499938964844,270.43463134765625,269.69195556640625,282.8270874023437,292.199462890625,291.7828674316406,1.0,0.1741007417440414,1.0,1.0,0.9979795217514038,1.0,-0.8764381408691406,0.3775894939899444,0.4988486468791961,0.1538292318582534,0.0,0.0,0.4992912411689758,16.61425018310547,31.0,78.3571548461914,-8018.810546875,62.98335266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6571350097656,305.140625,278.1499938964844,0.0,18000.0,313.1499938964844,17509.087890625,18000.0,0.0,0.0,0.1398466229438781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259947538375854,0.4259998500347137,-5.0745520638884045e-06,0.0,0.0001419265463482,0.0,0.0,22.40306854248047,0.0,0.0,0.0,0.3438019454479217,4.0,0.0,1.0
802500,291.9772644042969,297.1499938964844,293.1499938964844,0.0899658054113388,-2101.045654296875,304.09259033203125,0.9157591462135316,0.1603545844554901,0.1412311494350433,291.906982421875,297.1499938964844,293.1499938964844,0.0441563799977302,-1359.9989013671875,304.1060791015625,0.7783267498016357,0.1001019105315208,0.091324932873249,291.8872375488281,297.1499938964844,293.1499938964844,0.1003256291151046,-1785.1077880859375,304.0829772949219,0.9477256536483764,0.1758757680654525,0.1200886219739914,291.7833557128906,297.1499938964844,293.1499938964844,0.1075319200754165,-2547.955322265625,304.1371154785156,0.9642298221588136,0.2740030884742737,0.1706514507532119,292.2241516113281,297.1499938964844,293.1499938964844,0.0086220474913716,-2740.44091796875,301.7450256347656,0.627735435962677,0.050000000745058,0.2268576025962829,290.79718017578125,291.1499938964844,270.4200744628906,269.6799011230469,282.82476806640625,292.2206115722656,291.8023986816406,1.0,0.1773734986782074,1.0,1.0,0.9983325004577636,1.0,-0.9002294540405273,0.3881672620773315,0.5120621919631958,0.1588916331529617,0.0,0.0,0.520656943321228,16.76767921447754,31.0,67.49286651611328,-8238.828125,67.0863265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3110046386719,305.0136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17484.07421875,18000.0,0.0,0.0,0.1506496220827102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597631394863128,0.4597683846950531,-5.244319254416041e-06,0.0,0.0001528902066638,0.0,0.0,25.386016845703125,0.0,0.0,0.0,0.3546187281608581,4.0,0.0,1.0
802560,292.017822265625,297.1499938964844,293.1499938964844,0.0948877781629562,-2192.420654296875,304.0940856933594,0.9311175346374512,0.1672465354204177,0.1475655883550644,291.94927978515625,297.1499938964844,293.1499938964844,0.0503360368311405,-1467.203369140625,304.10284423828125,0.7990031838417053,0.1075394824147224,0.0986871123313903,291.9252014160156,297.1499938964844,293.1499938964844,0.1064900830388069,-1872.8829345703125,304.0839538574219,0.9642242193222046,0.1844144761562347,0.1261632293462753,291.7903747558594,297.1499938964844,293.1499938964844,0.107610285282135,-2548.878173828125,304.1392822265625,0.9644435048103333,0.2899374067783355,0.1709293127059936,292.2453918457031,297.1499938964844,293.1499938964844,0.0087566738948225,-2765.271240234375,301.8543395996094,0.6275469064712524,0.050000000745058,0.2268607169389724,290.81494140625,291.1499938964844,270.4057006835937,269.6674194335937,282.8232421875,292.241943359375,291.8196716308594,1.0,0.1809298396110534,1.0,1.0,0.9986185431480408,1.0,-0.9242954254150392,0.3988529443740845,0.5254425406455994,0.1641671061515808,0.0,0.0,0.5412043333053589,17.042917251586914,51.0,58.899356842041016,-8464.7841796875,71.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0196838378906,304.9158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17453.68359375,18000.0,0.0,0.0,0.1615415215492248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4943918287754059,0.4943972527980804,-5.4340093811333645e-06,0.0,0.0001639441179577,0.0,0.0,28.741544723510746,0.0,0.0,0.0,0.36610808968544,4.0,0.0,1.0
802620,292.0962219238281,297.1499938964844,293.1499938964844,0.1043247580528259,-2366.33740234375,304.09698486328125,0.9270090460777284,0.1800320744514465,0.1594167947769165,292.03302001953125,297.1499938964844,293.1499938964844,0.06123948097229,-1661.7618408203125,304.1004943847656,0.8091873526573181,0.120982751250267,0.1119199469685554,291.9990234375,297.1499938964844,293.1499938964844,0.1185424178838729,-2041.663330078125,304.0858459472656,0.9637902975082396,0.2004792392253875,0.1376692503690719,291.828857421875,297.1499938964844,293.1499938964844,0.1275091171264648,-2927.720703125,304.10870361328125,0.9810246229171752,0.3166891038417816,0.1970790326595306,292.2894897460937,297.1499938964844,293.1499938964844,0.0090397857129573,-2818.941650390625,302.0533752441406,0.6099362969398499,0.050000000745058,0.2272240817546844,290.8319702148437,291.1499938964844,270.3774719238281,269.6412048339844,282.8161926269531,292.2860717773437,291.8302307128906,1.0,0.1962460428476333,1.0,1.0,0.9991905689239502,1.0,-1.0000172853469849,0.4324515163898468,0.5675657391548157,0.1816222816705703,0.0,0.0,0.5818888545036316,19.845308303833008,71.0,12.05792236328125,-9072.9365234375,90.51539611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5776062011719,304.7385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17378.0625,18000.0,0.0,0.0,0.1834201514720916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657806992530823,0.5657865405082703,-5.873904228792526e-06,0.0,0.000186148143257,0.0,0.0,36.70331573486328,0.0,0.0,0.0,0.3912219703197479,4.0,0.0,1.0
802680,292.0962219238281,297.1499938964844,293.1499938964844,0.1043247580528259,-2366.33740234375,304.09698486328125,0.9270090460777284,0.1800320744514465,0.1594167947769165,292.03302001953125,297.1499938964844,293.1499938964844,0.06123948097229,-1661.7618408203125,304.1004943847656,0.8091873526573181,0.120982751250267,0.1119199469685554,291.9990234375,297.1499938964844,293.1499938964844,0.1185424178838729,-2041.663330078125,304.0858459472656,0.9637902975082396,0.2004792392253875,0.1376692503690719,291.828857421875,297.1499938964844,293.1499938964844,0.1275091171264648,-2927.720703125,304.10870361328125,0.9810246229171752,0.3166891038417816,0.1970790326595306,292.2894897460937,297.1499938964844,293.1499938964844,0.0090397857129573,-2818.941650390625,302.0533752441406,0.6099362969398499,0.050000000745058,0.2272240817546844,290.8319702148437,291.1499938964844,270.3774719238281,269.6412048339844,282.8161926269531,292.2860717773437,291.8302307128906,1.0,0.1962460428476333,1.0,1.0,0.9991905689239502,1.0,-1.0000172853469849,0.4324515163898468,0.5675657391548157,0.1816222816705703,0.0,0.0,0.5818888545036316,19.845308303833008,71.0,12.05792236328125,-9072.9365234375,90.51539611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5776062011719,304.7385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17378.0625,18000.0,0.0,0.0,0.1834201514720916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657806992530823,0.5657865405082703,-5.873904228792526e-06,0.0,0.000186148143257,0.0,0.0,36.70331573486328,0.0,0.0,0.0,0.3912219703197479,4.0,0.0,1.0
802740,292.1712951660156,297.1499938964844,293.1499938964844,0.113567478954792,-2534.40478515625,304.0992431640625,0.895565390586853,0.1915054619312286,0.1701747775077819,292.1139831542969,297.1499938964844,293.1499938964844,0.0709335356950759,-1842.545166015625,304.10089111328125,0.7930141091346741,0.1328596621751785,0.1237026900053024,292.0703430175781,297.1499938964844,293.1499938964844,0.1305111795663833,-2206.35498046875,304.0872802734375,0.9341513514518738,0.2151748985052108,0.148291990160942,291.9240417480469,297.1499938964844,293.1499938964844,0.1669115573167801,-3646.40576171875,304.0565490722656,0.997305989265442,0.3309827744960785,0.2457285970449447,292.3373107910156,297.1499938964844,293.1499938964844,0.0093595646321773,-2883.987548828125,302.2178955078125,0.5748274922370911,0.050000000745058,0.2280646711587906,290.7953186035156,291.1499938964844,270.3500061035156,269.6131286621094,282.8074951171875,292.3339233398437,291.79010009765625,1.0,0.2185355275869369,1.0,1.0,0.9997626543045044,1.0,-1.0992183685302734,0.4765599071979522,0.6226584315299988,0.2060744613409042,0.0,0.0,0.6312439441680908,25.57978630065918,89.0,-43.16823959350586,-9877.2880859375,123.20423889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.25164794921875,304.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17155.224609375,18000.0,0.0,0.0,0.2056469917297363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540699005126953,0.6540763974189758,-6.4775031205499545e-06,0.0,0.0002087055618176,0.0,0.0,48.568458557128906,0.0,0.0,0.0,0.424420416355133,4.0,0.0,1.0
802800,292.1712951660156,297.1499938964844,293.1499938964844,0.113567478954792,-2534.40478515625,304.0992431640625,0.895565390586853,0.1915054619312286,0.1701747775077819,292.1139831542969,297.1499938964844,293.1499938964844,0.0709335356950759,-1842.545166015625,304.10089111328125,0.7930141091346741,0.1328596621751785,0.1237026900053024,292.0703430175781,297.1499938964844,293.1499938964844,0.1305111795663833,-2206.35498046875,304.0872802734375,0.9341513514518738,0.2151748985052108,0.148291990160942,291.9240417480469,297.1499938964844,293.1499938964844,0.1669115573167801,-3646.40576171875,304.0565490722656,0.997305989265442,0.3309827744960785,0.2457285970449447,292.3373107910156,297.1499938964844,293.1499938964844,0.0093595646321773,-2883.987548828125,302.2178955078125,0.5748274922370911,0.050000000745058,0.2280646711587906,290.7953186035156,291.1499938964844,270.3500061035156,269.6131286621094,282.8074951171875,292.3339233398437,291.79010009765625,1.0,0.2185355275869369,1.0,1.0,0.9997626543045044,1.0,-1.0992183685302734,0.4765599071979522,0.6226584315299988,0.2060744613409042,0.0,0.0,0.6312439441680908,25.57978630065918,89.0,-43.16823959350586,-9877.2880859375,123.20423889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.25164794921875,304.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17155.224609375,18000.0,0.0,0.0,0.2056469917297363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540699005126953,0.6540763974189758,-6.4775031205499545e-06,0.0,0.0002087055618176,0.0,0.0,48.568458557128906,0.0,0.0,0.0,0.424420416355133,4.0,0.0,1.0
802860,292.2431945800781,297.1499938964844,293.1499938964844,0.1222768425941467,-2690.239501953125,304.1016540527344,0.8553228974342346,0.2017222940921783,0.1799088716506958,292.19158935546875,297.1499938964844,293.1499938964844,0.0795105844736099,-2007.5537109375,304.1029968261719,0.7638870477676392,0.1433726102113723,0.134239450097084,292.1394348144531,297.1499938964844,293.1499938964844,0.1419710218906402,-2361.087158203125,304.089111328125,0.8910914659500122,0.2285201996564865,0.1580577194690704,292.06561279296875,297.1499938964844,293.1499938964844,0.2144560515880584,-4468.94482421875,304.0086975097656,0.9990000128746032,0.3334172070026397,0.301155686378479,292.3891906738281,297.1499938964844,293.1499938964844,0.0096937408670783,-2951.853759765625,302.3531188964844,0.5324636101722717,0.050000000745058,0.2295091152191162,290.7473449707031,291.1499938964844,270.323486328125,269.5845031738281,282.7944030761719,292.38592529296875,291.7435607910156,1.0,0.2451453953981399,0.998975396156311,0.998975396156311,0.9998576045036316,1.0,-1.2035266160964966,0.5234808921813965,0.6800457239151001,0.2324830591678619,0.0,0.0,0.6882421970367432,34.73133087158203,92.0,-56.828983306884766,-10782.9736328125,170.03797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.98150634765625,304.6083984375,278.1499938964844,0.0,18000.0,313.1499938964844,16878.587890625,18000.0,0.0,0.0,0.2284960299730301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7651705741882324,0.7651779651641846,-7.37244317861041e-06,0.0,0.0002318944316357,0.0,0.0,67.40848541259766,0.0,0.0,0.0,0.4693250358104706,4.0,0.0,1.0
802920,292.2431945800781,297.1499938964844,293.1499938964844,0.1222768425941467,-2690.239501953125,304.1016540527344,0.8553228974342346,0.2017222940921783,0.1799088716506958,292.19158935546875,297.1499938964844,293.1499938964844,0.0795105844736099,-2007.5537109375,304.1029968261719,0.7638870477676392,0.1433726102113723,0.134239450097084,292.1394348144531,297.1499938964844,293.1499938964844,0.1419710218906402,-2361.087158203125,304.089111328125,0.8910914659500122,0.2285201996564865,0.1580577194690704,292.06561279296875,297.1499938964844,293.1499938964844,0.2144560515880584,-4468.94482421875,304.0086975097656,0.9990000128746032,0.3334172070026397,0.301155686378479,292.3891906738281,297.1499938964844,293.1499938964844,0.0096937408670783,-2951.853759765625,302.3531188964844,0.5324636101722717,0.050000000745058,0.2295091152191162,290.7473449707031,291.1499938964844,270.323486328125,269.5845031738281,282.7944030761719,292.38592529296875,291.7435607910156,1.0,0.2451453953981399,0.998975396156311,0.998975396156311,0.9998576045036316,1.0,-1.2035266160964966,0.5234808921813965,0.6800457239151001,0.2324830591678619,0.0,0.0,0.6882421970367432,34.73133087158203,92.0,-56.828983306884766,-10782.9736328125,170.03797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.98150634765625,304.6083984375,278.1499938964844,0.0,18000.0,313.1499938964844,16878.587890625,18000.0,0.0,0.0,0.2284960299730301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7651705741882324,0.7651779651641846,-7.37244317861041e-06,0.0,0.0002318944316357,0.0,0.0,67.40848541259766,0.0,0.0,0.0,0.4693250358104706,4.0,0.0,1.0
802980,292.3113098144531,297.1499938964844,293.1499938964844,0.1298666000366211,-2823.13916015625,304.1051940917969,0.8170142769813538,0.2108813524246215,0.1887773424386978,292.2635803222656,297.1499938964844,293.1499938964844,0.0870294347405433,-2153.928955078125,304.1061706542969,0.7344274520874023,0.1530489176511764,0.1440170556306839,292.20556640625,297.1499938964844,293.1499938964844,0.1521995812654495,-2496.0654296875,304.0924377441406,0.8508791923522949,0.2407112717628479,0.1670790612697601,292.2019348144531,297.1499938964844,293.1499938964844,0.2280052900314331,-4687.373046875,304.0361328125,0.95766019821167,0.3331223726272583,0.3155004978179931,292.44207763671875,297.1499938964844,293.1499938964844,0.0100219119340181,-3012.797607421875,302.47344970703125,0.4963730573654175,0.050000000745058,0.2316504120826721,290.74462890625,291.1499938964844,270.2982177734375,269.5567932128906,282.7962341308594,292.4390563964844,291.7516784667969,1.0,0.2672715485095978,0.997950792312622,0.997950792312622,0.9999525547027588,1.0,-1.2554025650024414,0.5465837121009827,0.708818793296814,0.2470581233501434,0.0,0.0,0.74382084608078,46.96338653564453,95.0,17.3793888092041,-11426.107421875,212.7745056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7890014648437,304.7022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,16747.75,18000.0,0.0,0.0,0.2515312433242798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.88727205991745,0.8872806429862976,-8.568074918002822e-06,0.0,0.0002552722289692,0.0,0.0,94.2846450805664,0.0,0.0,0.0,0.5218637585639954,4.0,0.0,1.0
803040,292.3113098144531,297.1499938964844,293.1499938964844,0.1298666000366211,-2823.13916015625,304.1051940917969,0.8170142769813538,0.2108813524246215,0.1887773424386978,292.2635803222656,297.1499938964844,293.1499938964844,0.0870294347405433,-2153.928955078125,304.1061706542969,0.7344274520874023,0.1530489176511764,0.1440170556306839,292.20556640625,297.1499938964844,293.1499938964844,0.1521995812654495,-2496.0654296875,304.0924377441406,0.8508791923522949,0.2407112717628479,0.1670790612697601,292.2019348144531,297.1499938964844,293.1499938964844,0.2280052900314331,-4687.373046875,304.0361328125,0.95766019821167,0.3331223726272583,0.3155004978179931,292.44207763671875,297.1499938964844,293.1499938964844,0.0100219119340181,-3012.797607421875,302.47344970703125,0.4963730573654175,0.050000000745058,0.2316504120826721,290.74462890625,291.1499938964844,270.2982177734375,269.5567932128906,282.7962341308594,292.4390563964844,291.7516784667969,1.0,0.2672715485095978,0.997950792312622,0.997950792312622,0.9999525547027588,1.0,-1.2554025650024414,0.5465837121009827,0.708818793296814,0.2470581233501434,0.0,0.0,0.74382084608078,46.96338653564453,95.0,17.3793888092041,-11426.107421875,212.7745056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7890014648437,304.7022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,16747.75,18000.0,0.0,0.0,0.2515312433242798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.88727205991745,0.8872806429862976,-8.568074918002822e-06,0.0,0.0002552722289692,0.0,0.0,94.2846450805664,0.0,0.0,0.0,0.5218637585639954,4.0,0.0,1.0
803100,292.343994140625,297.1499938964844,293.1499938964844,0.1329282820224762,-2875.408447265625,304.1077880859375,0.8040946125984192,0.215084820985794,0.1928583234548568,292.2975769042969,297.1499938964844,293.1499938964844,0.0902370065450668,-2215.990478515625,304.1083068847656,0.7257808446884155,0.1576009392738342,0.1486232280731201,292.23748779296875,297.1499938964844,293.1499938964844,0.1564861238002777,-2551.30712890625,304.0951232910156,0.8387899398803711,0.246407926082611,0.1712964475154876,292.2464904785156,297.1499938964844,293.1499938964844,0.2304078638553619,-4717.26513671875,304.0524597167969,0.9355842471122742,0.3363710343837738,0.3178078830242157,292.4674987792969,297.1499938964844,293.1499938964844,0.0101449741050601,-3031.16015625,302.5343933105469,0.4848513007164001,0.050000000745058,0.2326521575450897,290.7842102050781,291.1499938964844,270.2860717773437,269.54327392578125,282.79864501953125,292.464599609375,291.7926330566406,1.0,0.276743471622467,0.9974384903907776,0.9974384903907776,1.0,1.0,-1.2760136127471924,0.55632483959198,0.7196887731552124,0.2513572871685028,0.0,0.0,0.7642987966537476,52.5993537902832,95.0,64.27774810791016,-11703.1689453125,232.0859222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7584228515625,304.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,16863.345703125,18000.0,0.0,0.0,0.2625969350337982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9396641850471495,0.9396733641624452,-9.175457307719626e-06,0.0,0.0002665025240276,0.0,0.0,108.29283142089844,0.0,0.0,0.0,0.5452761054039001,4.0,0.0,1.0
803160,292.3756103515625,297.1499938964844,293.1499938964844,0.13576240837574,-2923.4345703125,304.1102905273437,0.7940600514411926,0.2190849930047989,0.1967182457447052,292.3302001953125,297.1499938964844,293.1499938964844,0.0932586789131164,-2274.37744140625,304.11041259765625,0.7196556329727173,0.1619905829429626,0.1530415415763855,292.2684326171875,297.1499938964844,293.1499938964844,0.1605245321989059,-2602.9521484375,304.0977478027344,0.8301523327827454,0.2518886923789978,0.1753322035074234,292.2833557128906,297.1499938964844,293.1499938964844,0.2333436608314514,-4760.58642578125,304.0648193359375,0.919429361820221,0.3405709862709045,0.32152259349823,292.49169921875,297.1499938964844,293.1499938964844,0.010262506082654,-3047.837646484375,302.5941467285156,0.4748965203762054,0.050000000745058,0.2335698008537292,290.8268127441406,291.1499938964844,270.27423095703125,269.530029296875,282.80010986328125,292.489013671875,291.83502197265625,1.0,0.2853493392467499,0.9967620968818665,0.9967620968818665,1.0,1.0,-1.2963550090789795,0.5656089782714844,0.7307460308074951,0.2566203773021698,0.0,0.0,0.7815706133842468,57.81394958496094,83.0,89.82801818847656,-11962.7783203125,251.1388702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7719421386719,304.8633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17012.5625,18000.0,0.0,0.0,0.2732379138469696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836531281471252,0.9836628437042236,-9.72296402323991e-06,0.0,0.0002773017331492,0.0,0.0,121.26741027832033,0.0,0.0,0.0,0.5653219819068909,4.0,0.0,1.0
803220,292.4351501464844,297.1499938964844,293.1499938964844,0.1407993286848068,-3007.93115234375,304.1151123046875,0.7912898063659668,0.2266246527433395,0.2037728726863861,292.3910827636719,297.1499938964844,293.1499938964844,0.0987814739346504,-2380.50244140625,304.1143798828125,0.7212439179420471,0.1704068034887313,0.1612771898508072,292.3268737792969,297.1499938964844,293.1499938964844,0.1679221838712692,-2696.590087890625,304.10284423828125,0.8292896747589111,0.2623657882213592,0.1828655451536178,292.3451843261719,297.1499938964844,293.1499938964844,0.2400413304567337,-4862.18603515625,304.08184814453125,0.9129492044448853,0.3499687612056732,0.3302866816520691,292.5359802246094,297.1499938964844,293.1499938964844,0.0104317069053649,-3066.99560546875,302.711669921875,0.465368390083313,0.050000000745058,0.2343864738941192,290.9140014648437,291.1499938964844,270.2516174316406,269.5043029785156,282.8014831542969,292.53369140625,291.9225158691406,1.0,0.29495370388031,0.9954094290733336,0.9954094290733336,1.0,1.0,-1.3352538347244265,0.583410382270813,0.7518435120582581,0.2667463719844818,0.0,0.0,0.807298481464386,62.794342041015625,71.0,115.193115234375,-12460.076171875,277.7496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9188842773437,305.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17300.623046875,18000.0,0.0,0.0,0.2930372059345245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051129937171936,1.051140546798706,-1.062186584022129e-05,0.0,0.0002973955124616,0.0,0.0,143.39370727539062,0.0,0.0,0.0,0.5964533090591431,4.0,0.0,1.0
803280,292.4351501464844,297.1499938964844,293.1499938964844,0.1407993286848068,-3007.93115234375,304.1151123046875,0.7912898063659668,0.2266246527433395,0.2037728726863861,292.3910827636719,297.1499938964844,293.1499938964844,0.0987814739346504,-2380.50244140625,304.1143798828125,0.7212439179420471,0.1704068034887313,0.1612771898508072,292.3268737792969,297.1499938964844,293.1499938964844,0.1679221838712692,-2696.590087890625,304.10284423828125,0.8292896747589111,0.2623657882213592,0.1828655451536178,292.3451843261719,297.1499938964844,293.1499938964844,0.2400413304567337,-4862.18603515625,304.08184814453125,0.9129492044448853,0.3499687612056732,0.3302866816520691,292.5359802246094,297.1499938964844,293.1499938964844,0.0104317069053649,-3066.99560546875,302.711669921875,0.465368390083313,0.050000000745058,0.2343864738941192,290.9140014648437,291.1499938964844,270.2516174316406,269.5043029785156,282.8014831542969,292.53369140625,291.9225158691406,1.0,0.29495370388031,0.9954094290733336,0.9954094290733336,1.0,1.0,-1.3352538347244265,0.583410382270813,0.7518435120582581,0.2667463719844818,0.0,0.0,0.807298481464386,62.794342041015625,71.0,115.193115234375,-12460.076171875,277.7496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9188842773437,305.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17300.623046875,18000.0,0.0,0.0,0.2930372059345245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051129937171936,1.051140546798706,-1.062186584022129e-05,0.0,0.0002973955124616,0.0,0.0,143.39370727539062,0.0,0.0,0.0,0.5964533090591431,4.0,0.0,1.0
