time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803340,292.4898681640625,297.1499938964844,293.1499938964844,0.1451305747032165,-3079.65283203125,304.1195068359375,0.801020085811615,0.2336366921663284,0.2101566195487976,292.4463195800781,297.1499938964844,293.1499938964844,0.103768490254879,-2475.16455078125,304.117919921875,0.732746958732605,0.1784275323152542,0.1689281612634658,292.380615234375,297.1499938964844,293.1499938964844,0.1745644956827163,-2779.6171875,304.10748291015625,0.8403399586677551,0.2723188996315002,0.1898711919784546,292.39862060546875,297.1499938964844,293.1499938964844,0.2465298324823379,-4961.06982421875,304.0936584472656,0.9241048097610474,0.3595138490200043,0.3392676413059234,292.57470703125,297.1499938964844,293.1499938964844,0.0105377007275819,-3072.572265625,302.8284606933594,0.4664686918258667,0.050000000745058,0.2342957556247711,291.0068359375,291.1499938964844,270.2304382324219,269.47967529296875,282.8009948730469,292.57275390625,292.01544189453125,1.0,0.2987414002418518,0.9940567016601562,0.9940567016601562,1.0,1.0,-1.3711838722229004,0.5999127626419067,0.7712711691856384,0.2761472761631012,0.0,0.0,0.8202243447303772,62.902122497558594,59.0,126.44677734375,-12930.7177734375,293.0442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2018127441406,305.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17590.529296875,18000.0,0.0,0.0,0.3106041252613067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0919859409332275,1.0919972658157349,-1.121913010138087e-05,0.0,0.0003152237040922,0.0,0.0,158.35260009765625,0.0,0.0,0.0,0.6155058145523071,4.0,0.0,1.0
803400,292.4898681640625,297.1499938964844,293.1499938964844,0.1451305747032165,-3079.65283203125,304.1195068359375,0.801020085811615,0.2336366921663284,0.2101566195487976,292.4463195800781,297.1499938964844,293.1499938964844,0.103768490254879,-2475.16455078125,304.117919921875,0.732746958732605,0.1784275323152542,0.1689281612634658,292.380615234375,297.1499938964844,293.1499938964844,0.1745644956827163,-2779.6171875,304.10748291015625,0.8403399586677551,0.2723188996315002,0.1898711919784546,292.39862060546875,297.1499938964844,293.1499938964844,0.2465298324823379,-4961.06982421875,304.0936584472656,0.9241048097610474,0.3595138490200043,0.3392676413059234,292.57470703125,297.1499938964844,293.1499938964844,0.0105377007275819,-3072.572265625,302.8284606933594,0.4664686918258667,0.050000000745058,0.2342957556247711,291.0068359375,291.1499938964844,270.2304382324219,269.47967529296875,282.8009948730469,292.57275390625,292.01544189453125,1.0,0.2987414002418518,0.9940567016601562,0.9940567016601562,1.0,1.0,-1.3711838722229004,0.5999127626419067,0.7712711691856384,0.2761472761631012,0.0,0.0,0.8202243447303772,62.902122497558594,59.0,126.44677734375,-12930.7177734375,293.0442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2018127441406,305.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17590.529296875,18000.0,0.0,0.0,0.3106041252613067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0919859409332275,1.0919972658157349,-1.121913010138087e-05,0.0,0.0003152237040922,0.0,0.0,158.35260009765625,0.0,0.0,0.0,0.6155058145523071,4.0,0.0,1.0
803460,292.5403137207031,297.1499938964844,293.1499938964844,0.1488800942897796,-3141.0712890625,304.1234130859375,0.8191144466400146,0.2401251941919326,0.2159439623355865,292.4965515136719,297.1499938964844,293.1499938964844,0.1083312630653381,-2560.72900390625,304.1210021972656,0.7518952488899231,0.1860646903514862,0.1760816127061844,292.4300231933594,297.1499938964844,293.1499938964844,0.1806130409240722,-2854.463623046875,304.1115417480469,0.8608106970787048,0.2817874252796173,0.196434274315834,292.44696044921875,297.1499938964844,293.1499938964844,0.2524742484092712,-5051.4892578125,304.1024475097656,0.9477578997612,0.3687438666820526,0.3478876054286957,292.6083374023437,297.1499938964844,293.1499938964844,0.0106005016714334,-3069.37939453125,302.9445495605469,0.4748950600624084,0.050000000745058,0.233565866947174,291.1004333496094,291.1499938964844,270.2107238769531,269.45623779296875,282.799072265625,292.606689453125,292.10858154296875,1.0,0.2983522117137909,0.99299156665802,0.99299156665802,1.0,1.0,-1.4040696620941162,0.6150705814361572,0.7889990210533142,0.2847978174686432,0.0,0.0,0.8205640316009521,59.56361389160156,47.0,128.25311279296875,-13368.6865234375,299.37017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5894470214844,305.7054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17869.837890625,18000.0,0.0,0.0,0.3257728219032287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107461929321289,1.107473373413086,-1.1488994459796231e-05,0.0,0.0003306180005893,0.0,0.0,164.67529296875,0.0,0.0,0.0,0.6228105425834656,4.0,0.0,1.0
803520,292.5403137207031,297.1499938964844,293.1499938964844,0.1488800942897796,-3141.0712890625,304.1234130859375,0.8191144466400146,0.2401251941919326,0.2159439623355865,292.4965515136719,297.1499938964844,293.1499938964844,0.1083312630653381,-2560.72900390625,304.1210021972656,0.7518952488899231,0.1860646903514862,0.1760816127061844,292.4300231933594,297.1499938964844,293.1499938964844,0.1806130409240722,-2854.463623046875,304.1115417480469,0.8608106970787048,0.2817874252796173,0.196434274315834,292.44696044921875,297.1499938964844,293.1499938964844,0.2524742484092712,-5051.4892578125,304.1024475097656,0.9477578997612,0.3687438666820526,0.3478876054286957,292.6083374023437,297.1499938964844,293.1499938964844,0.0106005016714334,-3069.37939453125,302.9445495605469,0.4748950600624084,0.050000000745058,0.233565866947174,291.1004333496094,291.1499938964844,270.2107238769531,269.45623779296875,282.799072265625,292.606689453125,292.10858154296875,1.0,0.2983522117137909,0.99299156665802,0.99299156665802,1.0,1.0,-1.4040696620941162,0.6150705814361572,0.7889990210533142,0.2847978174686432,0.0,0.0,0.8205640316009521,59.56361389160156,47.0,128.25311279296875,-13368.6865234375,299.37017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5894470214844,305.7054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17869.837890625,18000.0,0.0,0.0,0.3257728219032287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107461929321289,1.107473373413086,-1.1488994459796231e-05,0.0,0.0003306180005893,0.0,0.0,164.67529296875,0.0,0.0,0.0,0.6228105425834656,4.0,0.0,1.0
803580,292.587158203125,297.1499938964844,293.1499938964844,0.1521709263324737,-3194.579345703125,304.12677001953125,0.8444260954856873,0.2460708916187286,0.2211599349975586,292.54248046875,297.1499938964844,293.1499938964844,0.1125579476356506,-2639.2626953125,304.12359619140625,0.7800937294960022,0.1932976841926574,0.1827639788389206,292.4756164550781,297.1499938964844,293.1499938964844,0.1862304955720901,-2923.492431640625,304.114990234375,0.8916983008384705,0.2907775044441223,0.2025930732488632,292.4914245605469,297.1499938964844,293.1499938964844,0.2579638957977295,-5134.94189453125,304.1091003417969,0.9792295694351196,0.3775340616703033,0.3560172617435455,292.63751220703125,297.1499938964844,293.1499938964844,0.0106377275660634,-3061.6669921875,303.0592041015625,0.4876667559146881,0.050000000745058,0.2323895394802093,291.18780517578125,291.1499938964844,270.19256591796875,269.4340209960937,282.7962341308594,292.6361389160156,292.1948547363281,1.0,0.2949521243572235,0.9919264316558838,0.9919264316558838,1.0,1.0,-1.4340945482254028,0.6289471983909607,0.8051472902297974,0.2927281260490417,0.0,0.0,0.8095802664756775,53.806861877441406,35.0,120.146240234375,-13761.83984375,298.6599426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0526123046875,306.0624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18130.0390625,18000.0,0.0,0.0,0.3384750783443451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992720127105713,1.0992834568023682,-1.1438091860327404e-05,0.0,0.0003435091930441,0.0,0.0,162.2285614013672,0.0,0.0,0.0,0.6191111207008362,4.0,0.0,1.0
803640,292.587158203125,297.1499938964844,293.1499938964844,0.1521709263324737,-3194.579345703125,304.12677001953125,0.8444260954856873,0.2460708916187286,0.2211599349975586,292.54248046875,297.1499938964844,293.1499938964844,0.1125579476356506,-2639.2626953125,304.12359619140625,0.7800937294960022,0.1932976841926574,0.1827639788389206,292.4756164550781,297.1499938964844,293.1499938964844,0.1862304955720901,-2923.492431640625,304.114990234375,0.8916983008384705,0.2907775044441223,0.2025930732488632,292.4914245605469,297.1499938964844,293.1499938964844,0.2579638957977295,-5134.94189453125,304.1091003417969,0.9792295694351196,0.3775340616703033,0.3560172617435455,292.63751220703125,297.1499938964844,293.1499938964844,0.0106377275660634,-3061.6669921875,303.0592041015625,0.4876667559146881,0.050000000745058,0.2323895394802093,291.18780517578125,291.1499938964844,270.19256591796875,269.4340209960937,282.7962341308594,292.6361389160156,292.1948547363281,1.0,0.2949521243572235,0.9919264316558838,0.9919264316558838,1.0,1.0,-1.4340945482254028,0.6289471983909607,0.8051472902297974,0.2927281260490417,0.0,0.0,0.8095802664756775,53.806861877441406,35.0,120.146240234375,-13761.83984375,298.6599426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0526123046875,306.0624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18130.0390625,18000.0,0.0,0.0,0.3384750783443451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992720127105713,1.0992834568023682,-1.1438091860327404e-05,0.0,0.0003435091930441,0.0,0.0,162.2285614013672,0.0,0.0,0.0,0.6191111207008362,4.0,0.0,1.0
803700,292.6094055175781,297.1499938964844,293.1499938964844,0.1536887884140014,-3219.206787109375,304.12823486328125,0.8612805604934692,0.2488318085670471,0.2235559523105621,292.5640563964844,297.1499938964844,293.1499938964844,0.1145772710442543,-2676.6083984375,304.1247253417969,0.7983100414276123,0.1967540979385376,0.1859302520751953,292.49713134765625,297.1499938964844,293.1499938964844,0.1889374107122421,-2956.662353515625,304.1164245605469,0.9121546149253844,0.2950932681560516,0.205527976155281,292.5124206542969,297.1499938964844,293.1499938964844,0.2606102228164673,-5175.255859375,304.1117248535156,0.9957147240638732,0.3817527592182159,0.3598918616771698,292.650634765625,297.1499938964844,293.1499938964844,0.0106520801782608,-3057.394775390625,303.11578369140625,0.4959231317043304,0.050000000745058,0.2316795885562896,291.2265014648437,291.1499938964844,270.1841125488281,269.42340087890625,282.79461669921875,292.6493530273437,292.2327575683594,1.0,0.2923835813999176,0.9913938641548156,0.9913938641548156,1.0,1.0,-1.4480947256088257,0.6354291439056396,0.8126656413078308,0.2964362204074859,0.0,0.0,0.8005787134170532,50.26520156860352,35.0,111.86758422851562,-13937.0048828125,296.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.30487060546875,306.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18249.44140625,18000.0,0.0,0.0,0.3438946306705475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0869836807250977,1.0869948863983154,-1.130195323639782e-05,0.0,0.0003490093222353,0.0,0.0,158.0128173828125,0.0,0.0,0.0,0.613476037979126,4.0,0.0,1.0
803760,292.6308898925781,297.1499938964844,293.1499938964844,0.1551307588815689,-3242.530517578125,304.12957763671875,0.8759260773658752,0.2514582276344299,0.2258661836385727,292.58465576171875,297.1499938964844,293.1499938964844,0.1165553703904151,-2713.0546875,304.125732421875,0.8136714100837708,0.2001293748617172,0.1890456080436706,292.5176696777344,297.1499938964844,293.1499938964844,0.191591739654541,-2989.09814453125,304.1177062988281,0.9313881993293762,0.299328863620758,0.2084215730428695,292.52801513671875,297.1499938964844,293.1499938964844,0.2534838318824768,-5054.67822265625,304.1320495605469,0.9990000128746032,0.3867538571357727,0.3519895076751709,292.6626892089844,297.1499938964844,293.1499938964844,0.0106815416365861,-3055.97509765625,303.1724853515625,0.5026983618736267,0.050000000745058,0.2311617136001587,291.263671875,291.1499938964844,270.176025390625,269.4131164550781,282.7985534667969,292.6615295410156,292.2711486816406,1.0,0.2889618575572967,0.9908457398414612,0.9908457398414612,1.0,1.0,-1.4479936361312866,0.6352999210357666,0.8126936554908752,0.2966053783893585,0.0,0.0,0.7893041968345642,47.50632858276367,25.0,113.91667175292967,-14016.76171875,289.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.57257080078125,306.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18361.90625,18000.0,0.0,0.0,0.3486422598361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069689393043518,1.0697004795074463,-1.1100895790150387e-05,0.0,0.0003538275777827,0.0,0.0,152.09991455078125,0.0,0.0,0.0,0.6055402159690857,4.0,0.0,1.0
803820,292.6723937988281,297.1499938964844,293.1499938964844,0.1571435183286667,-3273.71923828125,304.1330261230469,0.9067657589912416,0.256191998720169,0.2300759553909301,292.62384033203125,297.1499938964844,293.1499938964844,0.1198982447385788,-2773.41357421875,304.1282653808594,0.843076765537262,0.206505537033081,0.1949940174818039,292.55682373046875,297.1499938964844,293.1499938964844,0.195995807647705,-3041.8134765625,304.1211242675781,0.9689995050430298,0.3074061870574951,0.2139945924282074,292.51824951171875,297.1499938964844,293.1499938964844,0.2281319350004196,-4631.57470703125,304.17999267578125,0.9990000128746032,0.4043874740600586,0.3241845965385437,292.68365478515625,297.1499938964844,293.1499938964844,0.0107186092063784,-3046.11279296875,303.28955078125,0.5176773071289062,0.050000000745058,0.2302212864160537,291.3711853027344,291.1499938964844,270.16119384765625,269.3935852050781,282.81109619140625,292.68267822265625,292.3804626464844,1.0,0.28053680062294,0.9897496104240416,0.9897496104240416,1.0,1.0,-1.4323742389678955,0.6279790997505188,0.8043951392173767,0.2925631701946258,0.0,0.0,0.752837061882019,42.214149475097656,43.0,141.826416015625,-14031.994140625,269.63690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1914978027344,306.8783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18715.611328125,18000.0,0.0,0.0,0.3555604517459869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011084794998169,1.01109516620636,-1.0440387995913625e-05,0.0,0.0003608486731536,0.0,0.0,133.23428344726562,0.0,0.0,0.0,0.5788034796714783,4.0,0.0,1.0
803880,292.6723937988281,297.1499938964844,293.1499938964844,0.1571435183286667,-3273.71923828125,304.1330261230469,0.9067657589912416,0.256191998720169,0.2300759553909301,292.62384033203125,297.1499938964844,293.1499938964844,0.1198982447385788,-2773.41357421875,304.1282653808594,0.843076765537262,0.206505537033081,0.1949940174818039,292.55682373046875,297.1499938964844,293.1499938964844,0.195995807647705,-3041.8134765625,304.1211242675781,0.9689995050430298,0.3074061870574951,0.2139945924282074,292.51824951171875,297.1499938964844,293.1499938964844,0.2281319350004196,-4631.57470703125,304.17999267578125,0.9990000128746032,0.4043874740600586,0.3241845965385437,292.68365478515625,297.1499938964844,293.1499938964844,0.0107186092063784,-3046.11279296875,303.28955078125,0.5176773071289062,0.050000000745058,0.2302212864160537,291.3711853027344,291.1499938964844,270.16119384765625,269.3935852050781,282.81109619140625,292.68267822265625,292.3804626464844,1.0,0.28053680062294,0.9897496104240416,0.9897496104240416,1.0,1.0,-1.4323742389678955,0.6279790997505188,0.8043951392173767,0.2925631701946258,0.0,0.0,0.752837061882019,42.214149475097656,43.0,141.826416015625,-14031.994140625,269.63690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1914978027344,306.8783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18715.611328125,18000.0,0.0,0.0,0.3555604517459869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011084794998169,1.01109516620636,-1.0440387995913625e-05,0.0,0.0003608486731536,0.0,0.0,133.23428344726562,0.0,0.0,0.0,0.5788034796714783,4.0,0.0,1.0
803940,292.712158203125,297.1499938964844,293.1499938964844,0.1593223512172699,-3308.615478515625,304.1349792480469,0.9188410043716432,0.260225772857666,0.2338089793920517,292.66119384765625,297.1499938964844,293.1499938964844,0.1233650669455528,-2836.58984375,304.1296691894531,0.8559932112693787,0.2122617065906524,0.2005435675382614,292.5942687988281,297.1499938964844,293.1499938964844,0.2007404714822769,-3099.384033203125,304.12274169921875,0.9821315407752992,0.3148409426212311,0.2192529141902923,292.4908142089844,297.1499938964844,293.1499938964844,0.2211639136075973,-4517.56787109375,304.1803283691406,0.9990000128746032,0.4259937405586242,0.3180215358734131,292.7005615234375,297.1499938964844,293.1499938964844,0.0108521739020943,-3057.3505859375,303.4061889648437,0.5214068293571472,0.050000000745058,0.2300230711698532,291.4410705566406,291.1499938964844,270.1480712890625,269.37548828125,282.8114624023437,292.6997985839844,292.4422302246094,1.0,0.2815600633621216,0.9886534214019777,0.9886534214019777,1.0,1.0,-1.4421721696853638,0.6325393319129944,0.8096327781677246,0.294997364282608,0.0,0.0,0.7082197070121765,41.32381820678711,61.0,81.25749206542969,-14069.404296875,271.6058654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8948059082031,307.2391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,19006.462890625,18000.0,0.0,0.0,0.3589682579040527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9180580377578736,0.918067455291748,-9.416383363713976e-06,0.0,0.0003643071395345,0.0,0.0,106.46906280517578,0.0,0.0,0.0,0.5376684665679932,4.0,0.0,1.0
804000,292.712158203125,297.1499938964844,293.1499938964844,0.1593223512172699,-3308.615478515625,304.1349792480469,0.9188410043716432,0.260225772857666,0.2338089793920517,292.66119384765625,297.1499938964844,293.1499938964844,0.1233650669455528,-2836.58984375,304.1296691894531,0.8559932112693787,0.2122617065906524,0.2005435675382614,292.5942687988281,297.1499938964844,293.1499938964844,0.2007404714822769,-3099.384033203125,304.12274169921875,0.9821315407752992,0.3148409426212311,0.2192529141902923,292.4908142089844,297.1499938964844,293.1499938964844,0.2211639136075973,-4517.56787109375,304.1803283691406,0.9990000128746032,0.4259937405586242,0.3180215358734131,292.7005615234375,297.1499938964844,293.1499938964844,0.0108521739020943,-3057.3505859375,303.4061889648437,0.5214068293571472,0.050000000745058,0.2300230711698532,291.4410705566406,291.1499938964844,270.1480712890625,269.37548828125,282.8114624023437,292.6997985839844,292.4422302246094,1.0,0.2815600633621216,0.9886534214019777,0.9886534214019777,1.0,1.0,-1.4421721696853638,0.6325393319129944,0.8096327781677246,0.294997364282608,0.0,0.0,0.7082197070121765,41.32381820678711,61.0,81.25749206542969,-14069.404296875,271.6058654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8948059082031,307.2391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,19006.462890625,18000.0,0.0,0.0,0.3589682579040527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9180580377578736,0.918067455291748,-9.416383363713976e-06,0.0,0.0003643071395345,0.0,0.0,106.46906280517578,0.0,0.0,0.0,0.5376684665679932,4.0,0.0,1.0
804060,292.7495422363281,297.1499938964844,293.1499938964844,0.1627325415611267,-3366.173828125,304.1342468261719,0.9087648391723632,0.2637368738651275,0.2371419221162796,292.697021484375,297.1499938964844,293.1499938964844,0.1277066767215728,-2917.60595703125,304.1291809082031,0.8509131669998169,0.2173832207918167,0.2056296914815902,292.6299743652344,297.1499938964844,293.1499938964844,0.207115352153778,-3178.677001953125,304.12115478515625,0.9759178757667542,0.3216789066791534,0.2241836935281753,292.4936218261719,297.1499938964844,293.1499938964844,0.2330502867698669,-4720.2802734375,304.1498413085937,0.9990000128746032,0.4422029554843902,0.3321201503276825,292.7149963378906,297.1499938964844,293.1499938964844,0.011141100898385,-3104.445068359375,303.517333984375,0.5131046772003174,0.050000000745058,0.230480670928955,291.4075012207031,291.1499938964844,270.1367492675781,269.35888671875,282.8013610839844,292.7143249511719,292.4013061523437,1.0,0.2898188531398773,0.9879412651062012,0.9879412651062012,1.0,1.0,-1.475662112236023,0.6481165885925293,0.8275455832481384,0.3037923872470855,0.0,0.0,0.6751328110694885,44.36457443237305,79.0,-32.918235778808594,-14183.521484375,293.7377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6021728515625,307.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18860.505859375,18000.0,0.0,0.0,0.3594870567321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295938968658447,0.8296023011207581,-8.44454098114511e-06,0.0,0.0003648336569312,0.0,0.0,84.24221801757812,0.0,0.0,0.0,0.4994634985923767,4.0,0.0,1.0
804120,292.7495422363281,297.1499938964844,293.1499938964844,0.1627325415611267,-3366.173828125,304.1342468261719,0.9087648391723632,0.2637368738651275,0.2371419221162796,292.697021484375,297.1499938964844,293.1499938964844,0.1277066767215728,-2917.60595703125,304.1291809082031,0.8509131669998169,0.2173832207918167,0.2056296914815902,292.6299743652344,297.1499938964844,293.1499938964844,0.207115352153778,-3178.677001953125,304.12115478515625,0.9759178757667542,0.3216789066791534,0.2241836935281753,292.4936218261719,297.1499938964844,293.1499938964844,0.2330502867698669,-4720.2802734375,304.1498413085937,0.9990000128746032,0.4422029554843902,0.3321201503276825,292.7149963378906,297.1499938964844,293.1499938964844,0.011141100898385,-3104.445068359375,303.517333984375,0.5131046772003174,0.050000000745058,0.230480670928955,291.4075012207031,291.1499938964844,270.1367492675781,269.35888671875,282.8013610839844,292.7143249511719,292.4013061523437,1.0,0.2898188531398773,0.9879412651062012,0.9879412651062012,1.0,1.0,-1.475662112236023,0.6481165885925293,0.8275455832481384,0.3037923872470855,0.0,0.0,0.6751328110694885,44.36457443237305,79.0,-32.918235778808594,-14183.521484375,293.7377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6021728515625,307.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18860.505859375,18000.0,0.0,0.0,0.3594870567321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295938968658447,0.8296023011207581,-8.44454098114511e-06,0.0,0.0003648336569312,0.0,0.0,84.24221801757812,0.0,0.0,0.0,0.4994634985923767,4.0,0.0,1.0
804180,292.7838439941406,297.1499938964844,293.1499938964844,0.1669762134552002,-3438.529541015625,304.1324157714844,0.886748731136322,0.2669215202331543,0.2402653843164444,292.7314758300781,297.1499938964844,293.1499938964844,0.1324998289346695,-3007.4794921875,304.12811279296875,0.8344171643257141,0.2218680828809738,0.2102218717336654,292.6641845703125,297.1499938964844,293.1499938964844,0.2144654691219329,-3270.353515625,304.1185302734375,0.9553691148757936,0.3279162943363189,0.2287832051515579,292.5369567871094,297.1499938964844,293.1499938964844,0.2593759298324585,-5156.8115234375,304.1058349609375,0.9990000128746032,0.4501306712627411,0.3611711263656616,292.729248046875,297.1499938964844,293.1499938964844,0.0115410769358277,-3174.5009765625,303.6220397949219,0.4983143210411072,0.050000000745058,0.2314867824316024,291.3105163574219,291.1499938964844,270.1273193359375,269.3438415527344,282.78662109375,292.7322998046875,292.3019104003906,1.0,0.3037643134593963,0.9872291088104248,0.9872291088104248,1.0,1.0,-1.5265218019485474,0.6718674898147583,0.8546542525291443,0.317221462726593,0.0,0.0,0.6598239541053772,50.67499542236328,97.0,-113.5312042236328,-14457.630859375,333.4919738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2249755859375,307.7799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18480.22265625,18000.0,0.0,0.0,0.3581595122814178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762723565101624,0.7762801647186279,-7.838569217710756e-06,0.0,0.0003634863824117,0.0,0.0,72.14897918701172,0.0,0.0,0.0,0.4765297472476959,4.0,0.0,1.0
804240,292.7838439941406,297.1499938964844,293.1499938964844,0.1669762134552002,-3438.529541015625,304.1324157714844,0.886748731136322,0.2669215202331543,0.2402653843164444,292.7314758300781,297.1499938964844,293.1499938964844,0.1324998289346695,-3007.4794921875,304.12811279296875,0.8344171643257141,0.2218680828809738,0.2102218717336654,292.6641845703125,297.1499938964844,293.1499938964844,0.2144654691219329,-3270.353515625,304.1185302734375,0.9553691148757936,0.3279162943363189,0.2287832051515579,292.5369567871094,297.1499938964844,293.1499938964844,0.2593759298324585,-5156.8115234375,304.1058349609375,0.9990000128746032,0.4501306712627411,0.3611711263656616,292.729248046875,297.1499938964844,293.1499938964844,0.0115410769358277,-3174.5009765625,303.6220397949219,0.4983143210411072,0.050000000745058,0.2314867824316024,291.3105163574219,291.1499938964844,270.1273193359375,269.3438415527344,282.78662109375,292.7322998046875,292.3019104003906,1.0,0.3037643134593963,0.9872291088104248,0.9872291088104248,1.0,1.0,-1.5265218019485474,0.6718674898147583,0.8546542525291443,0.317221462726593,0.0,0.0,0.6598239541053772,50.67499542236328,97.0,-113.5312042236328,-14457.630859375,333.4919738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2249755859375,307.7799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18480.22265625,18000.0,0.0,0.0,0.3581595122814178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762723565101624,0.7762801647186279,-7.838569217710756e-06,0.0,0.0003634863824117,0.0,0.0,72.14897918701172,0.0,0.0,0.0,0.4765297472476959,4.0,0.0,1.0
804300,292.8000183105469,297.1499938964844,293.1499938964844,0.1691528111696243,-3475.526611328125,304.13165283203125,0.8734328150749207,0.268387109041214,0.241755798459053,292.7481384277344,297.1499938964844,293.1499938964844,0.134871244430542,-3051.771484375,304.1278076171875,0.8239482045173645,0.2238971441984176,0.2123483121395111,292.6806640625,297.1499938964844,293.1499938964844,0.2181803435087204,-3316.435302734375,304.11749267578125,0.9408831596374512,0.3308343291282654,0.2309650480747223,292.5730895996094,297.1499938964844,293.1499938964844,0.2767529189586639,-5438.97509765625,304.082275390625,0.9990000128746032,0.450810819864273,0.3799419105052948,292.7368469238281,297.1499938964844,293.1499938964844,0.0117640784010291,-3213.09326171875,303.6717529296875,0.4899409413337707,0.050000000745058,0.2321818321943283,291.2560729980469,291.1499938964844,270.1233215332031,269.3369445800781,282.7811584472656,292.74810791015625,292.2478332519531,1.0,0.3124130070209503,0.9868730306625366,0.9868730306625366,1.0,1.0,-1.556849241256714,0.6860814690589905,0.8707678318023682,0.3252530395984649,0.0,0.0,0.6582074165344238,54.963356018066406,97.0,-130.92388916015625,-14660.5029296875,359.74835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4754638671875,307.8960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18287.583984375,18000.0,0.0,0.0,0.3572455048561096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7643442153930664,0.7643519043922424,-7.6834121500724e-06,0.0,0.0003625587851274,0.0,0.0,69.45509338378906,0.0,0.0,0.0,0.4712464511394501,4.0,0.0,1.0
804360,292.81561279296875,297.1499938964844,293.1499938964844,0.171270340681076,-3511.36865234375,304.1311340332031,0.8596447706222534,0.2697579860687256,0.2431892454624176,292.76434326171875,297.1499938964844,293.1499938964844,0.1371680498123169,-3094.482177734375,304.1276550292969,0.8125498294830322,0.2258079349994659,0.214378997683525,292.6967468261719,297.1499938964844,293.1499938964844,0.221815139055252,-3361.283935546875,304.1167907714844,0.9247954487800598,0.3336184918880462,0.2330751121044159,292.6178283691406,297.1499938964844,293.1499938964844,0.2963694036006927,-5752.61572265625,304.0589294433594,0.9990000128746032,0.4493434429168701,0.4008688628673553,292.744873046875,297.1499938964844,293.1499938964844,0.0119957122951745,-3252.3935546875,303.7195129394531,0.4809807538986206,0.050000000745058,0.2329983115196228,291.2035217285156,291.1499938964844,270.11981201171875,269.3304443359375,282.7766418457031,292.7669372558594,292.1959228515625,1.0,0.3219488561153412,0.9861815571784972,0.9861815571784972,1.0,1.0,-1.5896425247192385,0.7014829516410828,0.8881595730781555,0.3339433372020721,0.0,0.0,0.6599112153053284,59.96188354492188,100.0,-136.79281616210938,-14898.6884765625,390.1663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67333984375,307.9961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18115.78515625,18000.0,0.0,0.0,0.3564087748527527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7607855200767517,0.7607930898666382,-7.611601176904514e-06,0.0,0.0003617096226662,0.0,0.0,68.48649597167969,0.0,0.0,0.0,0.4694691896438598,4.0,0.0,1.0
804420,292.84490966796875,297.1499938964844,293.1499938964844,0.1748851388692855,-3571.7978515625,304.1314697265625,0.836284875869751,0.2722825706005096,0.2458527982234954,292.7947082519531,297.1499938964844,293.1499938964844,0.1412377804517746,-3169.28076171875,304.1283569335937,0.7910252213478088,0.2294152230024337,0.2182031124830246,292.72808837890625,297.1499938964844,293.1499938964844,0.2282197326421737,-3439.28857421875,304.1172790527344,0.8979494571685791,0.3387514054775238,0.2370118498802185,292.7167053222656,297.1499938964844,293.1499938964844,0.3181995153427124,-6085.8935546875,304.0556640625,0.9882155656814576,0.4427607357501983,0.4213573634624481,292.76141357421875,297.1499938964844,293.1499938964844,0.0124386204406619,-3323.16845703125,303.8114318847656,0.4610498547554016,0.050000000745058,0.2347146868705749,291.1272277832031,291.1499938964844,270.11431884765625,269.3187255859375,282.771240234375,292.7900695800781,292.1259460449219,1.0,0.3367459774017334,0.9847986698150636,0.9847986698150636,1.0,1.0,-1.6292686462402344,0.7200590372085571,0.9092095494270324,0.3446757793426513,0.0,0.0,0.6688107252120972,69.92833709716797,103.0,-90.88289642333984,-15291.34375,439.2142028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,308.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17869.67578125,18000.0,0.0,0.0,0.3554250299930572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726043462753296,0.7726120352745056,-7.665994417038746e-06,0.0,0.0003607112157624,0.0,0.0,70.44003295898438,0.0,0.0,0.0,0.4738801419734955,4.0,0.0,1.0
804480,292.84490966796875,297.1499938964844,293.1499938964844,0.1748851388692855,-3571.7978515625,304.1314697265625,0.836284875869751,0.2722825706005096,0.2458527982234954,292.7947082519531,297.1499938964844,293.1499938964844,0.1412377804517746,-3169.28076171875,304.1283569335937,0.7910252213478088,0.2294152230024337,0.2182031124830246,292.72808837890625,297.1499938964844,293.1499938964844,0.2282197326421737,-3439.28857421875,304.1172790527344,0.8979494571685791,0.3387514054775238,0.2370118498802185,292.7167053222656,297.1499938964844,293.1499938964844,0.3181995153427124,-6085.8935546875,304.0556640625,0.9882155656814576,0.4427607357501983,0.4213573634624481,292.76141357421875,297.1499938964844,293.1499938964844,0.0124386204406619,-3323.16845703125,303.8114318847656,0.4610498547554016,0.050000000745058,0.2347146868705749,291.1272277832031,291.1499938964844,270.11431884765625,269.3187255859375,282.771240234375,292.7900695800781,292.1259460449219,1.0,0.3367459774017334,0.9847986698150636,0.9847986698150636,1.0,1.0,-1.6292686462402344,0.7200590372085571,0.9092095494270324,0.3446757793426513,0.0,0.0,0.6688107252120972,69.92833709716797,103.0,-90.88289642333984,-15291.34375,439.2142028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,308.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17869.67578125,18000.0,0.0,0.0,0.3554250299930572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726043462753296,0.7726120352745056,-7.665994417038746e-06,0.0,0.0003607112157624,0.0,0.0,70.44003295898438,0.0,0.0,0.0,0.4738801419734955,4.0,0.0,1.0
804540,292.87255859375,297.1499938964844,293.1499938964844,0.1768907457590103,-3603.7373046875,304.1343078613281,0.8165581822395325,0.2744075953960418,0.2482264190912246,292.8230285644531,297.1499938964844,293.1499938964844,0.1440211832523346,-3218.6953125,304.1309509277344,0.7723945379257202,0.2326761484146118,0.2217667400836944,292.7586364746094,297.1499938964844,293.1499938964844,0.2323969304561615,-3488.32763671875,304.1212158203125,0.8763135671615601,0.3432453572750091,0.2405389845371246,292.7774353027344,297.1499938964844,293.1499938964844,0.3171402513980865,-6058.826171875,304.08819580078125,0.9603596329689026,0.4413515627384186,0.4189323484897613,292.7772521972656,297.1499938964844,293.1499938964844,0.0128008425235748,-3371.900146484375,303.902587890625,0.4411643445491791,0.050000000745058,0.2365483194589615,291.1374206542969,291.1499938964844,270.1108703613281,269.30877685546875,282.7849426269531,292.8233947753906,292.13787841796875,1.0,0.3478659987449646,0.9834157228469848,0.9834157228469848,1.0,1.0,-1.6394999027252195,0.7247967720031738,0.9147031903266908,0.3475390672683716,0.0,0.0,0.6699603796005249,79.93196868896484,106.0,-16.177684783935547,-15449.4658203125,473.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02117919921875,308.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.099609375,18000.0,0.0,0.0,0.3550170660018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813287973403931,0.7813365459442139,-7.764247129671276e-06,0.0,0.0003602971846703,0.0,0.0,72.31611633300781,0.0,0.0,0.0,0.4774788916110992,4.0,0.0,1.0
804600,292.87255859375,297.1499938964844,293.1499938964844,0.1768907457590103,-3603.7373046875,304.1343078613281,0.8165581822395325,0.2744075953960418,0.2482264190912246,292.8230285644531,297.1499938964844,293.1499938964844,0.1440211832523346,-3218.6953125,304.1309509277344,0.7723945379257202,0.2326761484146118,0.2217667400836944,292.7586364746094,297.1499938964844,293.1499938964844,0.2323969304561615,-3488.32763671875,304.1212158203125,0.8763135671615601,0.3432453572750091,0.2405389845371246,292.7774353027344,297.1499938964844,293.1499938964844,0.3171402513980865,-6058.826171875,304.08819580078125,0.9603596329689026,0.4413515627384186,0.4189323484897613,292.7772521972656,297.1499938964844,293.1499938964844,0.0128008425235748,-3371.900146484375,303.902587890625,0.4411643445491791,0.050000000745058,0.2365483194589615,291.1374206542969,291.1499938964844,270.1108703613281,269.30877685546875,282.7849426269531,292.8233947753906,292.13787841796875,1.0,0.3478659987449646,0.9834157228469848,0.9834157228469848,1.0,1.0,-1.6394999027252195,0.7247967720031738,0.9147031903266908,0.3475390672683716,0.0,0.0,0.6699603796005249,79.93196868896484,106.0,-16.177684783935547,-15449.4658203125,473.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02117919921875,308.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.099609375,18000.0,0.0,0.0,0.3550170660018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813287973403931,0.7813365459442139,-7.764247129671276e-06,0.0,0.0003602971846703,0.0,0.0,72.31611633300781,0.0,0.0,0.0,0.4774788916110992,4.0,0.0,1.0
804660,292.8983459472656,297.1499938964844,293.1499938964844,0.1787087023258209,-3632.885009765625,304.136474609375,0.8035861253738403,0.2762032747268677,0.2501731216907501,292.8494873046875,297.1499938964844,293.1499938964844,0.1466061621904373,-3264.65478515625,304.1329650878906,0.7615225315093994,0.2355906367301941,0.2248813509941101,292.78790283203125,297.1499938964844,293.1499938964844,0.2362703830003738,-3533.86962890625,304.12432861328125,0.8635464906692505,0.3472249805927276,0.2436010092496872,292.8153381347656,297.1499938964844,293.1499938964844,0.3194955885410309,-6087.9033203125,304.1045837402344,0.9419184923171996,0.4430765211582184,0.4203459024429321,292.7917785644531,297.1499938964844,293.1499938964844,0.0131471874192357,-3417.364990234375,303.9915466308594,0.4296592175960541,0.050000000745058,0.2379320859909057,291.13690185546875,291.1499938964844,270.10955810546875,269.3006896972656,282.7945251464844,292.8502502441406,292.13671875,1.0,0.3567695617675781,0.9820162057876588,0.9820162057876588,1.0,1.0,-1.6526108980178833,0.7309339642524719,0.9216769933700562,0.3510543406009674,0.0,0.0,0.6716413497924805,87.59109497070312,109.0,-6.220322132110596,-15558.9189453125,502.50103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07574462890625,308.3365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17960.30078125,18000.0,0.0,0.0,0.3548609912395477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846304774284363,0.7846382260322571,-7.800212188158184e-06,0.0,0.0003601388016249,0.0,0.0,73.02487182617188,0.0,0.0,0.0,0.4789720177650451,4.0,0.0,1.0
804720,292.8983459472656,297.1499938964844,293.1499938964844,0.1787087023258209,-3632.885009765625,304.136474609375,0.8035861253738403,0.2762032747268677,0.2501731216907501,292.8494873046875,297.1499938964844,293.1499938964844,0.1466061621904373,-3264.65478515625,304.1329650878906,0.7615225315093994,0.2355906367301941,0.2248813509941101,292.78790283203125,297.1499938964844,293.1499938964844,0.2362703830003738,-3533.86962890625,304.12432861328125,0.8635464906692505,0.3472249805927276,0.2436010092496872,292.8153381347656,297.1499938964844,293.1499938964844,0.3194955885410309,-6087.9033203125,304.1045837402344,0.9419184923171996,0.4430765211582184,0.4203459024429321,292.7917785644531,297.1499938964844,293.1499938964844,0.0131471874192357,-3417.364990234375,303.9915466308594,0.4296592175960541,0.050000000745058,0.2379320859909057,291.13690185546875,291.1499938964844,270.10955810546875,269.3006896972656,282.7945251464844,292.8502502441406,292.13671875,1.0,0.3567695617675781,0.9820162057876588,0.9820162057876588,1.0,1.0,-1.6526108980178833,0.7309339642524719,0.9216769933700562,0.3510543406009674,0.0,0.0,0.6716413497924805,87.59109497070312,109.0,-6.220322132110596,-15558.9189453125,502.50103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07574462890625,308.3365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17960.30078125,18000.0,0.0,0.0,0.3548609912395477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846304774284363,0.7846382260322571,-7.800212188158184e-06,0.0,0.0003601388016249,0.0,0.0,73.02487182617188,0.0,0.0,0.0,0.4789720177650451,4.0,0.0,1.0
804780,292.9220886230469,297.1499938964844,293.1499938964844,0.1803347915410995,-3658.99072265625,304.1382751464844,0.7941054701805115,0.2777583301067352,0.2518424987792969,292.8739318847656,297.1499938964844,293.1499938964844,0.1489875316619873,-3306.923828125,304.1346740722656,0.7543558478355408,0.23824143409729,0.2276785522699356,292.8154296875,297.1499938964844,293.1499938964844,0.2398271858692169,-3575.621826171875,304.126953125,0.8550415635108948,0.3508153557777405,0.2463364601135254,292.84423828125,297.1499938964844,293.1499938964844,0.3226763010025024,-6131.9833984375,304.11431884765625,0.929201066493988,0.4456885159015655,0.4228956401348114,292.80523681640625,297.1499938964844,293.1499938964844,0.0134809212759137,-3459.677001953125,304.0784912109375,0.4220477938652038,0.050000000745058,0.2390480190515518,291.1325988769531,291.1499938964844,270.11041259765625,269.2944641113281,282.80340576171875,292.8739318847656,292.1322631835937,1.0,0.3641294538974762,0.9806166887283324,0.9806166887283324,1.0,1.0,-1.6656593084335327,0.7370455861091614,0.9286136627197266,0.3545567393302917,0.0,0.0,0.6742296814918518,93.82189178466795,112.0,-6.052403926849365,-15657.626953125,528.2326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08697509765625,308.3475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17946.927734375,18000.0,0.0,0.0,0.3550119698047638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896287441253662,0.7896366119384766,-7.844970241421834e-06,0.0,0.0003602920041885,0.0,0.0,74.0361328125,0.0,0.0,0.0,0.481067955493927,4.0,0.0,1.0
804840,292.9220886230469,297.1499938964844,293.1499938964844,0.1803347915410995,-3658.99072265625,304.1382751464844,0.7941054701805115,0.2777583301067352,0.2518424987792969,292.8739318847656,297.1499938964844,293.1499938964844,0.1489875316619873,-3306.923828125,304.1346740722656,0.7543558478355408,0.23824143409729,0.2276785522699356,292.8154296875,297.1499938964844,293.1499938964844,0.2398271858692169,-3575.621826171875,304.126953125,0.8550415635108948,0.3508153557777405,0.2463364601135254,292.84423828125,297.1499938964844,293.1499938964844,0.3226763010025024,-6131.9833984375,304.11431884765625,0.929201066493988,0.4456885159015655,0.4228956401348114,292.80523681640625,297.1499938964844,293.1499938964844,0.0134809212759137,-3459.677001953125,304.0784912109375,0.4220477938652038,0.050000000745058,0.2390480190515518,291.1325988769531,291.1499938964844,270.11041259765625,269.2944641113281,282.80340576171875,292.8739318847656,292.1322631835937,1.0,0.3641294538974762,0.9806166887283324,0.9806166887283324,1.0,1.0,-1.6656593084335327,0.7370455861091614,0.9286136627197266,0.3545567393302917,0.0,0.0,0.6742296814918518,93.82189178466795,112.0,-6.052403926849365,-15657.626953125,528.2326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08697509765625,308.3475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17946.927734375,18000.0,0.0,0.0,0.3550119698047638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896287441253662,0.7896366119384766,-7.844970241421834e-06,0.0,0.0003602920041885,0.0,0.0,74.0361328125,0.0,0.0,0.0,0.481067955493927,4.0,0.0,1.0
804900,292.93328857421875,297.1499938964844,293.1499938964844,0.1810713112354278,-3670.812255859375,304.1390686035156,0.7902747988700867,0.2784445285797119,0.2525822520256042,292.8854675292969,297.1499938964844,293.1499938964844,0.1501028090715408,-3326.685791015625,304.13543701171875,0.7515950798988342,0.2394725680351257,0.2289727628231048,292.8285217285156,297.1499938964844,293.1499938964844,0.2414893358945846,-3595.101318359375,304.12811279296875,0.8517410755157471,0.3524773418903351,0.2475982308387756,292.8568725585937,297.1499938964844,293.1499938964844,0.3243238925933838,-6155.38330078125,304.1177978515625,0.9242439270019532,0.4470781981945038,0.4242905080318451,292.8116149902344,297.1499938964844,293.1499938964844,0.0136444363743066,-3479.85791015625,304.1211853027344,0.4190961718559265,0.050000000745058,0.2395358830690384,291.1298828125,291.1499938964844,270.1116943359375,269.29205322265625,282.80792236328125,292.8850402832031,292.1295166015625,1.0,0.3673738837242126,0.9799169301986694,0.9799169301986694,1.0,1.0,-1.6718770265579224,0.7399582862854004,0.931918740272522,0.3562259674072265,0.0,0.0,0.6758459806442261,96.5576400756836,112.0,-6.635155200958252,-15703.0947265625,539.9616088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0795593261719,308.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17938.01171875,18000.0,0.0,0.0,0.3552190959453583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7927855849266052,0.7927934527397156,-7.873288268456236e-06,0.0,0.0003605022211559,0.0,0.0,74.67948150634766,0.0,0.0,0.0,0.4823910295963287,4.0,0.0,1.0
804960,292.9441223144531,297.1499938964844,293.1499938964844,0.1817494034767151,-3681.68505859375,304.13983154296875,0.787065863609314,0.2790651321411133,0.2532545626163482,292.8966064453125,297.1499938964844,293.1499938964844,0.1511626988649368,-3345.43896484375,304.1361389160156,0.7493809461593628,0.2406377792358398,0.2301952093839645,292.8411865234375,297.1499938964844,293.1499938964844,0.2430732995271682,-3613.639892578125,304.12921142578125,0.8490792512893677,0.3540618121623993,0.2487933784723281,292.8687438964844,297.1499938964844,293.1499938964844,0.3259430825710296,-6178.55322265625,304.1206970214844,0.920218586921692,0.4484585225582123,0.4256843030452728,292.8177795410156,297.1499938964844,293.1499938964844,0.0138287413865327,-3505.292236328125,304.14825439453125,0.4173643290996551,0.0510968156158924,0.2408605068922042,291.1270446777344,291.1499938964844,270.1135559082031,269.2901916503906,282.81207275390625,292.8957824707031,292.1266174316406,1.0,0.3704164624214172,0.9793254733085632,0.9793254733085632,1.0,1.0,-1.6788437366485596,0.7432489395141602,0.9355948567390442,0.3580354154109955,0.0,0.0,0.6776583194732666,98.99620819091795,100.0,-7.419868946075439,-15751.826171875,551.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0650634765625,308.3376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17928.943359375,18000.0,0.0,0.0,0.3555185794830322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7963907122612,0.7963986396789551,-7.906028258730657e-06,0.0,0.0003608061815612,0.0,0.0,75.42118072509766,0.0,0.0,0.0,0.4839046597480774,4.0,0.0,1.0
805020,292.9648742675781,297.1499938964844,293.1499938964844,0.1831242740154266,-3704.250244140625,304.1408996582031,0.7930091619491577,0.2800700068473816,0.2541135251522064,292.9178771972656,297.1499938964844,293.1499938964844,0.1532485038042068,-3382.78466796875,304.13726806640625,0.755916953086853,0.2427421361207962,0.2321306467056274,292.864990234375,297.1499938964844,293.1499938964844,0.2464067637920379,-3653.121826171875,304.13055419921875,0.8564500212669373,0.3570559024810791,0.2508217692375183,292.89080810546875,297.1499938964844,293.1499938964844,0.3295562267303467,-6231.66943359375,304.1243591308594,0.928907871246338,0.4511050581932068,0.4280830025672912,292.833984375,297.1499938964844,293.1499938964844,0.0161072704941034,-3822.619140625,304.14501953125,0.439297616481781,0.0562423653900623,0.2621527016162872,291.0964660644531,291.1499938964844,270.1189880371094,269.2879333496094,282.81219482421875,292.91680908203125,292.0936889648437,1.0,0.3717671036720276,0.9781425595283508,0.9781425595283508,1.0,1.0,-1.713073492050171,0.7594572305679321,0.9536162614822388,0.3671143352985382,0.0,0.0,0.6863358616828918,96.80008697509766,88.0,-39.07057189941406,-15968.4853515625,567.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,308.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17839.953125,18000.0,0.0,0.0,0.3566530346870422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091608881950378,0.8091689348220825,-8.010408237169031e-06,0.0,0.0003619574708864,0.0,0.0,77.99884796142578,0.0,0.0,0.0,0.4893225133419037,4.0,0.0,1.0
