time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805080,292.9648742675781,297.1499938964844,293.1499938964844,0.1831242740154266,-3704.250244140625,304.1408996582031,0.7930091619491577,0.2800700068473816,0.2541135251522064,292.9178771972656,297.1499938964844,293.1499938964844,0.1532485038042068,-3382.78466796875,304.13726806640625,0.755916953086853,0.2427421361207962,0.2321306467056274,292.864990234375,297.1499938964844,293.1499938964844,0.2464067637920379,-3653.121826171875,304.13055419921875,0.8564500212669373,0.3570559024810791,0.2508217692375183,292.89080810546875,297.1499938964844,293.1499938964844,0.3295562267303467,-6231.66943359375,304.1243591308594,0.928907871246338,0.4511050581932068,0.4280830025672912,292.833984375,297.1499938964844,293.1499938964844,0.0161072704941034,-3822.619140625,304.14501953125,0.439297616481781,0.0562423653900623,0.2621527016162872,291.0964660644531,291.1499938964844,270.1189880371094,269.2879333496094,282.81219482421875,292.91680908203125,292.0936889648437,1.0,0.3717671036720276,0.9781425595283508,0.9781425595283508,1.0,1.0,-1.713073492050171,0.7594572305679321,0.9536162614822388,0.3671143352985382,0.0,0.0,0.6863358616828918,96.80008697509766,88.0,-39.07057189941406,-15968.4853515625,567.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,308.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17839.953125,18000.0,0.0,0.0,0.3566530346870422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091608881950378,0.8091689348220825,-8.010408237169031e-06,0.0,0.0003619574708864,0.0,0.0,77.99884796142578,0.0,0.0,0.0,0.4893225133419037,4.0,0.0,1.0
805140,292.98486328125,297.1499938964844,293.1499938964844,0.1840509921312332,-3719.328125,304.1424255371094,0.8040838241577148,0.2807056605815887,0.254559189081192,292.9378662109375,297.1499938964844,293.1499938964844,0.15497487783432,-3413.505615234375,304.1386413574219,0.7673393487930298,0.2445702254772186,0.2337007969617843,292.8866271972656,297.1499938964844,293.1499938964844,0.2494004666805267,-3688.35009765625,304.1320495605469,0.8695976138114929,0.3598871231079101,0.2526558041572571,292.910888671875,297.1499938964844,293.1499938964844,0.3327558934688568,-6278.513671875,304.1275939941406,0.9446696043014526,0.4535996615886688,0.4302437305450439,292.8551025390625,297.1499938964844,293.1499938964844,0.0181594509631395,-4078.864990234375,304.143310546875,0.4651179015636444,0.0599752515554428,0.2791504561901092,291.0693664550781,291.1499938964844,270.1268005371094,269.2877502441406,282.8160095214844,292.9371337890625,292.0682983398437,1.0,0.3698981702327728,0.9769595861434937,0.9769595861434937,1.0,1.0,-1.740703821182251,0.7725325226783752,0.9681713581085204,0.3745301365852356,0.0,0.0,0.6991744041442871,91.64763641357422,76.0,-32.872047424316406,-16198.236328125,570.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623352050781,308.22222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17734.916015625,18000.0,0.0,0.0,0.3588626980781555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346757888793945,0.8346840143203735,-8.241348041337915e-06,0.0,0.0003642000374384,0.0,0.0,83.47738647460938,0.0,0.0,0.0,0.500057578086853,4.0,0.0,1.0
805200,292.98486328125,297.1499938964844,293.1499938964844,0.1840509921312332,-3719.328125,304.1424255371094,0.8040838241577148,0.2807056605815887,0.254559189081192,292.9378662109375,297.1499938964844,293.1499938964844,0.15497487783432,-3413.505615234375,304.1386413574219,0.7673393487930298,0.2445702254772186,0.2337007969617843,292.8866271972656,297.1499938964844,293.1499938964844,0.2494004666805267,-3688.35009765625,304.1320495605469,0.8695976138114929,0.3598871231079101,0.2526558041572571,292.910888671875,297.1499938964844,293.1499938964844,0.3327558934688568,-6278.513671875,304.1275939941406,0.9446696043014526,0.4535996615886688,0.4302437305450439,292.8551025390625,297.1499938964844,293.1499938964844,0.0181594509631395,-4078.864990234375,304.143310546875,0.4651179015636444,0.0599752515554428,0.2791504561901092,291.0693664550781,291.1499938964844,270.1268005371094,269.2877502441406,282.8160095214844,292.9371337890625,292.0682983398437,1.0,0.3698981702327728,0.9769595861434937,0.9769595861434937,1.0,1.0,-1.740703821182251,0.7725325226783752,0.9681713581085204,0.3745301365852356,0.0,0.0,0.6991744041442871,91.64763641357422,76.0,-32.872047424316406,-16198.236328125,570.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623352050781,308.22222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17734.916015625,18000.0,0.0,0.0,0.3588626980781555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346757888793945,0.8346840143203735,-8.241348041337915e-06,0.0,0.0003642000374384,0.0,0.0,83.47738647460938,0.0,0.0,0.0,0.500057578086853,4.0,0.0,1.0
805260,293.0043029785156,297.1499938964844,293.1499938964844,0.1843271851539611,-3723.482666015625,304.1445007324219,0.8187157511711121,0.2809517681598663,0.2545832097530365,292.9569702148437,297.1499938964844,293.1499938964844,0.156170979142189,-3434.429443359375,304.14044189453125,0.7831243872642517,0.2460692673921585,0.2348985224962234,292.9067687988281,297.1499938964844,293.1499938964844,0.2517701983451843,-3715.830078125,304.13409423828125,0.8879252076148987,0.3624723851680755,0.2542788684368133,292.9296569824219,297.1499938964844,293.1499938964844,0.3351614475250244,-6313.0751953125,304.13104248046875,0.9650036692619324,0.4558491706848144,0.4321203529834747,292.87713623046875,297.1499938964844,293.1499938964844,0.0198133997619152,-4268.83642578125,304.142822265625,0.4856227338314056,0.0629751086235046,0.2919132709503174,291.0587463378906,291.1499938964844,270.1370849609375,269.28973388671875,282.8233642578125,292.9567565917969,292.0584716796875,1.0,0.3656128942966461,0.9755229353904724,0.9755229353904724,1.0,1.0,-1.76170015335083,0.7824649810791016,0.9792351722717284,0.3801500201225281,0.0,0.0,0.7121647000312805,84.66015625,64.0,-17.637361526489258,-16385.41015625,564.1677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6898498535156,308.149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17705.03515625,18000.0,0.0,0.0,0.3620775640010834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8629316687583923,0.8629401922225952,-8.525871635356452e-06,0.0,0.0003674626932479,0.0,0.0,90.03256225585938,0.0,0.0,0.0,0.5122607946395874,4.0,0.0,1.0
805320,293.0043029785156,297.1499938964844,293.1499938964844,0.1843271851539611,-3723.482666015625,304.1445007324219,0.8187157511711121,0.2809517681598663,0.2545832097530365,292.9569702148437,297.1499938964844,293.1499938964844,0.156170979142189,-3434.429443359375,304.14044189453125,0.7831243872642517,0.2460692673921585,0.2348985224962234,292.9067687988281,297.1499938964844,293.1499938964844,0.2517701983451843,-3715.830078125,304.13409423828125,0.8879252076148987,0.3624723851680755,0.2542788684368133,292.9296569824219,297.1499938964844,293.1499938964844,0.3351614475250244,-6313.0751953125,304.13104248046875,0.9650036692619324,0.4558491706848144,0.4321203529834747,292.87713623046875,297.1499938964844,293.1499938964844,0.0198133997619152,-4268.83642578125,304.142822265625,0.4856227338314056,0.0629751086235046,0.2919132709503174,291.0587463378906,291.1499938964844,270.1370849609375,269.28973388671875,282.8233642578125,292.9567565917969,292.0584716796875,1.0,0.3656128942966461,0.9755229353904724,0.9755229353904724,1.0,1.0,-1.76170015335083,0.7824649810791016,0.9792351722717284,0.3801500201225281,0.0,0.0,0.7121647000312805,84.66015625,64.0,-17.637361526489258,-16385.41015625,564.1677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6898498535156,308.149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17705.03515625,18000.0,0.0,0.0,0.3620775640010834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8629316687583923,0.8629401922225952,-8.525871635356452e-06,0.0,0.0003674626932479,0.0,0.0,90.03256225585938,0.0,0.0,0.0,0.5122607946395874,4.0,0.0,1.0
805380,293.0228271484375,297.1499938964844,293.1499938964844,0.1841247379779815,-3719.724609375,304.14666748046875,0.8372417092323303,0.2808835804462433,0.2542622089385986,292.9751892089844,297.1499938964844,293.1499938964844,0.1569438278675079,-3447.67138671875,304.142333984375,0.8039804697036743,0.2472618073225021,0.2357501834630966,292.92559814453125,297.1499938964844,293.1499938964844,0.2536568641662597,-3737.43994140625,304.1362609863281,0.9127206206321716,0.364814281463623,0.2556935548782348,292.947265625,297.1499938964844,293.1499938964844,0.336969643831253,-6338.61083984375,304.13433837890625,0.9879279732704164,0.4578596949577331,0.4337186813354492,292.89849853515625,297.1499938964844,293.1499938964844,0.0212203431874513,-4420.83203125,304.14288330078125,0.5047926306724548,0.0655572339892387,0.302282303571701,291.0576171875,291.1499938964844,270.1498413085937,269.2939147949219,282.8331604003906,292.9754638671875,292.057861328125,1.0,0.3595484495162964,0.9740862250328064,0.9740862250328064,1.0,1.0,-1.7784074544906616,0.7903666496276855,0.9880407452583312,0.3846111893653869,0.0,0.0,0.7246377468109131,76.32919311523438,52.0,-4.510171890258789,-16539.6484375,550.2717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5111083984375,308.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17704.771484375,18000.0,0.0,0.0,0.3660683929920196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911712169647217,0.8911800980567932,-8.826614248391706e-06,0.0,0.0003715128987096,0.0,0.0,97.011962890625,0.0,0.0,0.0,0.524636447429657,4.0,0.0,1.0
805440,293.0228271484375,297.1499938964844,293.1499938964844,0.1841247379779815,-3719.724609375,304.14666748046875,0.8372417092323303,0.2808835804462433,0.2542622089385986,292.9751892089844,297.1499938964844,293.1499938964844,0.1569438278675079,-3447.67138671875,304.142333984375,0.8039804697036743,0.2472618073225021,0.2357501834630966,292.92559814453125,297.1499938964844,293.1499938964844,0.2536568641662597,-3737.43994140625,304.1362609863281,0.9127206206321716,0.364814281463623,0.2556935548782348,292.947265625,297.1499938964844,293.1499938964844,0.336969643831253,-6338.61083984375,304.13433837890625,0.9879279732704164,0.4578596949577331,0.4337186813354492,292.89849853515625,297.1499938964844,293.1499938964844,0.0212203431874513,-4420.83203125,304.14288330078125,0.5047926306724548,0.0655572339892387,0.302282303571701,291.0576171875,291.1499938964844,270.1498413085937,269.2939147949219,282.8331604003906,292.9754638671875,292.057861328125,1.0,0.3595484495162964,0.9740862250328064,0.9740862250328064,1.0,1.0,-1.7784074544906616,0.7903666496276855,0.9880407452583312,0.3846111893653869,0.0,0.0,0.7246377468109131,76.32919311523438,52.0,-4.510171890258789,-16539.6484375,550.2717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5111083984375,308.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17704.771484375,18000.0,0.0,0.0,0.3660683929920196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911712169647217,0.8911800980567932,-8.826614248391706e-06,0.0,0.0003715128987096,0.0,0.0,97.011962890625,0.0,0.0,0.0,0.524636447429657,4.0,0.0,1.0
805500,293.0317077636719,297.1499938964844,293.1499938964844,0.1838807463645935,-3715.50390625,304.147705078125,0.8486854434013367,0.2807502150535583,0.2539970874786377,292.98394775390625,297.1499938964844,293.1499938964844,0.1571967899799347,-3451.89306640625,304.1432800292969,0.8160511255264282,0.2477541714906692,0.2360628843307495,292.9345397949219,297.1499938964844,293.1499938964844,0.2544493079185486,-3746.43505859375,304.1372985839844,0.9291931390762328,0.3659020960330963,0.2563323378562927,292.9555969238281,297.1499938964844,293.1499938964844,0.33740234375,-6343.93798828125,304.1364440917969,0.9990000128746032,0.4587916731834411,0.4340696036815643,292.90869140625,297.1499938964844,293.1499938964844,0.0218588300049304,-4487.267578125,304.1430053710937,0.5161039233207703,0.0667418166995048,0.306876003742218,291.0596618652344,291.1499938964844,270.1571960449219,269.2968444824219,282.83892822265625,292.9844055175781,292.06011962890625,1.0,0.3559873402118683,0.9733679294586182,0.9733679294586182,1.0,1.0,-1.7851932048797607,0.7935630083084106,0.9916302561759948,0.386454313993454,0.0,0.0,0.7304627895355225,71.83586120605469,52.0,0.9422416090965272,-16605.08984375,541.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4270324707031,308.0383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.37890625,18000.0,0.0,0.0,0.3682731389999389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9046777486801147,0.9046867489814758,-8.975626769824885e-06,0.0,0.0003737504011951,0.0,0.0,100.50139617919922,0.0,0.0,0.0,0.5306077003479004,4.0,0.0,1.0
805560,293.0401611328125,297.1499938964844,293.1499938964844,0.1834692060947418,-3708.357666015625,304.1488952636719,0.8572344779968262,0.2805881202220917,0.2537504434585571,292.9923095703125,297.1499938964844,293.1499938964844,0.1573067009449005,-3453.378173828125,304.144287109375,0.8246119022369385,0.2482182085514068,0.2363926917314529,292.9429931640625,297.1499938964844,293.1499938964844,0.2550127208232879,-3752.54248046875,304.1386108398437,0.9416375756263732,0.3669718205928802,0.256992757320404,292.95721435546875,297.1499938964844,293.1499938964844,0.3262408971786499,-6169.1357421875,304.1593322753906,0.9990000128746032,0.4609224796295166,0.4218699634075165,292.91827392578125,297.1499938964844,293.1499938964844,0.0224936325103044,-4551.259765625,304.14312744140625,0.5257545113563538,0.0679113343358039,0.3115767240524292,291.0710754394531,291.1499938964844,270.1651916503906,269.3003845214844,282.8508605957031,292.9920654296875,292.0743713378906,1.0,0.3516306281089782,0.9726718664169312,0.9726718664169312,1.0,1.0,-1.7768149375915527,0.7894992828369141,0.9873156547546388,0.3843395113945007,0.0,0.0,0.7347080111503601,68.52359771728516,40.0,24.911773681640625,-16590.578125,525.6677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3558654785156,308.0302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17736.8984375,18000.0,0.0,0.0,0.3705058395862579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917087972164154,0.9170970916748048,-9.11846200324362e-06,0.0,0.000376016338123,0.0,0.0,103.82066345214844,0.0,0.0,0.0,0.5360811352729797,4.0,0.0,1.0
805620,293.05670166015625,297.1499938964844,293.1499938964844,0.1818543225526809,-3680.48388671875,304.1519470214844,0.8784195780754089,0.2800169885158539,0.2530620396137237,293.0086364746094,297.1499938964844,293.1499938964844,0.1568282097578048,-3443.29296875,304.1470031738281,0.844916820526123,0.2488999664783477,0.2368507236242294,292.9593811035156,297.1499938964844,293.1499938964844,0.2551007866859436,-3751.90966796875,304.1422424316406,0.9690354466438292,0.3688879311084747,0.2581814527511596,292.92578125,297.1499938964844,293.1499938964844,0.297336995601654,-5712.89404296875,304.2042236328125,0.9990000128746032,0.4720861911773681,0.3910799026489258,292.9364318847656,297.1499938964844,293.1499938964844,0.0235884953290224,-4656.041015625,304.1435852050781,0.5485773682594299,0.0700979903340339,0.3203620910644531,291.131591796875,291.1499938964844,270.1831970214844,269.3091735839844,282.8782043457031,293.00640869140625,292.1360778808594,1.0,0.3412146866321563,0.971279799938202,0.971279799938202,1.0,1.0,-1.7518144845962524,0.7774959206581116,0.9743185639381408,0.3777530789375305,0.0,0.0,0.7332700490951538,61.28800201416016,58.0,69.83169555664062,-16466.37109375,487.8335266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2937927246094,308.0432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17945.125,18000.0,0.0,0.0,0.3744673430919647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260329008102416,0.9260421991348268,-9.265667358704375e-06,0.0,0.0003800367703661,0.0,0.0,106.62355041503906,0.0,0.0,0.0,0.5401459336280823,4.0,0.0,1.0
805680,293.05670166015625,297.1499938964844,293.1499938964844,0.1818543225526809,-3680.48388671875,304.1519470214844,0.8784195780754089,0.2800169885158539,0.2530620396137237,293.0086364746094,297.1499938964844,293.1499938964844,0.1568282097578048,-3443.29296875,304.1470031738281,0.844916820526123,0.2488999664783477,0.2368507236242294,292.9593811035156,297.1499938964844,293.1499938964844,0.2551007866859436,-3751.90966796875,304.1422424316406,0.9690354466438292,0.3688879311084747,0.2581814527511596,292.92578125,297.1499938964844,293.1499938964844,0.297336995601654,-5712.89404296875,304.2042236328125,0.9990000128746032,0.4720861911773681,0.3910799026489258,292.9364318847656,297.1499938964844,293.1499938964844,0.0235884953290224,-4656.041015625,304.1435852050781,0.5485773682594299,0.0700979903340339,0.3203620910644531,291.131591796875,291.1499938964844,270.1831970214844,269.3091735839844,282.8782043457031,293.00640869140625,292.1360778808594,1.0,0.3412146866321563,0.971279799938202,0.971279799938202,1.0,1.0,-1.7518144845962524,0.7774959206581116,0.9743185639381408,0.3777530789375305,0.0,0.0,0.7332700490951538,61.28800201416016,58.0,69.83169555664062,-16466.37109375,487.8335266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2937927246094,308.0432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17945.125,18000.0,0.0,0.0,0.3744673430919647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260329008102416,0.9260421991348268,-9.265667358704375e-06,0.0,0.0003800367703661,0.0,0.0,106.62355041503906,0.0,0.0,0.0,0.5401459336280823,4.0,0.0,1.0
805740,293.0730285644531,297.1499938964844,293.1499938964844,0.1804971545934677,-3657.50634765625,304.1534729003906,0.8837087154388428,0.2790695130825043,0.252241849899292,293.02496337890625,297.1499938964844,293.1499938964844,0.1565359532833099,-3437.179931640625,304.1484069824219,0.8509293794631958,0.2491728514432907,0.2371469736099243,292.9754638671875,297.1499938964844,293.1499938964844,0.2555822730064392,-3756.662353515625,304.1439208984375,0.9767977595329284,0.3704568445682525,0.2592870891094208,292.8792724609375,297.1499938964844,293.1499938964844,0.2882091999053955,-5574.88427734375,304.2000427246094,0.9990000128746032,0.4872308373451233,0.3830023407936096,292.95343017578125,297.1499938964844,293.1499938964844,0.0247779414057731,-4768.564453125,304.14373779296875,0.5595933794975281,0.0720628947019577,0.3291349709033966,291.171142578125,291.1499938964844,270.203857421875,269.3203430175781,282.8992919921875,293.0282287597656,292.1716613769531,1.0,0.3406667411327362,0.9698877334594728,0.9698877334594728,1.0,1.0,-1.753320574760437,0.7782307863235474,0.9750898480415344,0.3778747022151947,0.0,0.0,0.7270467281341553,59.64207077026367,76.0,44.78278732299805,-16431.49609375,483.8733825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3360290527344,308.0514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18103.177734375,18000.0,0.0,0.0,0.3774076700210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9163705706596376,0.9163797497749328,-9.193307960231324e-06,0.0,0.0003830208152066,0.0,0.0,104.31735229492188,0.0,0.0,0.0,0.5361442565917969,4.0,0.0,1.0
805800,293.0730285644531,297.1499938964844,293.1499938964844,0.1804971545934677,-3657.50634765625,304.1534729003906,0.8837087154388428,0.2790695130825043,0.252241849899292,293.02496337890625,297.1499938964844,293.1499938964844,0.1565359532833099,-3437.179931640625,304.1484069824219,0.8509293794631958,0.2491728514432907,0.2371469736099243,292.9754638671875,297.1499938964844,293.1499938964844,0.2555822730064392,-3756.662353515625,304.1439208984375,0.9767977595329284,0.3704568445682525,0.2592870891094208,292.8792724609375,297.1499938964844,293.1499938964844,0.2882091999053955,-5574.88427734375,304.2000427246094,0.9990000128746032,0.4872308373451233,0.3830023407936096,292.95343017578125,297.1499938964844,293.1499938964844,0.0247779414057731,-4768.564453125,304.14373779296875,0.5595933794975281,0.0720628947019577,0.3291349709033966,291.171142578125,291.1499938964844,270.203857421875,269.3203430175781,282.8992919921875,293.0282287597656,292.1716613769531,1.0,0.3406667411327362,0.9698877334594728,0.9698877334594728,1.0,1.0,-1.753320574760437,0.7782307863235474,0.9750898480415344,0.3778747022151947,0.0,0.0,0.7270467281341553,59.64207077026367,76.0,44.78278732299805,-16431.49609375,483.8733825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3360290527344,308.0514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18103.177734375,18000.0,0.0,0.0,0.3774076700210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9163705706596376,0.9163797497749328,-9.193307960231324e-06,0.0,0.0003830208152066,0.0,0.0,104.31735229492188,0.0,0.0,0.0,0.5361442565917969,4.0,0.0,1.0
805860,293.0888366699219,297.1499938964844,293.1499938964844,0.1798656433820724,-3647.51953125,304.1533508300781,0.8732312321662903,0.2778150737285614,0.2512796819210052,293.0409851074219,297.1499938964844,293.1499938964844,0.1568236649036407,-3442.47900390625,304.1484375,0.8425753116607666,0.2490926831960678,0.2372511476278305,292.9908752441406,297.1499938964844,293.1499938964844,0.2571565210819244,-3775.373291015625,304.1432800292969,0.9683244824409484,0.37175452709198,0.2603060007095337,292.8661193847656,297.1499938964844,293.1499938964844,0.2982812225818634,-5742.0322265625,304.16607666015625,0.9990000128746032,0.4968447089195251,0.395179808139801,292.9693908691406,297.1499938964844,293.1499938964844,0.0261482428759336,-4898.3310546875,304.1435241699219,0.5583123564720154,0.0738076120615005,0.3377255797386169,291.1591796875,291.1499938964844,270.227294921875,269.333984375,282.9072265625,293.0424194335937,292.1573181152344,1.0,0.3473052680492401,0.9689003825187684,0.9689003825187684,1.0,1.0,-1.7784379720687866,0.7902014255523682,0.9882365465164183,0.3844180405139923,0.0,0.0,0.7262280583381653,62.72506713867188,94.0,-6.332465648651123,-16555.048828125,509.1063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4081726074219,308.0597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.59765625,18000.0,0.0,0.0,0.379795491695404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9097214341163636,0.9097305536270142,-9.107459845836274e-06,0.0,0.0003854441165458,0.0,0.0,102.45124816894533,0.0,0.0,0.0,0.5332584381103516,4.0,0.0,1.0
805920,293.0888366699219,297.1499938964844,293.1499938964844,0.1798656433820724,-3647.51953125,304.1533508300781,0.8732312321662903,0.2778150737285614,0.2512796819210052,293.0409851074219,297.1499938964844,293.1499938964844,0.1568236649036407,-3442.47900390625,304.1484375,0.8425753116607666,0.2490926831960678,0.2372511476278305,292.9908752441406,297.1499938964844,293.1499938964844,0.2571565210819244,-3775.373291015625,304.1432800292969,0.9683244824409484,0.37175452709198,0.2603060007095337,292.8661193847656,297.1499938964844,293.1499938964844,0.2982812225818634,-5742.0322265625,304.16607666015625,0.9990000128746032,0.4968447089195251,0.395179808139801,292.9693908691406,297.1499938964844,293.1499938964844,0.0261482428759336,-4898.3310546875,304.1435241699219,0.5583123564720154,0.0738076120615005,0.3377255797386169,291.1591796875,291.1499938964844,270.227294921875,269.333984375,282.9072265625,293.0424194335937,292.1573181152344,1.0,0.3473052680492401,0.9689003825187684,0.9689003825187684,1.0,1.0,-1.7784379720687866,0.7902014255523682,0.9882365465164183,0.3844180405139923,0.0,0.0,0.7262280583381653,62.72506713867188,94.0,-6.332465648651123,-16555.048828125,509.1063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4081726074219,308.0597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.59765625,18000.0,0.0,0.0,0.379795491695404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9097214341163636,0.9097305536270142,-9.107459845836274e-06,0.0,0.0003854441165458,0.0,0.0,102.45124816894533,0.0,0.0,0.0,0.5332584381103516,4.0,0.0,1.0
805980,293.1041259765625,297.1499938964844,293.1499938964844,0.1795587539672851,-3643.357421875,304.1527404785156,0.8531317114830017,0.2762619853019714,0.2501783668994903,293.0566101074219,297.1499938964844,293.1499938964844,0.1573584675788879,-3452.684814453125,304.1480712890625,0.8253233432769775,0.24868705868721,0.2371773868799209,293.0055236816406,297.1499938964844,293.1499938964844,0.259302407503128,-3801.233642578125,304.1419372558594,0.9473003149032592,0.3728159070014953,0.2612538337707519,292.8964233398437,297.1499938964844,293.1499938964844,0.32264044880867,-6129.8271484375,304.1199645996094,0.9990000128746032,0.4979806244373321,0.4220978617668152,292.9852294921875,297.1499938964844,293.1499938964844,0.0275242589414119,-5026.81201171875,304.1434020996094,0.5483610033988953,0.0751698166131973,0.3454436957836151,291.1201171875,291.1499938964844,270.2535705566406,269.35015869140625,282.9095458984375,293.05633544921875,292.1171264648437,1.0,0.359382688999176,0.9679130911827089,0.9679130911827089,1.0,1.0,-1.819745421409607,0.8099237084388733,1.0098216533660889,0.3952906131744385,0.0,0.0,0.732620120048523,69.53260803222656,112.0,-44.22692108154297,-16816.486328125,557.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4441223144531,308.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17906.78125,18000.0,0.0,0.0,0.3823111057281494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9160585999488832,0.9160677790641784,-9.145422154688276e-06,0.0,0.0003879971918649,0.0,0.0,103.86519622802734,0.0,0.0,0.0,0.5359775424003601,4.0,0.0,1.0
806040,293.1041259765625,297.1499938964844,293.1499938964844,0.1795587539672851,-3643.357421875,304.1527404785156,0.8531317114830017,0.2762619853019714,0.2501783668994903,293.0566101074219,297.1499938964844,293.1499938964844,0.1573584675788879,-3452.684814453125,304.1480712890625,0.8253233432769775,0.24868705868721,0.2371773868799209,293.0055236816406,297.1499938964844,293.1499938964844,0.259302407503128,-3801.233642578125,304.1419372558594,0.9473003149032592,0.3728159070014953,0.2612538337707519,292.8964233398437,297.1499938964844,293.1499938964844,0.32264044880867,-6129.8271484375,304.1199645996094,0.9990000128746032,0.4979806244373321,0.4220978617668152,292.9852294921875,297.1499938964844,293.1499938964844,0.0275242589414119,-5026.81201171875,304.1434020996094,0.5483610033988953,0.0751698166131973,0.3454436957836151,291.1201171875,291.1499938964844,270.2535705566406,269.35015869140625,282.9095458984375,293.05633544921875,292.1171264648437,1.0,0.359382688999176,0.9679130911827089,0.9679130911827089,1.0,1.0,-1.819745421409607,0.8099237084388733,1.0098216533660889,0.3952906131744385,0.0,0.0,0.732620120048523,69.53260803222656,112.0,-44.22692108154297,-16816.486328125,557.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4441223144531,308.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17906.78125,18000.0,0.0,0.0,0.3823111057281494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9160585999488832,0.9160677790641784,-9.145422154688276e-06,0.0,0.0003879971918649,0.0,0.0,103.86519622802734,0.0,0.0,0.0,0.5359775424003601,4.0,0.0,1.0
806100,293.1116638183594,297.1499938964844,293.1499938964844,0.1794417053461074,-3641.955810546875,304.1524658203125,0.8413472175598145,0.275364875793457,0.2495642453432083,293.0643005371094,297.1499938964844,293.1499938964844,0.1576498299837112,-3458.302490234375,304.1478881835937,0.8146442770957947,0.2483606785535812,0.237069085240364,293.0125732421875,297.1499938964844,293.1499938964844,0.2604865133762359,-3815.514404296875,304.1412658691406,0.9331998229026794,0.3732613325119018,0.2617006003856659,292.92742919921875,297.1499938964844,293.1499938964844,0.3391043841838836,-6386.82421875,304.0954895019531,0.9990000128746032,0.4951143562793731,0.439764142036438,292.99334716796875,297.1499938964844,293.1499938964844,0.0281559564173221,-5085.18310546875,304.1434631347656,0.5412280559539795,0.075666032731533,0.3487206399440765,291.0950622558594,291.1499938964844,270.2677917480469,269.35919189453125,282.906982421875,293.05877685546875,292.0917053222656,1.0,0.3669646680355072,0.9674193859100342,0.9674193859100342,1.0,1.0,-1.8445587158203125,0.8217917680740356,1.0227669477462769,0.4018398821353912,0.0,0.0,0.7387816309928894,74.17182159423828,112.0,-57.09176254272461,-16989.443359375,589.0961303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4342041015625,308.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.0703125,18000.0,0.0,0.0,0.3838289380073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9252556562423706,0.9252648949623108,-9.228874660038857e-06,0.0,0.0003895375702995,0.0,0.0,106.17710876464844,0.0,0.0,0.0,0.540000319480896,4.0,0.0,1.0
806160,293.1191101074219,297.1499938964844,293.1499938964844,0.1793092191219329,-3640.310791015625,304.1522521972656,0.8291545510292053,0.2743856906890869,0.2489025294780731,293.0718994140625,297.1499938964844,293.1499938964844,0.1579239815473556,-3463.629638671875,304.14776611328125,0.8026259541511536,0.247951328754425,0.2369097620248794,293.0194396972656,297.1499938964844,293.1499938964844,0.2616948783397674,-3830.062255859375,304.1406555175781,0.9179549813270568,0.3736511766910553,0.262128472328186,292.96826171875,297.1499938964844,293.1499938964844,0.3578499853610992,-6675.6533203125,304.07135009765625,0.9990000128746032,0.4899255931377411,0.4595600068569183,293.00152587890625,297.1499938964844,293.1499938964844,0.028734428808093,-5138.3330078125,304.1435852050781,0.5333011150360107,0.0760465189814567,0.3515790998935699,291.0682678222656,291.1499938964844,270.2827453613281,269.368896484375,282.9056091308594,293.0635986328125,292.0649719238281,1.0,0.3753337860107422,0.966586172580719,0.966586172580719,1.0,1.0,-1.8712611198425293,0.8345677852630615,1.0366933345794678,0.4088828861713409,0.0,0.0,0.7469096183776855,79.55352783203125,115.0,-65.09186553955078,-17182.478515625,625.3331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4013366699219,308.02557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17731.177734375,18000.0,0.0,0.0,0.3856186866760254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9386677742004396,0.9386771321296692,-9.360352123621851e-06,0.0,0.0003913539694622,0.0,0.0,109.68736267089844,0.0,0.0,0.0,0.5459149479866028,4.0,0.0,1.0
806220,293.1331787109375,297.1499938964844,293.1499938964844,0.1780754327774047,-3619.856201171875,304.1536560058594,0.8023770451545715,0.2723201215267181,0.2475509643554687,293.086181640625,297.1499938964844,293.1499938964844,0.1576195061206817,-3457.903076171875,304.14910888671875,0.7761521339416504,0.2470333129167556,0.2365643233060836,293.0321350097656,297.1499938964844,293.1499938964844,0.2627836167812347,-3842.2841796875,304.1421203613281,0.8880640864372253,0.3743897378444671,0.2630141377449035,293.0389099121094,297.1499938964844,293.1499938964844,0.3591339886188507,-6670.39892578125,304.0964050292969,0.972419798374176,0.4800939559936523,0.4573003053665161,293.0165710449219,297.1499938964844,293.1499938964844,0.0296430196613073,-5217.65869140625,304.14422607421875,0.516368567943573,0.0767512619495391,0.3570936918258667,291.0694274902344,291.1499938964844,270.3148498535156,269.3902893066406,282.92999267578125,293.0830078125,292.07196044921875,1.0,0.3866005837917328,0.9649197459220886,0.9649197459220886,1.0,1.0,-1.8769135475158687,0.8374974131584167,1.0394160747528076,0.4093071520328522,0.0,0.0,0.7590400576591492,91.66584014892578,118.0,4.366437911987305,-17329.26953125,667.2244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3080139160156,308.0409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17701.501953125,18000.0,0.0,0.0,0.3897410631179809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9700533151626588,0.9700630307197572,-9.717420653032605e-06,0.0,0.0003955376159865,0.0,0.0,118.60572052001952,0.0,0.0,0.0,0.55972820520401,4.0,0.0,1.0
806280,293.1331787109375,297.1499938964844,293.1499938964844,0.1780754327774047,-3619.856201171875,304.1536560058594,0.8023770451545715,0.2723201215267181,0.2475509643554687,293.086181640625,297.1499938964844,293.1499938964844,0.1576195061206817,-3457.903076171875,304.14910888671875,0.7761521339416504,0.2470333129167556,0.2365643233060836,293.0321350097656,297.1499938964844,293.1499938964844,0.2627836167812347,-3842.2841796875,304.1421203613281,0.8880640864372253,0.3743897378444671,0.2630141377449035,293.0389099121094,297.1499938964844,293.1499938964844,0.3591339886188507,-6670.39892578125,304.0964050292969,0.972419798374176,0.4800939559936523,0.4573003053665161,293.0165710449219,297.1499938964844,293.1499938964844,0.0296430196613073,-5217.65869140625,304.14422607421875,0.516368567943573,0.0767512619495391,0.3570936918258667,291.0694274902344,291.1499938964844,270.3148498535156,269.3902893066406,282.92999267578125,293.0830078125,292.07196044921875,1.0,0.3866005837917328,0.9649197459220886,0.9649197459220886,1.0,1.0,-1.8769135475158687,0.8374974131584167,1.0394160747528076,0.4093071520328522,0.0,0.0,0.7590400576591492,91.66584014892578,118.0,4.366437911987305,-17329.26953125,667.2244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3080139160156,308.0409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17701.501953125,18000.0,0.0,0.0,0.3897410631179809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9700533151626588,0.9700630307197572,-9.717420653032605e-06,0.0,0.0003955376159865,0.0,0.0,118.60572052001952,0.0,0.0,0.0,0.55972820520401,4.0,0.0,1.0
806340,293.1470642089844,297.1499938964844,293.1499938964844,0.1759536117315292,-3584.145263671875,304.1559753417969,0.7823301553726196,0.2699323296546936,0.2458477616310119,293.1004333496094,297.1499938964844,293.1499938964844,0.1564890444278717,-3436.869140625,304.1512756347656,0.7582264542579651,0.2457638829946518,0.2358371019363403,293.04461669921875,297.1499938964844,293.1499938964844,0.2627083659172058,-3840.255615234375,304.14483642578125,0.8688513040542603,0.3748401403427124,0.2636587917804718,293.07086181640625,297.1499938964844,293.1499938964844,0.3535211980342865,-6587.82177734375,304.12261962890625,0.9470212459564208,0.4763886034488678,0.4531251490116119,293.030517578125,297.1499938964844,293.1499938964844,0.0302385985851287,-5266.3427734375,304.1451721191406,0.5058685541152954,0.0773026719689369,0.3615585565567016,291.10791015625,291.1499938964844,270.3500061035156,269.41436767578125,282.95733642578125,293.10076904296875,292.1101379394531,1.0,0.3944946825504303,0.9632533192634584,0.9632533192634584,1.0,1.0,-1.872461438179016,0.8349355459213257,1.0375258922576904,0.4093574285507202,0.0,0.0,0.7619569301605225,101.40974426269533,121.0,36.92991638183594,-17338.396484375,695.8727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2610778808594,308.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.00390625,18000.0,0.0,0.0,0.3936917185783386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836395978927612,0.9836495518684388,-9.916486305883154e-06,0.0,0.0003995470469817,0.0,0.0,122.99027252197266,0.0,0.0,0.0,0.566037118434906,4.0,0.0,1.0
806400,293.1470642089844,297.1499938964844,293.1499938964844,0.1759536117315292,-3584.145263671875,304.1559753417969,0.7823301553726196,0.2699323296546936,0.2458477616310119,293.1004333496094,297.1499938964844,293.1499938964844,0.1564890444278717,-3436.869140625,304.1512756347656,0.7582264542579651,0.2457638829946518,0.2358371019363403,293.04461669921875,297.1499938964844,293.1499938964844,0.2627083659172058,-3840.255615234375,304.14483642578125,0.8688513040542603,0.3748401403427124,0.2636587917804718,293.07086181640625,297.1499938964844,293.1499938964844,0.3535211980342865,-6587.82177734375,304.12261962890625,0.9470212459564208,0.4763886034488678,0.4531251490116119,293.030517578125,297.1499938964844,293.1499938964844,0.0302385985851287,-5266.3427734375,304.1451721191406,0.5058685541152954,0.0773026719689369,0.3615585565567016,291.10791015625,291.1499938964844,270.3500061035156,269.41436767578125,282.95733642578125,293.10076904296875,292.1101379394531,1.0,0.3944946825504303,0.9632533192634584,0.9632533192634584,1.0,1.0,-1.872461438179016,0.8349355459213257,1.0375258922576904,0.4093574285507202,0.0,0.0,0.7619569301605225,101.40974426269533,121.0,36.92991638183594,-17338.396484375,695.8727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2610778808594,308.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.00390625,18000.0,0.0,0.0,0.3936917185783386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836395978927612,0.9836495518684388,-9.916486305883154e-06,0.0,0.0003995470469817,0.0,0.0,122.99027252197266,0.0,0.0,0.0,0.566037118434906,4.0,0.0,1.0
806460,293.16131591796875,297.1499938964844,293.1499938964844,0.1735491603612899,-3543.87255859375,304.1579895019531,0.7683898210525513,0.2671184837818146,0.2437175661325454,293.1153259277344,297.1499938964844,293.1499938964844,0.1550251096487045,-3410.03759765625,304.1532897949219,0.7462003827095032,0.2440058141946792,0.2346048206090927,293.05718994140625,297.1499938964844,293.1499938964844,0.2623978853225708,-3835.67578125,304.1470642089844,0.8565683364868164,0.3749649822711944,0.2640253603458404,293.089111328125,297.1499938964844,293.1499938964844,0.3515427708625793,-6552.85302734375,304.1348876953125,0.9297802448272704,0.4746763706207275,0.451514184474945,293.0439758300781,297.1499938964844,293.1499938964844,0.0306379850953817,-5297.01171875,304.1461181640625,0.4993250370025635,0.0776025131344795,0.3646416962146759,291.14117431640625,291.1499938964844,270.3886108398437,269.4416809082031,282.9842529296875,293.1160583496094,292.1433410644531,1.0,0.4004692435264587,0.9618035554885864,0.9618035554885864,1.0,1.0,-1.8706330060958865,0.8340095281600952,1.036623477935791,0.4087847471237182,0.0,0.0,0.7609025835990906,108.62854766845705,124.0,43.86349487304688,-17338.8359375,717.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2735595703125,308.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.876953125,18000.0,0.0,0.0,0.397116482257843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867706298828124,0.9867806434631348,-9.979249625757802e-06,0.0,0.000403022771934,0.0,0.0,124.16431427001952,0.0,0.0,0.0,0.5675479173660278,4.0,0.0,1.0
806520,293.16131591796875,297.1499938964844,293.1499938964844,0.1735491603612899,-3543.87255859375,304.1579895019531,0.7683898210525513,0.2671184837818146,0.2437175661325454,293.1153259277344,297.1499938964844,293.1499938964844,0.1550251096487045,-3410.03759765625,304.1532897949219,0.7462003827095032,0.2440058141946792,0.2346048206090927,293.05718994140625,297.1499938964844,293.1499938964844,0.2623978853225708,-3835.67578125,304.1470642089844,0.8565683364868164,0.3749649822711944,0.2640253603458404,293.089111328125,297.1499938964844,293.1499938964844,0.3515427708625793,-6552.85302734375,304.1348876953125,0.9297802448272704,0.4746763706207275,0.451514184474945,293.0439758300781,297.1499938964844,293.1499938964844,0.0306379850953817,-5297.01171875,304.1461181640625,0.4993250370025635,0.0776025131344795,0.3646416962146759,291.14117431640625,291.1499938964844,270.3886108398437,269.4416809082031,282.9842529296875,293.1160583496094,292.1433410644531,1.0,0.4004692435264587,0.9618035554885864,0.9618035554885864,1.0,1.0,-1.8706330060958865,0.8340095281600952,1.036623477935791,0.4087847471237182,0.0,0.0,0.7609025835990906,108.62854766845705,124.0,43.86349487304688,-17338.8359375,717.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2735595703125,308.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.876953125,18000.0,0.0,0.0,0.397116482257843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867706298828124,0.9867806434631348,-9.979249625757802e-06,0.0,0.000403022771934,0.0,0.0,124.16431427001952,0.0,0.0,0.0,0.5675479173660278,4.0,0.0,1.0
806580,293.1756591796875,297.1499938964844,293.1499938964844,0.1707754880189895,-3497.4521484375,304.1599426269531,0.757049560546875,0.2639234960079193,0.2411539852619171,293.1307373046875,297.1499938964844,293.1499938964844,0.1531239300966262,-3375.41650390625,304.1553649902344,0.7364635467529297,0.2417606115341186,0.2328280806541443,293.0696716308594,297.1499938964844,293.1499938964844,0.2617410123348236,-3827.113037109375,304.1491394042969,0.8472033143043518,0.3747847080230713,0.2641229033470154,293.1029968261719,297.1499938964844,293.1499938964844,0.349857896566391,-6524.1650390625,304.14263916015625,0.9166710376739502,0.4734015166759491,0.450497955083847,293.0571594238281,297.1499938964844,293.1499938964844,0.0307486113160848,-5304.09423828125,304.147216796875,0.4939627647399902,0.07761250436306,0.3661108911037445,291.1744384765625,291.1499938964844,270.43096923828125,269.47247314453125,283.0134582519531,293.1304626464844,292.17657470703125,1.0,0.4050125777721405,0.9603538513183594,0.9603538513183594,1.0,1.0,-1.8660839796066284,0.8317788243293762,1.0343050956726074,0.4074882864952087,0.0,0.0,0.7554140686988831,114.60144805908205,112.0,45.67439651489258,-17304.861328125,732.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.345947265625,308.1269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18087.40234375,18000.0,0.0,0.0,0.3997713029384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9801737666130066,0.980183720588684,-9.924546247930266e-06,0.0,0.0004057170299347,0.0,0.0,122.38616943359376,0.0,0.0,0.0,0.5646376609802246,4.0,0.0,1.0
806640,293.1756591796875,297.1499938964844,293.1499938964844,0.1707754880189895,-3497.4521484375,304.1599426269531,0.757049560546875,0.2639234960079193,0.2411539852619171,293.1307373046875,297.1499938964844,293.1499938964844,0.1531239300966262,-3375.41650390625,304.1553649902344,0.7364635467529297,0.2417606115341186,0.2328280806541443,293.0696716308594,297.1499938964844,293.1499938964844,0.2617410123348236,-3827.113037109375,304.1491394042969,0.8472033143043518,0.3747847080230713,0.2641229033470154,293.1029968261719,297.1499938964844,293.1499938964844,0.349857896566391,-6524.1650390625,304.14263916015625,0.9166710376739502,0.4734015166759491,0.450497955083847,293.0571594238281,297.1499938964844,293.1499938964844,0.0307486113160848,-5304.09423828125,304.147216796875,0.4939627647399902,0.07761250436306,0.3661108911037445,291.1744384765625,291.1499938964844,270.43096923828125,269.47247314453125,283.0134582519531,293.1304626464844,292.17657470703125,1.0,0.4050125777721405,0.9603538513183594,0.9603538513183594,1.0,1.0,-1.8660839796066284,0.8317788243293762,1.0343050956726074,0.4074882864952087,0.0,0.0,0.7554140686988831,114.60144805908205,112.0,45.67439651489258,-17304.861328125,732.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.345947265625,308.1269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18087.40234375,18000.0,0.0,0.0,0.3997713029384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9801737666130066,0.980183720588684,-9.924546247930266e-06,0.0,0.0004057170299347,0.0,0.0,122.38616943359376,0.0,0.0,0.0,0.5646376609802246,4.0,0.0,1.0
806700,293.1824645996094,297.1499938964844,293.1499938964844,0.169254258275032,-3471.983154296875,304.160888671875,0.7545413374900818,0.2622584402561188,0.239707350730896,293.1382751464844,297.1499938964844,293.1499938964844,0.1520050764083862,-3355.091064453125,304.15643310546875,0.7344304323196411,0.2405242472887039,0.2317233979701995,293.0756530761719,297.1499938964844,293.1499938964844,0.2612653970718384,-3821.122802734375,304.150146484375,0.8459966778755188,0.374628484249115,0.2640493214130401,293.10906982421875,297.1499938964844,293.1499938964844,0.3489359319210052,-6509.02587890625,304.1456604003906,0.9147914052009584,0.4728021323680877,0.4499579071998596,293.0634765625,297.1499938964844,293.1499938964844,0.0306660179048776,-5296.44091796875,304.1478881835937,0.4932083785533905,0.0775528252124786,0.3660642206668854,291.1908264160156,291.1499938964844,270.4534606933594,269.4891052246094,283.0290832519531,293.1372375488281,292.1929931640625,1.0,0.4048186242580414,0.9596289992332458,0.9596289992332458,1.0,1.0,-1.862229347229004,0.8299034833908081,1.0323258638381958,0.4064291417598724,0.0,0.0,0.7510513067245483,115.27960968017578,112.0,45.925437927246094,-17271.52734375,731.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4044494628906,308.1637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18139.9921875,18000.0,0.0,0.0,0.4007380604743957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732184410095216,0.9732283353805542,-9.85393580776872e-06,0.0,0.0004066981782671,0.0,0.0,120.41445922851562,0.0,0.0,0.0,0.561537504196167,4.0,0.0,1.0
806760,293.1889343261719,297.1499938964844,293.1499938964844,0.1676694750785827,-3445.435546875,304.16180419921875,0.753821074962616,0.2605764865875244,0.2381858974695205,293.14556884765625,297.1499938964844,293.1499938964844,0.1507989913225174,-3333.1962890625,304.1574401855469,0.7340156435966492,0.2392400503158569,0.2305102944374084,293.08135986328125,297.1499938964844,293.1499938964844,0.2607096433639526,-3814.209228515625,304.151123046875,0.8467837572097778,0.3744499683380127,0.2639151215553283,293.1147155761719,297.1499938964844,293.1499938964844,0.3479422032833099,-6493.0068359375,304.14825439453125,0.9155313968658448,0.4722115099430084,0.4493755400180816,293.0694580078125,297.1499938964844,293.1499938964844,0.0305157620459795,-5283.19287109375,304.1485290527344,0.4936018884181976,0.0774740204215049,0.3656356632709503,291.2073974609375,291.1499938964844,270.476806640625,269.50653076171875,283.0451354980469,293.1436462402344,292.2095031738281,1.0,0.4035336077213287,0.9590085744857788,0.9590085744857788,1.0,1.0,-1.8575714826583865,0.8276504278182983,1.029921054840088,0.4051496386528015,0.0,0.0,0.7455646991729736,114.54003143310548,100.0,45.85170364379883,-17227.880859375,725.9993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4779052734375,308.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18193.3984375,18000.0,0.0,0.0,0.4014225006103515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637607336044312,0.9637705087661744,-9.75476905296091e-06,0.0,0.0004073927993886,0.0,0.0,117.73656463623048,0.0,0.0,0.0,0.5573192238807678,4.0,0.0,1.0
