time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806820,293.20086669921875,297.1499938964844,293.1499938964844,0.1644335985183715,-3391.22021484375,304.1632385253906,0.7560402750968933,0.2571690380573272,0.2349976301193237,293.15936279296875,297.1499938964844,293.1499938964844,0.1482517421245575,-3287.017333984375,304.1592102050781,0.7365029454231262,0.236552283167839,0.2278538048267364,293.0919494628906,297.1499938964844,293.1499938964844,0.2595143616199493,-3799.529296875,304.1527404785156,0.852539598941803,0.3740370571613312,0.2635241746902466,293.1249694824219,297.1499938964844,293.1499938964844,0.3458917140960693,-6460.5947265625,304.1521911621094,0.9225097298622132,0.4710258543491363,0.4481067955493927,293.0804443359375,297.1499938964844,293.1499938964844,0.0301330219954252,-5247.80712890625,304.149658203125,0.4968061745166778,0.0772810950875282,0.3640641868114471,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.07843017578125,293.1555480957031,292.2391662597656,1.0,0.3984149098396301,0.9577677249908448,0.9577677249908448,1.0,1.0,-1.846674561500549,0.8223907351493835,1.024283766746521,0.4021648168563843,0.0,0.0,0.7318461537361145,110.24212646484376,88.0,41.802879333496094,-17111.869140625,703.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6669616699219,308.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18292.626953125,18000.0,0.0,0.0,0.4018574357032776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9377060532569884,0.9377155303955078,-9.476365448790602e-06,0.0,0.0004078342171851,0.0,0.0,110.49959564208984,0.0,0.0,0.0,0.5457521080970764,4.0,0.0,1.0
806880,293.20086669921875,297.1499938964844,293.1499938964844,0.1644335985183715,-3391.22021484375,304.1632385253906,0.7560402750968933,0.2571690380573272,0.2349976301193237,293.15936279296875,297.1499938964844,293.1499938964844,0.1482517421245575,-3287.017333984375,304.1592102050781,0.7365029454231262,0.236552283167839,0.2278538048267364,293.0919494628906,297.1499938964844,293.1499938964844,0.2595143616199493,-3799.529296875,304.1527404785156,0.852539598941803,0.3740370571613312,0.2635241746902466,293.1249694824219,297.1499938964844,293.1499938964844,0.3458917140960693,-6460.5947265625,304.1521911621094,0.9225097298622132,0.4710258543491363,0.4481067955493927,293.0804443359375,297.1499938964844,293.1499938964844,0.0301330219954252,-5247.80712890625,304.149658203125,0.4968061745166778,0.0772810950875282,0.3640641868114471,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.07843017578125,293.1555480957031,292.2391662597656,1.0,0.3984149098396301,0.9577677249908448,0.9577677249908448,1.0,1.0,-1.846674561500549,0.8223907351493835,1.024283766746521,0.4021648168563843,0.0,0.0,0.7318461537361145,110.24212646484376,88.0,41.802879333496094,-17111.869140625,703.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6669616699219,308.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18292.626953125,18000.0,0.0,0.0,0.4018574357032776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9377060532569884,0.9377155303955078,-9.476365448790602e-06,0.0,0.0004078342171851,0.0,0.0,110.49959564208984,0.0,0.0,0.0,0.5457521080970764,4.0,0.0,1.0
806940,293.21160888671875,297.1499938964844,293.1499938964844,0.1611867845058441,-3336.81640625,304.1642150878906,0.762215793132782,0.2537000775337219,0.2316596508026123,293.17218017578125,297.1499938964844,293.1499938964844,0.14561228454113,-3239.23876953125,304.1605224609375,0.7425633072853088,0.2337173819541931,0.2249551117420196,293.1015930175781,297.1499938964844,293.1499938964844,0.2583180069923401,-3785.03955078125,304.15380859375,0.8629801869392395,0.3735511600971222,0.2630082070827484,293.13409423828125,297.1499938964844,293.1499938964844,0.343875914812088,-6429.35302734375,304.15478515625,0.9355095028877258,0.4698076546192169,0.4467136859893799,293.0902709960937,297.1499938964844,293.1499938964844,0.029672622680664,-5205.990234375,304.1505432128906,0.5027204155921936,0.0770521238446235,0.3618423640727997,291.2608337402344,291.1499938964844,270.5777893066406,269.583251953125,283.113037109375,293.1663513183594,292.2620849609375,1.0,0.3908478617668152,0.9565268754959106,0.9565268754959106,1.0,1.0,-1.834226131439209,0.8163930773735046,1.0178331136703491,0.3987624645233154,0.0,0.0,0.715428352355957,103.35685729980467,76.0,33.585594177246094,-16961.400390625,672.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053955078125,308.4228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18368.115234375,18000.0,0.0,0.0,0.4009394943714142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9038651585578918,0.9038742780685424,-9.114996828429868e-06,0.0,0.0004069026035722,0.0,0.0,101.5047378540039,0.0,0.0,0.0,0.530846893787384,4.0,0.0,1.0
807000,293.21160888671875,297.1499938964844,293.1499938964844,0.1611867845058441,-3336.81640625,304.1642150878906,0.762215793132782,0.2537000775337219,0.2316596508026123,293.17218017578125,297.1499938964844,293.1499938964844,0.14561228454113,-3239.23876953125,304.1605224609375,0.7425633072853088,0.2337173819541931,0.2249551117420196,293.1015930175781,297.1499938964844,293.1499938964844,0.2583180069923401,-3785.03955078125,304.15380859375,0.8629801869392395,0.3735511600971222,0.2630082070827484,293.13409423828125,297.1499938964844,293.1499938964844,0.343875914812088,-6429.35302734375,304.15478515625,0.9355095028877258,0.4698076546192169,0.4467136859893799,293.0902709960937,297.1499938964844,293.1499938964844,0.029672622680664,-5205.990234375,304.1505432128906,0.5027204155921936,0.0770521238446235,0.3618423640727997,291.2608337402344,291.1499938964844,270.5777893066406,269.583251953125,283.113037109375,293.1663513183594,292.2620849609375,1.0,0.3908478617668152,0.9565268754959106,0.9565268754959106,1.0,1.0,-1.834226131439209,0.8163930773735046,1.0178331136703491,0.3987624645233154,0.0,0.0,0.715428352355957,103.35685729980467,76.0,33.585594177246094,-16961.400390625,672.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053955078125,308.4228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18368.115234375,18000.0,0.0,0.0,0.4009394943714142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9038651585578918,0.9038742780685424,-9.114996828429868e-06,0.0,0.0004069026035722,0.0,0.0,101.5047378540039,0.0,0.0,0.0,0.530846893787384,4.0,0.0,1.0
807060,293.22137451171875,297.1499938964844,293.1499938964844,0.1579758375883102,-3282.9990234375,304.1648254394531,0.7719767093658447,0.2501620948314667,0.2282021641731262,293.1841125488281,297.1499938964844,293.1499938964844,0.1429339051246643,-3190.802734375,304.1614685058594,0.7518849968910217,0.2307357192039489,0.221856027841568,293.11041259765625,297.1499938964844,293.1499938964844,0.2571916580200195,-3771.570556640625,304.1543884277344,0.8778194189071655,0.3729873597621918,0.2623931467533111,293.142333984375,297.1499938964844,293.1499938964844,0.3419809937477112,-6400.4384765625,304.1563415527344,0.953193187713623,0.4685386121273041,0.4452142119407654,293.0990295410156,297.1499938964844,293.1499938964844,0.0291735511273145,-5161.1103515625,304.15118408203125,0.5112893581390381,0.0767855048179626,0.3591611087322235,291.27618408203125,291.1499938964844,270.63238525390625,269.6254577636719,283.14874267578125,293.1761779785156,292.2768859863281,1.0,0.3815966844558716,0.9554006457328796,0.9554006457328796,1.0,1.0,-1.8205952644348145,0.8098394870758057,1.0107557773590088,0.3950470387935638,0.0,0.0,0.6974933743476868,94.86750793457033,64.0,23.04805374145508,-16781.09375,636.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820983886719,308.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18412.966796875,18000.0,0.0,0.0,0.3986058235168457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648398518562317,0.8648485541343689,-8.705990694579668e-06,0.0,0.0004045342211611,0.0,0.0,91.74723815917967,0.0,0.0,0.0,0.513848066329956,4.0,0.0,1.0
807120,293.22137451171875,297.1499938964844,293.1499938964844,0.1579758375883102,-3282.9990234375,304.1648254394531,0.7719767093658447,0.2501620948314667,0.2282021641731262,293.1841125488281,297.1499938964844,293.1499938964844,0.1429339051246643,-3190.802734375,304.1614685058594,0.7518849968910217,0.2307357192039489,0.221856027841568,293.11041259765625,297.1499938964844,293.1499938964844,0.2571916580200195,-3771.570556640625,304.1543884277344,0.8778194189071655,0.3729873597621918,0.2623931467533111,293.142333984375,297.1499938964844,293.1499938964844,0.3419809937477112,-6400.4384765625,304.1563415527344,0.953193187713623,0.4685386121273041,0.4452142119407654,293.0990295410156,297.1499938964844,293.1499938964844,0.0291735511273145,-5161.1103515625,304.15118408203125,0.5112893581390381,0.0767855048179626,0.3591611087322235,291.27618408203125,291.1499938964844,270.63238525390625,269.6254577636719,283.14874267578125,293.1761779785156,292.2768859863281,1.0,0.3815966844558716,0.9554006457328796,0.9554006457328796,1.0,1.0,-1.8205952644348145,0.8098394870758057,1.0107557773590088,0.3950470387935638,0.0,0.0,0.6974933743476868,94.86750793457033,64.0,23.04805374145508,-16781.09375,636.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820983886719,308.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18412.966796875,18000.0,0.0,0.0,0.3986058235168457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648398518562317,0.8648485541343689,-8.705990694579668e-06,0.0,0.0004045342211611,0.0,0.0,91.74723815917967,0.0,0.0,0.0,0.513848066329956,4.0,0.0,1.0
807180,293.2302551269531,297.1499938964844,293.1499938964844,0.1548111736774444,-3229.914794921875,304.1651611328125,0.7855385541915894,0.2465497702360153,0.2246427834033966,293.1952819824219,297.1499938964844,293.1499938964844,0.1402303725481033,-3141.918212890625,304.1621398925781,0.7648046612739563,0.2276035547256469,0.2185776680707931,293.1185607910156,297.1499938964844,293.1499938964844,0.2561532258987427,-3759.298583984375,304.1546630859375,0.8973281383514404,0.3723401725292206,0.2616930603981018,293.1498413085937,297.1499938964844,293.1499938964844,0.3402310609817505,-6374.07373046875,304.1571350097656,0.973930597305298,0.467207670211792,0.4436210095882416,293.10693359375,297.1499938964844,293.1499938964844,0.0286503434181213,-5114.34228515625,304.1516418457031,0.5229865908622742,0.0764747336506843,0.3561094403266907,291.2836303710937,291.1499938964844,270.6894226074219,269.6698303222656,283.1854553222656,293.1852111816406,292.2838134765625,1.0,0.3711274564266205,0.9542744159698486,0.9542744159698486,1.0,1.0,-1.8059674501419067,0.8028155565261841,1.0031518936157229,0.3910644948482513,0.0,0.0,0.6791031956672668,85.3980712890625,52.0,12.315417289733888,-16576.6796875,596.8169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48345947265625,308.6756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18426.732421875,18000.0,0.0,0.0,0.3948634266853332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8234604001045227,0.8234686851501465,-8.284874638775364e-06,0.0,0.0004007361712865,0.0,0.0,82.1242904663086,0.0,0.0,0.0,0.4960692226886749,4.0,0.0,1.0
807240,293.2302551269531,297.1499938964844,293.1499938964844,0.1548111736774444,-3229.914794921875,304.1651611328125,0.7855385541915894,0.2465497702360153,0.2246427834033966,293.1952819824219,297.1499938964844,293.1499938964844,0.1402303725481033,-3141.918212890625,304.1621398925781,0.7648046612739563,0.2276035547256469,0.2185776680707931,293.1185607910156,297.1499938964844,293.1499938964844,0.2561532258987427,-3759.298583984375,304.1546630859375,0.8973281383514404,0.3723401725292206,0.2616930603981018,293.1498413085937,297.1499938964844,293.1499938964844,0.3402310609817505,-6374.07373046875,304.1571350097656,0.973930597305298,0.467207670211792,0.4436210095882416,293.10693359375,297.1499938964844,293.1499938964844,0.0286503434181213,-5114.34228515625,304.1516418457031,0.5229865908622742,0.0764747336506843,0.3561094403266907,291.2836303710937,291.1499938964844,270.6894226074219,269.6698303222656,283.1854553222656,293.1852111816406,292.2838134765625,1.0,0.3711274564266205,0.9542744159698486,0.9542744159698486,1.0,1.0,-1.8059674501419067,0.8028155565261841,1.0031518936157229,0.3910644948482513,0.0,0.0,0.6791031956672668,85.3980712890625,52.0,12.315417289733888,-16576.6796875,596.8169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48345947265625,308.6756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18426.732421875,18000.0,0.0,0.0,0.3948634266853332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8234604001045227,0.8234686851501465,-8.284874638775364e-06,0.0,0.0004007361712865,0.0,0.0,82.1242904663086,0.0,0.0,0.0,0.4960692226886749,4.0,0.0,1.0
807300,293.23443603515625,297.1499938964844,293.1499938964844,0.1532431989908218,-3203.584228515625,304.1652526855469,0.7939387559890747,0.2447150945663452,0.2228288501501083,293.2006225585937,297.1499938964844,293.1499938964844,0.138866975903511,-3117.2509765625,304.16241455078125,0.7728732228279114,0.2259802222251892,0.2168753445148468,293.1224060058594,297.1499938964844,293.1499938964844,0.2556623816490173,-3753.542724609375,304.1546936035156,0.9092531204223632,0.3719841539859772,0.2613138854503631,293.15338134765625,297.1499938964844,293.1499938964844,0.3394048511981964,-6361.7216796875,304.1573181152344,0.9848361611366272,0.4665167033672333,0.4427918493747711,293.110595703125,297.1499938964844,293.1499938964844,0.0283806789666414,-5090.28759765625,304.15185546875,0.5302743911743164,0.0763009712100029,0.3544594943523407,291.28472900390625,291.1499938964844,270.71875,269.6927490234375,283.2041931152344,293.189453125,292.2846984863281,1.0,0.3655283749103546,0.9537112712860109,0.9537112712860109,1.0,1.0,-1.7983134984970093,0.7991437315940857,0.9991697072982788,0.3889821767807007,0.0,0.0,0.6700027585029602,80.42359161376953,52.0,7.403748512268066,-16467.314453125,576.2380981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6386413574219,308.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18423.509765625,18000.0,0.0,0.0,0.3924861252307892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8026909232139587,0.8026989698410034,-8.079051440290641e-06,0.0,0.0003983235219493,0.0,0.0,77.57051849365234,0.0,0.0,0.0,0.4872492849826813,4.0,0.0,1.0
807360,293.2384033203125,297.1499938964844,293.1499938964844,0.1516815721988678,-3177.332763671875,304.1653137207031,0.8035693168640137,0.2428618818521499,0.2209939807653427,293.205810546875,297.1499938964844,293.1499938964844,0.1374933272600174,-3092.378173828125,304.16265869140625,0.7822155356407166,0.2243191450834274,0.2151330411434173,293.1260986328125,297.1499938964844,293.1499938964844,0.2551852166652679,-3747.970703125,304.1547241210937,0.9238927364349364,0.3716064095497131,0.2609165906906128,293.1567687988281,297.1499938964844,293.1499938964844,0.3386043310165405,-6349.80029296875,304.1574401855469,0.9957352876663208,0.4658081233501434,0.4419421851634979,293.11407470703125,297.1499938964844,293.1499938964844,0.0281055606901645,-5065.7451171875,304.1520080566406,0.5387071371078491,0.0761143937706947,0.3527334034442901,291.2843933105469,291.1499938964844,270.7485656738281,269.71612548828125,283.2231140136719,293.19354248046875,292.2841796875,1.0,0.3597218692302704,0.9531958103179932,0.9531958103179932,1.0,1.0,-1.7904486656188965,0.7953749299049377,0.9950737357139589,0.3868452906608581,0.0,0.0,0.6610718369483948,75.33873748779297,40.0,2.9488470554351807,-16354.1201171875,555.3464965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7942199707031,308.8011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18414.943359375,18000.0,0.0,0.0,0.3897959589958191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7822204232215881,0.7822282910346985,-7.880098564783111e-06,0.0,0.0003955933498218,0.0,0.0,73.25969696044922,0.0,0.0,0.0,0.4786290228366852,4.0,0.0,1.0
807420,293.2457275390625,297.1499938964844,293.1499938964844,0.1483491659164428,-3120.70556640625,304.1658020019531,0.8185016512870789,0.2391402721405029,0.2173992395401001,293.21551513671875,297.1499938964844,293.1499938964844,0.1345211565494537,-3037.97607421875,304.1634216308594,0.7974797487258911,0.2209349870681762,0.2116782814264297,293.1329345703125,297.1499938964844,293.1499938964844,0.2538139820098877,-3731.4921875,304.1554870605469,0.9489487409591676,0.3708268404006958,0.2601747810840606,293.14727783203125,297.1499938964844,293.1499938964844,0.3174358904361725,-6019.19189453125,304.1912841796875,0.9990000128746032,0.4674696028232574,0.4183926880359649,293.1202697753906,297.1499938964844,293.1499938964844,0.0275590009987354,-5015.3076171875,304.1522521972656,0.553238034248352,0.075767770409584,0.3497829437255859,291.30224609375,291.1499938964844,270.8096008300781,269.7640991210937,283.2710266113281,293.1993408203125,292.3049621582031,1.0,0.3465624153614044,0.9521648287773132,0.9521648287773132,1.0,1.0,-1.749295353889465,0.7756778597831726,0.9736175537109376,0.3759967684745788,0.0,0.0,0.6402119398117065,67.12699127197266,28.0,29.38589096069336,-15986.36328125,503.64166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1159362792969,308.9565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18439.6015625,18000.0,0.0,0.0,0.3833672404289245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.739969789981842,0.739977240562439,-7.495131740142824e-06,0.0,0.000389069027733,0.0,0.0,64.99168395996094,0.0,0.0,0.0,0.4610595107078552,4.0,0.0,1.0
807480,293.2457275390625,297.1499938964844,293.1499938964844,0.1483491659164428,-3120.70556640625,304.1658020019531,0.8185016512870789,0.2391402721405029,0.2173992395401001,293.21551513671875,297.1499938964844,293.1499938964844,0.1345211565494537,-3037.97607421875,304.1634216308594,0.7974797487258911,0.2209349870681762,0.2116782814264297,293.1329345703125,297.1499938964844,293.1499938964844,0.2538139820098877,-3731.4921875,304.1554870605469,0.9489487409591676,0.3708268404006958,0.2601747810840606,293.14727783203125,297.1499938964844,293.1499938964844,0.3174358904361725,-6019.19189453125,304.1912841796875,0.9990000128746032,0.4674696028232574,0.4183926880359649,293.1202697753906,297.1499938964844,293.1499938964844,0.0275590009987354,-5015.3076171875,304.1522521972656,0.553238034248352,0.075767770409584,0.3497829437255859,291.30224609375,291.1499938964844,270.8096008300781,269.7640991210937,283.2710266113281,293.1993408203125,292.3049621582031,1.0,0.3465624153614044,0.9521648287773132,0.9521648287773132,1.0,1.0,-1.749295353889465,0.7756778597831726,0.9736175537109376,0.3759967684745788,0.0,0.0,0.6402119398117065,67.12699127197266,28.0,29.38589096069336,-15986.36328125,503.64166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1159362792969,308.9565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18439.6015625,18000.0,0.0,0.0,0.3833672404289245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.739969789981842,0.739977240562439,-7.495131740142824e-06,0.0,0.000389069027733,0.0,0.0,64.99168395996094,0.0,0.0,0.0,0.4610595107078552,4.0,0.0,1.0
807540,293.2527160644531,297.1499938964844,293.1499938964844,0.1447706669569015,-3059.361328125,304.1664733886719,0.835439145565033,0.2352948635816574,0.213715985417366,293.2249755859375,297.1499938964844,293.1499938964844,0.1312739998102188,-2978.032958984375,304.1643371582031,0.8152081370353699,0.2173594981431961,0.2080720514059066,293.1396484375,297.1499938964844,293.1499938964844,0.2519983947277069,-3709.523193359375,304.1566772460937,0.9751915335655212,0.3698950111865997,0.2593491971492767,293.09814453125,297.1499938964844,293.1499938964844,0.2869636118412018,-5542.33154296875,304.22808837890625,0.9990000128746032,0.4774316549301147,0.3851396739482879,293.1258239746094,297.1499938964844,293.1499938964844,0.0269577763974666,-4958.4375,304.1524963378906,0.5704330801963806,0.075394369661808,0.346788227558136,291.33599853515625,291.1499938964844,270.8722229003906,269.8135070800781,283.32684326171875,293.20904541015625,292.3378601074219,1.0,0.3314929604530334,0.9511338472366332,0.9511338472366332,1.0,1.0,-1.696033000946045,0.7503352165222168,0.945697784423828,0.3617675900459289,0.0,0.0,0.6129939556121826,58.84373092651367,46.0,39.23691940307617,-15461.5205078125,446.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49200439453125,309.1026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18534.748046875,18000.0,0.0,0.0,0.3750084340572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6849104762077332,0.6849175095558167,-7.040244327072287e-06,0.0,0.0003805858723353,0.0,0.0,55.37970733642578,0.0,0.0,0.0,0.439108282327652,4.0,0.0,1.0
807600,293.2527160644531,297.1499938964844,293.1499938964844,0.1447706669569015,-3059.361328125,304.1664733886719,0.835439145565033,0.2352948635816574,0.213715985417366,293.2249755859375,297.1499938964844,293.1499938964844,0.1312739998102188,-2978.032958984375,304.1643371582031,0.8152081370353699,0.2173594981431961,0.2080720514059066,293.1396484375,297.1499938964844,293.1499938964844,0.2519983947277069,-3709.523193359375,304.1566772460937,0.9751915335655212,0.3698950111865997,0.2593491971492767,293.09814453125,297.1499938964844,293.1499938964844,0.2869636118412018,-5542.33154296875,304.22808837890625,0.9990000128746032,0.4774316549301147,0.3851396739482879,293.1258239746094,297.1499938964844,293.1499938964844,0.0269577763974666,-4958.4375,304.1524963378906,0.5704330801963806,0.075394369661808,0.346788227558136,291.33599853515625,291.1499938964844,270.8722229003906,269.8135070800781,283.32684326171875,293.20904541015625,292.3378601074219,1.0,0.3314929604530334,0.9511338472366332,0.9511338472366332,1.0,1.0,-1.696033000946045,0.7503352165222168,0.945697784423828,0.3617675900459289,0.0,0.0,0.6129939556121826,58.84373092651367,46.0,39.23691940307617,-15461.5205078125,446.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49200439453125,309.1026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18534.748046875,18000.0,0.0,0.0,0.3750084340572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6849104762077332,0.6849175095558167,-7.040244327072287e-06,0.0,0.0003805858723353,0.0,0.0,55.37970733642578,0.0,0.0,0.0,0.439108282327652,4.0,0.0,1.0
807660,293.2597351074219,297.1499938964844,293.1499938964844,0.141795203089714,-3008.91845703125,304.1658935546875,0.8378899693489075,0.2312687039375305,0.2100798785686493,293.2345886230469,297.1499938964844,293.1499938964844,0.1285112053155899,-2927.593505859375,304.16412353515625,0.8175061941146851,0.2135114818811416,0.2044322341680526,293.1466369628906,297.1499938964844,293.1499938964844,0.2511356174945831,-3699.71826171875,304.1557922363281,0.9820803999900818,0.368740051984787,0.2585317194461822,293.0403747558594,297.1499938964844,293.1499938964844,0.2770950198173523,-5394.953125,304.2172241210937,0.9990000128746032,0.4905063807964325,0.3750616312026977,293.1307678222656,297.1499938964844,293.1499938964844,0.0266538150608539,-4931.19140625,304.15216064453125,0.5751814246177673,0.0750025436282157,0.3446917533874511,291.3314208984375,291.1499938964844,270.9361877441406,269.8640441894531,283.3747863769531,293.2264404296875,292.3282470703125,1.0,0.3267355561256408,0.950507879257202,0.950507879257202,1.0,1.0,-1.671670913696289,0.7388545870780945,0.9328163266181946,0.3549649119377136,0.0,0.0,0.5881714224815369,56.27730178833008,64.0,-11.190226554870604,-15038.6484375,425.2062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9090576171875,309.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18494.05078125,18000.0,0.0,0.0,0.3646345138549804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286311149597168,0.6286377310752869,-6.58213048154721e-06,0.0,0.0003700576780829,0.0,0.0,46.53049850463867,0.0,0.0,0.0,0.4173575937747955,4.0,0.0,1.0
807720,293.2597351074219,297.1499938964844,293.1499938964844,0.141795203089714,-3008.91845703125,304.1658935546875,0.8378899693489075,0.2312687039375305,0.2100798785686493,293.2345886230469,297.1499938964844,293.1499938964844,0.1285112053155899,-2927.593505859375,304.16412353515625,0.8175061941146851,0.2135114818811416,0.2044322341680526,293.1466369628906,297.1499938964844,293.1499938964844,0.2511356174945831,-3699.71826171875,304.1557922363281,0.9820803999900818,0.368740051984787,0.2585317194461822,293.0403747558594,297.1499938964844,293.1499938964844,0.2770950198173523,-5394.953125,304.2172241210937,0.9990000128746032,0.4905063807964325,0.3750616312026977,293.1307678222656,297.1499938964844,293.1499938964844,0.0266538150608539,-4931.19140625,304.15216064453125,0.5751814246177673,0.0750025436282157,0.3446917533874511,291.3314208984375,291.1499938964844,270.9361877441406,269.8640441894531,283.3747863769531,293.2264404296875,292.3282470703125,1.0,0.3267355561256408,0.950507879257202,0.950507879257202,1.0,1.0,-1.671670913696289,0.7388545870780945,0.9328163266181946,0.3549649119377136,0.0,0.0,0.5881714224815369,56.27730178833008,64.0,-11.190226554870604,-15038.6484375,425.2062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9090576171875,309.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18494.05078125,18000.0,0.0,0.0,0.3646345138549804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286311149597168,0.6286377310752869,-6.58213048154721e-06,0.0,0.0003700576780829,0.0,0.0,46.53049850463867,0.0,0.0,0.0,0.4173575937747955,4.0,0.0,1.0
807780,293.2665405273437,297.1499938964844,293.1499938964844,0.1394596397876739,-2970.12158203125,304.1644897460937,0.8261179327964783,0.2271096259355545,0.2064635157585144,293.2441101074219,297.1499938964844,293.1499938964844,0.1262599825859069,-2887.268310546875,304.1631774902344,0.8052079677581787,0.2094405889511108,0.2007262110710144,293.153564453125,297.1499938964844,293.1499938964844,0.2513807117938995,-3703.8291015625,304.1534423828125,0.9727718234062196,0.3674214482307434,0.2577054500579834,293.01983642578125,297.1499938964844,293.1499938964844,0.2865205407142639,-5555.240234375,304.1786804199219,0.9990000128746032,0.4975373446941376,0.3857328295707702,293.1355895996094,297.1499938964844,293.1499938964844,0.0266004540026187,-4930.08447265625,304.1515197753906,0.5675778985023499,0.0745141804218292,0.3430818021297455,291.2786865234375,291.1499938964844,271.0011901855469,269.9154968261719,283.4076538085937,293.23468017578125,292.2742919921875,1.0,0.3296020925045013,0.949881911277771,0.949881911277771,1.0,1.0,-1.672754168510437,0.7393918037414551,0.9333624243736268,0.3550609052181244,0.0,0.0,0.5743517279624939,58.46316909790039,82.0,-59.08970642089844,-14848.9130859375,432.0532836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2647705078125,309.2830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18301.478515625,18000.0,0.0,0.0,0.3532907366752624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927019715309143,0.5927082896232605,-6.2721105678065214e-06,0.0,0.0003585451631806,0.0,0.0,41.26064682006836,0.0,0.0,0.0,0.4034552276134491,4.0,0.0,1.0
807840,293.2665405273437,297.1499938964844,293.1499938964844,0.1394596397876739,-2970.12158203125,304.1644897460937,0.8261179327964783,0.2271096259355545,0.2064635157585144,293.2441101074219,297.1499938964844,293.1499938964844,0.1262599825859069,-2887.268310546875,304.1631774902344,0.8052079677581787,0.2094405889511108,0.2007262110710144,293.153564453125,297.1499938964844,293.1499938964844,0.2513807117938995,-3703.8291015625,304.1534423828125,0.9727718234062196,0.3674214482307434,0.2577054500579834,293.01983642578125,297.1499938964844,293.1499938964844,0.2865205407142639,-5555.240234375,304.1786804199219,0.9990000128746032,0.4975373446941376,0.3857328295707702,293.1355895996094,297.1499938964844,293.1499938964844,0.0266004540026187,-4930.08447265625,304.1515197753906,0.5675778985023499,0.0745141804218292,0.3430818021297455,291.2786865234375,291.1499938964844,271.0011901855469,269.9154968261719,283.4076538085937,293.23468017578125,292.2742919921875,1.0,0.3296020925045013,0.949881911277771,0.949881911277771,1.0,1.0,-1.672754168510437,0.7393918037414551,0.9333624243736268,0.3550609052181244,0.0,0.0,0.5743517279624939,58.46316909790039,82.0,-59.08970642089844,-14848.9130859375,432.0532836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2647705078125,309.2830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18301.478515625,18000.0,0.0,0.0,0.3532907366752624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927019715309143,0.5927082896232605,-6.2721105678065214e-06,0.0,0.0003585451631806,0.0,0.0,41.26064682006836,0.0,0.0,0.0,0.4034552276134491,4.0,0.0,1.0
807900,293.2698669433594,297.1499938964844,293.1499938964844,0.1383576840162277,-2951.86572265625,304.1638488769531,0.8164156079292297,0.2249790728092193,0.2046597301959991,293.248779296875,297.1499938964844,293.1499938964844,0.1251718401908874,-2867.810302734375,304.1627502441406,0.7946920394897461,0.2073273509740829,0.1988502442836761,293.156982421875,297.1499938964844,293.1499938964844,0.2516293227672577,-3707.406494140625,304.1523742675781,0.9629982709884644,0.3667077720165252,0.257291167974472,293.026611328125,297.1499938964844,293.1499938964844,0.2967905402183532,-5722.20263671875,304.1547546386719,0.9990000128746032,0.4978673756122589,0.3970678746700287,293.1383056640625,297.1499938964844,293.1499938964844,0.0265723261982202,-4929.7216796875,304.1513061523437,0.5602220296859741,0.0741649493575096,0.3421495258808136,291.2471923828125,291.1499938964844,271.0340270996094,269.94146728515625,283.42120361328125,293.2386779785156,292.24249267578125,1.0,0.3333417773246765,0.9495688676834106,0.9495688676834106,1.0,1.0,-1.6803239583969116,0.7429850101470947,0.9373390078544616,0.3569885790348053,0.0,0.0,0.5710140466690063,60.98876953125,82.0,-73.37067413330078,-14824.994140625,443.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3887023925781,309.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18210.490234375,18000.0,0.0,0.0,0.3476907610893249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823070406913757,0.5823132395744324,-6.177363502501976e-06,0.0,0.0003528619126882,0.0,0.0,39.77852630615234,0.0,0.0,0.0,0.3993966579437256,4.0,0.0,1.0
807960,293.273193359375,297.1499938964844,293.1499938964844,0.1372646242380142,-2933.729248046875,304.163330078125,0.8044133186340332,0.222808763384819,0.2028514146804809,293.2534484863281,297.1499938964844,293.1499938964844,0.1240793094038963,-2848.236572265625,304.16241455078125,0.7823351621627808,0.205159842967987,0.1969548165798187,293.16033935546875,297.1499938964844,293.1499938964844,0.251910001039505,-3711.341064453125,304.15142822265625,0.9501418471336364,0.3659584820270538,0.2568747699260711,293.04449462890625,297.1499938964844,293.1499938964844,0.3101979792118072,-5936.63916015625,304.1295471191406,0.9990000128746032,0.4959287941455841,0.4116829037666321,293.141357421875,297.1499938964844,293.1499938964844,0.0265072602778673,-4926.02392578125,304.15118408203125,0.551080584526062,0.07371386885643,0.3409537076950073,291.2143249511719,291.1499938964844,271.0670166015625,269.96759033203125,283.43341064453125,293.24267578125,292.20965576171875,1.0,0.3383466303348541,0.949099600315094,0.949099600315094,1.0,1.0,-1.6914849281311035,0.748274028301239,0.9432108998298644,0.3598721027374267,0.0,0.0,0.570020318031311,64.37808227539062,100.0,-81.8197021484375,-14841.208984375,459.9795227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4659729003906,309.3183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.15234375,18000.0,0.0,0.0,0.3423549234867096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5767220258712769,0.5767281651496887,-6.1185301092336886e-06,0.0,0.0003474467375781,0.0,0.0,38.95382690429688,0.0,0.0,0.0,0.3971283733844757,4.0,0.0,1.0
808020,293.27984619140625,297.1499938964844,293.1499938964844,0.135038286447525,-2896.59375,304.16259765625,0.7762491106987,0.2183387577533722,0.1992033272981643,293.26275634765625,297.1499938964844,293.1499938964844,0.1218237802386283,-2807.603759765625,304.1620483398437,0.7551405429840088,0.2006555199623108,0.1930921375751495,293.1669616699219,297.1499938964844,293.1499938964844,0.2524667382240295,-3719.03466796875,304.1500549316406,0.9181343913078308,0.3643547892570495,0.2560316920280456,293.1120300292969,297.1499938964844,293.1499938964844,0.3447819352149963,-6477.6923828125,304.0787658691406,0.9990000128746032,0.4849971830844879,0.4486432075500488,293.1485900878906,297.1499938964844,293.1499938964844,0.0262082237750291,-4902.943359375,304.1513061523437,0.5296624898910522,0.0724717453122139,0.3374993503093719,291.1488037109375,291.1499938964844,271.1333923339844,270.0200500488281,283.44537353515625,293.2337951660156,292.1443176269531,1.0,0.3513911068439483,0.9481609463691713,0.9481609463691713,1.0,1.0,-1.7216782569885254,0.7625952363014221,0.959083080291748,0.3677501678466797,0.0,0.0,0.5745484828948975,73.51075744628906,103.0,-88.2499008178711,-14972.3369140625,505.0386047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4635314941406,309.2781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.958984375,18000.0,0.0,0.0,0.3330491185188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5786129236221313,0.5786190032958984,-6.096472588978941e-06,0.0,0.000338002515491,0.0,0.0,39.01177597045898,0.0,0.0,0.0,0.3974267542362213,4.0,0.0,1.0
808080,293.27984619140625,297.1499938964844,293.1499938964844,0.135038286447525,-2896.59375,304.16259765625,0.7762491106987,0.2183387577533722,0.1992033272981643,293.26275634765625,297.1499938964844,293.1499938964844,0.1218237802386283,-2807.603759765625,304.1620483398437,0.7551405429840088,0.2006555199623108,0.1930921375751495,293.1669616699219,297.1499938964844,293.1499938964844,0.2524667382240295,-3719.03466796875,304.1500549316406,0.9181343913078308,0.3643547892570495,0.2560316920280456,293.1120300292969,297.1499938964844,293.1499938964844,0.3447819352149963,-6477.6923828125,304.0787658691406,0.9990000128746032,0.4849971830844879,0.4486432075500488,293.1485900878906,297.1499938964844,293.1499938964844,0.0262082237750291,-4902.943359375,304.1513061523437,0.5296624898910522,0.0724717453122139,0.3374993503093719,291.1488037109375,291.1499938964844,271.1333923339844,270.0200500488281,283.44537353515625,293.2337951660156,292.1443176269531,1.0,0.3513911068439483,0.9481609463691713,0.9481609463691713,1.0,1.0,-1.7216782569885254,0.7625952363014221,0.959083080291748,0.3677501678466797,0.0,0.0,0.5745484828948975,73.51075744628906,103.0,-88.2499008178711,-14972.3369140625,505.0386047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4635314941406,309.2781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.958984375,18000.0,0.0,0.0,0.3330491185188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5786129236221313,0.5786190032958984,-6.096472588978941e-06,0.0,0.000338002515491,0.0,0.0,39.01177597045898,0.0,0.0,0.0,0.3974267542362213,4.0,0.0,1.0
808140,293.2858581542969,297.1499938964844,293.1499938964844,0.1321227252483368,-2846.139892578125,304.1633605957031,0.7471045851707458,0.2138281762599945,0.1956024765968322,293.27130126953125,297.1499938964844,293.1499938964844,0.1189125478267669,-2753.343017578125,304.1629638671875,0.7276469469070435,0.1960629075765609,0.1892309784889221,293.1728515625,297.1499938964844,293.1499938964844,0.2517449557781219,-3710.315673828125,304.1513977050781,0.8858444690704346,0.3627314865589142,0.2552469074726105,293.1870422363281,297.1499938964844,293.1499938964844,0.3473651707172394,-6505.7939453125,304.1009826660156,0.9740509390830994,0.4706491827964782,0.4494243264198303,293.15576171875,297.1499938964844,293.1499938964844,0.0255877804011106,-4845.57861328125,304.15191650390625,0.5074170827865601,0.0710478201508522,0.3333310186862945,291.1377258300781,291.1499938964844,271.20001220703125,270.0726318359375,283.485107421875,293.2403869628906,292.14141845703125,1.0,0.360336422920227,0.9472223520278932,0.9472223520278932,1.0,1.0,-1.707749605178833,0.7558640837669373,0.9518855214118958,0.364279568195343,0.0,0.0,0.5785931348800659,84.85542297363281,106.0,-6.958981990814209,-14931.365234375,529.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27520751953125,309.2287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17925.98828125,18000.0,0.0,0.0,0.3260171413421631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904974937438965,0.5905036926269531,-6.171354925754713e-06,0.0,0.0003308659652248,0.0,0.0,40.51193237304688,0.0,0.0,0.0,0.4014762639999389,4.0,0.0,1.0
808200,293.2858581542969,297.1499938964844,293.1499938964844,0.1321227252483368,-2846.139892578125,304.1633605957031,0.7471045851707458,0.2138281762599945,0.1956024765968322,293.27130126953125,297.1499938964844,293.1499938964844,0.1189125478267669,-2753.343017578125,304.1629638671875,0.7276469469070435,0.1960629075765609,0.1892309784889221,293.1728515625,297.1499938964844,293.1499938964844,0.2517449557781219,-3710.315673828125,304.1513977050781,0.8858444690704346,0.3627314865589142,0.2552469074726105,293.1870422363281,297.1499938964844,293.1499938964844,0.3473651707172394,-6505.7939453125,304.1009826660156,0.9740509390830994,0.4706491827964782,0.4494243264198303,293.15576171875,297.1499938964844,293.1499938964844,0.0255877804011106,-4845.57861328125,304.15191650390625,0.5074170827865601,0.0710478201508522,0.3333310186862945,291.1377258300781,291.1499938964844,271.20001220703125,270.0726318359375,283.485107421875,293.2403869628906,292.14141845703125,1.0,0.360336422920227,0.9472223520278932,0.9472223520278932,1.0,1.0,-1.707749605178833,0.7558640837669373,0.9518855214118958,0.364279568195343,0.0,0.0,0.5785931348800659,84.85542297363281,106.0,-6.958981990814209,-14931.365234375,529.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27520751953125,309.2287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17925.98828125,18000.0,0.0,0.0,0.3260171413421631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904974937438965,0.5905036926269531,-6.171354925754713e-06,0.0,0.0003308659652248,0.0,0.0,40.51193237304688,0.0,0.0,0.0,0.4014762639999389,4.0,0.0,1.0
808260,293.29180908203125,297.1499938964844,293.1499938964844,0.1287197321653366,-2786.430908203125,304.1645202636719,0.726737380027771,0.209178939461708,0.191829040646553,293.27984619140625,297.1499938964844,293.1499938964844,0.1155143603682518,-2689.1298828125,304.1642761230469,0.7063919305801392,0.1912602633237838,0.1851342916488647,293.1789855957031,297.1499938964844,293.1499938964844,0.2501234114170074,-3690.511962890625,304.153564453125,0.8642401695251465,0.3609102070331573,0.2543019652366638,293.2176818847656,297.1499938964844,293.1499938964844,0.3407235145568847,-6395.5498046875,304.1277770996094,0.9450735449790956,0.4634420573711395,0.4416373372077942,293.162353515625,297.1499938964844,293.1499938964844,0.0247837658971548,-4767.94189453125,304.1526184082031,0.4923413395881653,0.0695623010396957,0.3285695612430572,291.1610412597656,291.1499938964844,271.2666320800781,270.1250915527344,283.5320739746094,293.252197265625,292.1614074707031,1.0,0.3660444021224975,0.9459916353225708,0.9459916353225708,1.0,1.0,-1.6820943355560305,0.7436668872833252,0.9384274482727052,0.3573519885540008,0.0,0.0,0.5749606490135193,94.0488052368164,109.0,11.248462677001951,-14648.46875,539.3488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0504150390625,309.06719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.359375,18000.0,0.0,0.0,0.3202198147773742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853064060211182,0.58531254529953,-6.159250006021466e-06,0.0,0.0003249824221711,0.0,0.0,39.96178436279297,0.0,0.0,0.0,0.3999323844909668,4.0,0.0,1.0
808320,293.29180908203125,297.1499938964844,293.1499938964844,0.1287197321653366,-2786.430908203125,304.1645202636719,0.726737380027771,0.209178939461708,0.191829040646553,293.27984619140625,297.1499938964844,293.1499938964844,0.1155143603682518,-2689.1298828125,304.1642761230469,0.7063919305801392,0.1912602633237838,0.1851342916488647,293.1789855957031,297.1499938964844,293.1499938964844,0.2501234114170074,-3690.511962890625,304.153564453125,0.8642401695251465,0.3609102070331573,0.2543019652366638,293.2176818847656,297.1499938964844,293.1499938964844,0.3407235145568847,-6395.5498046875,304.1277770996094,0.9450735449790956,0.4634420573711395,0.4416373372077942,293.162353515625,297.1499938964844,293.1499938964844,0.0247837658971548,-4767.94189453125,304.1526184082031,0.4923413395881653,0.0695623010396957,0.3285695612430572,291.1610412597656,291.1499938964844,271.2666320800781,270.1250915527344,283.5320739746094,293.252197265625,292.1614074707031,1.0,0.3660444021224975,0.9459916353225708,0.9459916353225708,1.0,1.0,-1.6820943355560305,0.7436668872833252,0.9384274482727052,0.3573519885540008,0.0,0.0,0.5749606490135193,94.0488052368164,109.0,11.248462677001951,-14648.46875,539.3488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0504150390625,309.06719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.359375,18000.0,0.0,0.0,0.3202198147773742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853064060211182,0.58531254529953,-6.159250006021466e-06,0.0,0.0003249824221711,0.0,0.0,39.96178436279297,0.0,0.0,0.0,0.3999323844909668,4.0,0.0,1.0
808380,293.29705810546875,297.1499938964844,293.1499938964844,0.1254013478755951,-2728.18896484375,304.16522216796875,0.7113001942634583,0.2045239955186844,0.1879288852214813,293.28790283203125,297.1499938964844,293.1499938964844,0.1121086105704307,-2624.683349609375,304.1651916503906,0.6889685392379761,0.1863370090723037,0.180799201130867,293.1847839355469,297.1499938964844,293.1499938964844,0.2486321330070495,-3672.59130859375,304.15484619140625,0.8499225378036499,0.3590001165866852,0.253201812505722,293.2306823730469,297.1499938964844,293.1499938964844,0.3371329307556152,-6336.52294921875,304.1409606933594,0.9247288703918456,0.4590769708156585,0.4373649060726166,293.1681213378906,297.1499938964844,293.1499938964844,0.0239634066820144,-4688.27783203125,304.1531066894531,0.4811444580554962,0.0680813044309616,0.3232734799385071,291.168701171875,291.1499938964844,271.3329772949219,270.1771545410156,283.5756530761719,293.2602233886719,292.1690673828125,1.0,0.3699072003364563,0.9447608590126038,0.9447608590126038,1.0,1.0,-1.659396409988403,0.7328915596008301,0.9265048503875732,0.3512104451656341,0.0,0.0,0.5719567537307739,100.9350814819336,97.0,10.99079418182373,-14388.6416015625,544.3712768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8417053222656,308.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.921875,18000.0,0.0,0.0,0.3151296973228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801118016242981,0.58011794090271,-6.125102572696051e-06,0.0,0.0003198165795765,0.0,0.0,39.29998397827149,0.0,0.0,0.0,0.398046463727951,4.0,0.0,1.0
808440,293.29705810546875,297.1499938964844,293.1499938964844,0.1254013478755951,-2728.18896484375,304.16522216796875,0.7113001942634583,0.2045239955186844,0.1879288852214813,293.28790283203125,297.1499938964844,293.1499938964844,0.1121086105704307,-2624.683349609375,304.1651916503906,0.6889685392379761,0.1863370090723037,0.180799201130867,293.1847839355469,297.1499938964844,293.1499938964844,0.2486321330070495,-3672.59130859375,304.15484619140625,0.8499225378036499,0.3590001165866852,0.253201812505722,293.2306823730469,297.1499938964844,293.1499938964844,0.3371329307556152,-6336.52294921875,304.1409606933594,0.9247288703918456,0.4590769708156585,0.4373649060726166,293.1681213378906,297.1499938964844,293.1499938964844,0.0239634066820144,-4688.27783203125,304.1531066894531,0.4811444580554962,0.0680813044309616,0.3232734799385071,291.168701171875,291.1499938964844,271.3329772949219,270.1771545410156,283.5756530761719,293.2602233886719,292.1690673828125,1.0,0.3699072003364563,0.9447608590126038,0.9447608590126038,1.0,1.0,-1.659396409988403,0.7328915596008301,0.9265048503875732,0.3512104451656341,0.0,0.0,0.5719567537307739,100.9350814819336,97.0,10.99079418182373,-14388.6416015625,544.3712768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8417053222656,308.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.921875,18000.0,0.0,0.0,0.3151296973228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801118016242981,0.58011794090271,-6.125102572696051e-06,0.0,0.0003198165795765,0.0,0.0,39.29998397827149,0.0,0.0,0.0,0.398046463727951,4.0,0.0,1.0
808500,293.29931640625,297.1499938964844,293.1499938964844,0.1236984431743621,-2698.1962890625,304.1655578613281,0.7067417502403259,0.20221908390522,0.1859009861946106,293.2916259765625,297.1499938964844,293.1499938964844,0.1103340163826942,-2590.963623046875,304.1656494140625,0.6839693188667297,0.1838570684194564,0.1785110086202621,293.1874389648437,297.1499938964844,293.1499938964844,0.247811272740364,-3662.75830078125,304.15545654296875,0.8471437692642212,0.3580363690853119,0.2525698542594909,293.23455810546875,297.1499938964844,293.1499938964844,0.3356346786022186,-6312.36279296875,304.1452941894531,0.920553743839264,0.4572895765304565,0.4356417059898376,293.1706237792969,297.1499938964844,293.1499938964844,0.0235067345201969,-4643.3154296875,304.15338134765625,0.4778925776481628,0.0673617869615554,0.3202402889728546,291.1715087890625,291.1499938964844,271.365966796875,270.2029724121094,283.59698486328125,293.2633361816406,292.171875,1.0,0.3692542612552643,0.9441455006599426,0.9441455006599426,1.0,1.0,-1.647745966911316,0.7273645997047424,0.9203813076019288,0.3480737507343292,0.0,0.0,0.5702409148216248,101.97681427001952,97.0,9.820867538452148,-14256.8251953125,539.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7451171875,308.8382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18053.20703125,18000.0,0.0,0.0,0.3128095865249634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769856572151184,0.5769917368888855,-6.104331987444311e-06,0.0,0.0003174619632773,0.0,0.0,38.90374755859375,0.0,0.0,0.0,0.3969156444072723,4.0,0.0,1.0
