time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808560,293.3012390136719,297.1499938964844,293.1499938964844,0.1219698116183281,-2667.659912109375,304.1658630371094,0.7042294144630432,0.1999457329511642,0.1838424801826477,293.29510498046875,297.1499938964844,293.1499938964844,0.108515627682209,-2556.293212890625,304.1661071777344,0.6810026168823242,0.1813799887895584,0.1761637032032013,293.1898803710937,297.1499938964844,293.1499938964844,0.2469305843114853,-3652.210693359375,304.15606689453125,0.846699059009552,0.3570812344551086,0.2518986761569977,293.237548828125,297.1499938964844,293.1499938964844,0.3341649174690246,-6288.962890625,304.1488342285156,0.9195886850357056,0.4556297659873962,0.4340190887451172,293.1728210449219,297.1499938964844,293.1499938964844,0.0230291839689016,-4595.693359375,304.15362548828125,0.4761071503162384,0.0666680261492729,0.3170360028743744,291.1747436523437,291.1499938964844,271.3988037109375,270.2286071777344,283.61798095703125,293.2659912109375,292.1751708984375,1.0,0.3674363195896148,0.9437791705131532,0.9437791705131532,1.0,1.0,-1.6358553171157837,0.7217409014701843,0.9141144156455994,0.3448774218559265,0.0,0.0,0.5682680606842041,101.56403350830078,85.0,9.725817680358888,-14124.9794921875,531.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6556701660156,308.7686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.9609375,18000.0,0.0,0.0,0.310604840517044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735552310943604,0.5735613107681274,-6.08166737947613e-06,0.0,0.0003152244316879,0.0,0.0,38.47238159179688,0.0,0.0,0.0,0.3956706523895263,4.0,0.0,1.0
808620,293.3043518066406,297.1499938964844,293.1499938964844,0.1185033246874809,-2606.17431640625,304.1663513183594,0.7035129070281982,0.1954863518476486,0.1796964406967163,293.30133056640625,297.1499938964844,293.1499938964844,0.1048180684447288,-2485.446044921875,304.1669006347656,0.6791428923606873,0.1764384806156158,0.1713640540838241,293.1941833496094,297.1499938964844,293.1499938964844,0.2450811564922332,-3630.09423828125,304.1571350097656,0.8505989909172058,0.3551959991455078,0.250488668680191,293.2419738769531,297.1499938964844,293.1499938964844,0.3312439620494842,-6243.1611328125,304.1540222167969,0.9241419434547424,0.4525155127048492,0.4309082627296448,293.17645263671875,297.1499938964844,293.1499938964844,0.0220632515847682,-4497.412109375,304.1540222167969,0.4758705496788025,0.0653539225459098,0.3104162216186523,291.18133544921875,291.1499938964844,271.4638366699219,270.2791442871094,283.6591491699219,293.2702941894531,292.1817321777344,1.0,0.3610664010047912,0.9430464506149292,0.9430464506149292,1.0,1.0,-1.611739993095398,0.7103534936904907,0.9013864994049072,0.3384006023406982,0.0,0.0,0.5636476874351501,97.8126983642578,73.0,9.375089645385742,-13860.283203125,505.89459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5017395019531,308.64208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.71484375,18000.0,0.0,0.0,0.3064400851726532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653926134109497,0.5653986930847168,-6.028335064911516e-06,0.0,0.0003109977405983,0.0,0.0,37.4605827331543,0.0,0.0,0.0,0.3927322626113891,4.0,0.0,1.0
808680,293.3043518066406,297.1499938964844,293.1499938964844,0.1185033246874809,-2606.17431640625,304.1663513183594,0.7035129070281982,0.1954863518476486,0.1796964406967163,293.30133056640625,297.1499938964844,293.1499938964844,0.1048180684447288,-2485.446044921875,304.1669006347656,0.6791428923606873,0.1764384806156158,0.1713640540838241,293.1941833496094,297.1499938964844,293.1499938964844,0.2450811564922332,-3630.09423828125,304.1571350097656,0.8505989909172058,0.3551959991455078,0.250488668680191,293.2419738769531,297.1499938964844,293.1499938964844,0.3312439620494842,-6243.1611328125,304.1540222167969,0.9241419434547424,0.4525155127048492,0.4309082627296448,293.17645263671875,297.1499938964844,293.1499938964844,0.0220632515847682,-4497.412109375,304.1540222167969,0.4758705496788025,0.0653539225459098,0.3104162216186523,291.18133544921875,291.1499938964844,271.4638366699219,270.2791442871094,283.6591491699219,293.2702941894531,292.1817321777344,1.0,0.3610664010047912,0.9430464506149292,0.9430464506149292,1.0,1.0,-1.611739993095398,0.7103534936904907,0.9013864994049072,0.3384006023406982,0.0,0.0,0.5636476874351501,97.8126983642578,73.0,9.375089645385742,-13860.283203125,505.89459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5017395019531,308.64208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.71484375,18000.0,0.0,0.0,0.3064400851726532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653926134109497,0.5653986930847168,-6.028335064911516e-06,0.0,0.0003109977405983,0.0,0.0,37.4605827331543,0.0,0.0,0.0,0.3927322626113891,4.0,0.0,1.0
808740,293.3065795898437,297.1499938964844,293.1499938964844,0.1150475218892097,-2544.528564453125,304.1666564941406,0.7072934508323669,0.191119760274887,0.1755395233631134,293.3067626953125,297.1499938964844,293.1499938964844,0.1010733023285865,-2413.1953125,304.1675109863281,0.6814718246459961,0.1715026050806045,0.1664672195911407,293.1978454589844,297.1499938964844,293.1499938964844,0.2431492805480957,-3607.018798828125,304.157958984375,0.859724223613739,0.353333830833435,0.2490181177854538,293.2451171875,297.1499938964844,293.1499938964844,0.3282788097858429,-6197.32080078125,304.1575927734375,0.9355413913726808,0.4495432674884796,0.4278568625450134,293.17919921875,297.1499938964844,293.1499938964844,0.0211085118353366,-4397.40478515625,304.1542663574219,0.4791384041309356,0.0641206055879592,0.3036775290966034,291.1880187988281,291.1499938964844,271.5277709960937,270.3285522460937,283.69940185546875,293.2736511230469,292.1884460449219,1.0,0.3520326912403106,0.94231379032135,0.94231379032135,1.0,1.0,-1.5873507261276243,0.6988596320152283,0.888491153717041,0.3318570256233215,0.0,0.0,0.5581356287002563,91.35753631591795,61.0,9.469470977783203,-13597.4931640625,473.7622680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38433837890625,308.5354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18085.85546875,18000.0,0.0,0.0,0.3024536669254303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556491017341614,0.5556550621986389,-5.965027412457857e-06,0.0,0.0003069520171266,0.0,0.0,36.275672912597656,0.0,0.0,0.0,0.3892459869384765,4.0,0.0,1.0
808800,293.3065795898437,297.1499938964844,293.1499938964844,0.1150475218892097,-2544.528564453125,304.1666564941406,0.7072934508323669,0.191119760274887,0.1755395233631134,293.3067626953125,297.1499938964844,293.1499938964844,0.1010733023285865,-2413.1953125,304.1675109863281,0.6814718246459961,0.1715026050806045,0.1664672195911407,293.1978454589844,297.1499938964844,293.1499938964844,0.2431492805480957,-3607.018798828125,304.157958984375,0.859724223613739,0.353333830833435,0.2490181177854538,293.2451171875,297.1499938964844,293.1499938964844,0.3282788097858429,-6197.32080078125,304.1575927734375,0.9355413913726808,0.4495432674884796,0.4278568625450134,293.17919921875,297.1499938964844,293.1499938964844,0.0211085118353366,-4397.40478515625,304.1542663574219,0.4791384041309356,0.0641206055879592,0.3036775290966034,291.1880187988281,291.1499938964844,271.5277709960937,270.3285522460937,283.69940185546875,293.2736511230469,292.1884460449219,1.0,0.3520326912403106,0.94231379032135,0.94231379032135,1.0,1.0,-1.5873507261276243,0.6988596320152283,0.888491153717041,0.3318570256233215,0.0,0.0,0.5581356287002563,91.35753631591795,61.0,9.469470977783203,-13597.4931640625,473.7622680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38433837890625,308.5354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18085.85546875,18000.0,0.0,0.0,0.3024536669254303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556491017341614,0.5556550621986389,-5.965027412457857e-06,0.0,0.0003069520171266,0.0,0.0,36.275672912597656,0.0,0.0,0.0,0.3892459869384765,4.0,0.0,1.0
808860,293.30865478515625,297.1499938964844,293.1499938964844,0.1115756630897522,-2482.211669921875,304.1669006347656,0.7145402431488037,0.1867343783378601,0.1713366210460662,293.3119812011719,297.1499938964844,293.1499938964844,0.0972654446959495,-2339.187255859375,304.16802978515625,0.6872248649597168,0.1664732694625854,0.1614488810300827,293.2010192871094,297.1499938964844,293.1499938964844,0.2411565035581588,-3583.222412109375,304.1586303710937,0.8736400604248047,0.3514762222766876,0.2475055605173111,293.24755859375,297.1499938964844,293.1499938964844,0.3252539038658142,-6150.9541015625,304.1600952148437,0.952296257019043,0.446636825799942,0.4248150587081909,293.1813659667969,297.1499938964844,293.1499938964844,0.0201784409582614,-4296.88623046875,304.1543884277344,0.4849640727043152,0.062943011522293,0.2969057857990265,291.1949768066406,291.1499938964844,271.59039306640625,270.37652587890625,283.7388610839844,293.276611328125,292.1954345703125,1.0,0.341136634349823,0.9416638016700744,0.9416638016700744,1.0,1.0,-1.5626823902130127,0.6872609853744507,0.8754214644432068,0.3252515792846679,0.0,0.0,0.5516769289970398,83.23619842529297,49.0,9.74118709564209,-13335.779296875,437.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3044128417969,308.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18098.869140625,18000.0,0.0,0.0,0.2984870076179504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442790389060974,0.5442848801612854,-5.8921659729094245e-06,0.0,0.0003029263752978,0.0,0.0,34.926631927490234,0.0,0.0,0.0,0.3852138519287109,4.0,0.0,1.0
808920,293.30865478515625,297.1499938964844,293.1499938964844,0.1115756630897522,-2482.211669921875,304.1669006347656,0.7145402431488037,0.1867343783378601,0.1713366210460662,293.3119812011719,297.1499938964844,293.1499938964844,0.0972654446959495,-2339.187255859375,304.16802978515625,0.6872248649597168,0.1664732694625854,0.1614488810300827,293.2010192871094,297.1499938964844,293.1499938964844,0.2411565035581588,-3583.222412109375,304.1586303710937,0.8736400604248047,0.3514762222766876,0.2475055605173111,293.24755859375,297.1499938964844,293.1499938964844,0.3252539038658142,-6150.9541015625,304.1600952148437,0.952296257019043,0.446636825799942,0.4248150587081909,293.1813659667969,297.1499938964844,293.1499938964844,0.0201784409582614,-4296.88623046875,304.1543884277344,0.4849640727043152,0.062943011522293,0.2969057857990265,291.1949768066406,291.1499938964844,271.59039306640625,270.37652587890625,283.7388610839844,293.276611328125,292.1954345703125,1.0,0.341136634349823,0.9416638016700744,0.9416638016700744,1.0,1.0,-1.5626823902130127,0.6872609853744507,0.8754214644432068,0.3252515792846679,0.0,0.0,0.5516769289970398,83.23619842529297,49.0,9.74118709564209,-13335.779296875,437.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3044128417969,308.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18098.869140625,18000.0,0.0,0.0,0.2984870076179504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442790389060974,0.5442848801612854,-5.8921659729094245e-06,0.0,0.0003029263752978,0.0,0.0,34.926631927490234,0.0,0.0,0.0,0.3852138519287109,4.0,0.0,1.0
808980,293.3106994628906,297.1499938964844,293.1499938964844,0.1080524623394012,-2418.556640625,304.1671142578125,0.7245770692825317,0.1823000907897949,0.1670398116111755,293.3172607421875,297.1499938964844,293.1499938964844,0.0933471173048019,-2262.621826171875,304.1685485839844,0.6962541341781616,0.1613032966852188,0.1562514305114746,293.203857421875,297.1499938964844,293.1499938964844,0.2391161918640136,-3558.850830078125,304.1591491699219,0.8926445841789246,0.3496103286743164,0.2459593266248703,293.2495422363281,297.1499938964844,293.1499938964844,0.3221808671951294,-6104.08251953125,304.1618347167969,0.9727797508239746,0.4437639117240906,0.4217703342437744,293.18310546875,297.1499938964844,293.1499938964844,0.0192758496850729,-4196.0693359375,304.1544189453125,0.493088960647583,0.0617969706654548,0.2901132702827453,291.2021484375,291.1499938964844,271.65142822265625,270.4228820800781,283.7776184082031,293.2794189453125,292.20263671875,1.0,0.3288552463054657,0.9410138130187988,0.9410138130187988,1.0,1.0,-1.537617802619934,0.6755014657974243,0.8621163368225098,0.3185502588748932,0.0,0.0,0.5442389845848083,74.11409759521484,37.0,9.96108627319336,-13073.2900390625,400.2176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2608947753906,308.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18111.3203125,18000.0,0.0,0.0,0.2944017052650451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312901139259338,0.5312959551811218,-5.810454240418039e-06,0.0,0.0002987803309224,0.0,0.0,33.42998123168945,0.0,0.0,0.0,0.380657285451889,4.0,0.0,1.0
809040,293.3106994628906,297.1499938964844,293.1499938964844,0.1080524623394012,-2418.556640625,304.1671142578125,0.7245770692825317,0.1823000907897949,0.1670398116111755,293.3172607421875,297.1499938964844,293.1499938964844,0.0933471173048019,-2262.621826171875,304.1685485839844,0.6962541341781616,0.1613032966852188,0.1562514305114746,293.203857421875,297.1499938964844,293.1499938964844,0.2391161918640136,-3558.850830078125,304.1591491699219,0.8926445841789246,0.3496103286743164,0.2459593266248703,293.2495422363281,297.1499938964844,293.1499938964844,0.3221808671951294,-6104.08251953125,304.1618347167969,0.9727797508239746,0.4437639117240906,0.4217703342437744,293.18310546875,297.1499938964844,293.1499938964844,0.0192758496850729,-4196.0693359375,304.1544189453125,0.493088960647583,0.0617969706654548,0.2901132702827453,291.2021484375,291.1499938964844,271.65142822265625,270.4228820800781,283.7776184082031,293.2794189453125,292.20263671875,1.0,0.3288552463054657,0.9410138130187988,0.9410138130187988,1.0,1.0,-1.537617802619934,0.6755014657974243,0.8621163368225098,0.3185502588748932,0.0,0.0,0.5442389845848083,74.11409759521484,37.0,9.96108627319336,-13073.2900390625,400.2176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2608947753906,308.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18111.3203125,18000.0,0.0,0.0,0.2944017052650451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312901139259338,0.5312959551811218,-5.810454240418039e-06,0.0,0.0002987803309224,0.0,0.0,33.42998123168945,0.0,0.0,0.0,0.380657285451889,4.0,0.0,1.0
809100,293.3115539550781,297.1499938964844,293.1499938964844,0.106297455728054,-2386.696044921875,304.1672058105469,0.730873703956604,0.1800959259271621,0.1648860275745391,293.3197631835937,297.1499938964844,293.1499938964844,0.0913627743721008,-2223.779296875,304.16876220703125,0.702194333076477,0.1586925834417343,0.1536104530096054,293.20513916015625,297.1499938964844,293.1499938964844,0.2380869537591934,-3546.554931640625,304.15936279296875,0.9043341279029846,0.3486735224723816,0.245176300406456,293.2503967285156,297.1499938964844,293.1499938964844,0.3206379413604736,-6080.60888671875,304.1624755859375,0.9838280081748962,0.4423364996910095,0.4202472865581512,293.183837890625,297.1499938964844,293.1499938964844,0.0188353937119245,-4145.6083984375,304.1544189453125,0.4982325136661529,0.0612312629818916,0.2867076992988586,291.20562744140625,291.1499938964844,271.6812438964844,270.4453430175781,283.7966613769531,293.2807006835937,292.2060852050781,1.0,0.3222862780094147,0.9406887888908386,0.9406887888908386,1.0,1.0,-1.5250043869018557,0.6695936322212219,0.8554108142852783,0.3151816427707672,0.0,0.0,0.5401765704154968,69.30406188964844,37.0,9.763259887695312,-12941.734375,381.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25213623046875,308.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18116.8125,18000.0,0.0,0.0,0.2922781109809875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242232084274292,0.5242289304733276,-5.766649337601848e-06,0.0,0.0002966251340694,0.0,0.0,32.635108947753906,0.0,0.0,0.0,0.3782010674476623,4.0,0.0,1.0
809160,293.3122863769531,297.1499938964844,293.1499938964844,0.1045567691326141,-2354.99462890625,304.167236328125,0.7382820844650269,0.1779060512781143,0.1627399921417236,293.3221435546875,297.1499938964844,293.1499938964844,0.0893702358007431,-2184.776611328125,304.1689758300781,0.7092146873474121,0.1560732424259185,0.1509550064802169,293.20635986328125,297.1499938964844,293.1499938964844,0.2370563596487045,-3534.241455078125,304.1595153808594,0.918720841407776,0.3477343916893005,0.2443884760141372,293.2511291503906,297.1499938964844,293.1499938964844,0.3190260827541351,-6056.61279296875,304.16314697265625,0.9949915409088136,0.4409201443195343,0.418727159500122,293.1845092773437,297.1499938964844,293.1499938964844,0.0184030141681432,-4095.21484375,304.1544189453125,0.5043418407440186,0.06066919490695,0.2833006083965301,291.2089233398437,291.1499938964844,271.7105712890625,270.4673156738281,283.8153991699219,293.2818603515625,292.2093505859375,1.0,0.3154703080654144,0.9404067993164062,0.9404067993164062,1.0,1.0,-1.5122781991958618,0.6636407375335693,0.8486375212669373,0.3117897510528564,0.0,0.0,0.5359172821044922,64.39114379882812,25.0,9.437384605407717,-12809.857421875,361.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2510986328125,308.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18121.474609375,18000.0,0.0,0.0,0.2900858223438263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168451070785522,0.5168508291244507,-5.721391516999574e-06,0.0,0.0002944002335425,0.0,0.0,31.819543838500977,0.0,0.0,0.0,0.3756527602672577,4.0,0.0,1.0
809220,293.313232421875,297.1499938964844,293.1499938964844,0.1010097190737724,-2289.716552734375,304.1674194335937,0.7512367367744446,0.1736019253730774,0.1585879772901535,293.32635498046875,297.1499938964844,293.1499938964844,0.0852796882390976,-2104.493896484375,304.16949462890625,0.7199529409408569,0.150856003165245,0.1457338333129882,293.2084655761719,297.1499938964844,293.1499938964844,0.2346290051937103,-3504.81298828125,304.16046142578125,0.9456167817115784,0.3458836674690246,0.2428883165121078,293.23760986328125,297.1499938964844,293.1499938964844,0.2969018816947937,-5707.3173828125,304.19683837890625,0.9990000128746032,0.4410113990306854,0.394295185804367,293.1853942871094,297.1499938964844,293.1499938964844,0.0175889264792203,-3996.25390625,304.154296875,0.5155815482139587,0.0596131011843681,0.2770898938179016,291.2343139648437,291.1499938964844,271.7676086425781,270.5096130371094,283.86016845703125,293.2811584472656,292.2387084960937,1.0,0.3003320097923279,0.939842700958252,0.939842700958252,1.0,1.0,-1.4625561237335205,0.6404135227203369,0.8221425414085388,0.2987696528434753,0.0,0.0,0.5236402153968811,56.197391510009766,25.0,42.21357345581055,-12433.0390625,317.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28289794921875,308.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18160.068359375,18000.0,0.0,0.0,0.2853217720985412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991888701915741,0.4991945028305053,-5.622307071462274e-06,0.0,0.000289565330604,0.0,0.0,29.958879470825195,0.0,0.0,0.0,0.3696351647377014,4.0,0.0,1.0
809280,293.313232421875,297.1499938964844,293.1499938964844,0.1010097190737724,-2289.716552734375,304.1674194335937,0.7512367367744446,0.1736019253730774,0.1585879772901535,293.32635498046875,297.1499938964844,293.1499938964844,0.0852796882390976,-2104.493896484375,304.16949462890625,0.7199529409408569,0.150856003165245,0.1457338333129882,293.2084655761719,297.1499938964844,293.1499938964844,0.2346290051937103,-3504.81298828125,304.16046142578125,0.9456167817115784,0.3458836674690246,0.2428883165121078,293.23760986328125,297.1499938964844,293.1499938964844,0.2969018816947937,-5707.3173828125,304.19683837890625,0.9990000128746032,0.4410113990306854,0.394295185804367,293.1853942871094,297.1499938964844,293.1499938964844,0.0175889264792203,-3996.25390625,304.154296875,0.5155815482139587,0.0596131011843681,0.2770898938179016,291.2343139648437,291.1499938964844,271.7676086425781,270.5096130371094,283.86016845703125,293.2811584472656,292.2387084960937,1.0,0.3003320097923279,0.939842700958252,0.939842700958252,1.0,1.0,-1.4625561237335205,0.6404135227203369,0.8221425414085388,0.2987696528434753,0.0,0.0,0.5236402153968811,56.197391510009766,25.0,42.21357345581055,-12433.0390625,317.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28289794921875,308.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18160.068359375,18000.0,0.0,0.0,0.2853217720985412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991888701915741,0.4991945028305053,-5.622307071462274e-06,0.0,0.000289565330604,0.0,0.0,29.958879470825195,0.0,0.0,0.0,0.3696351647377014,4.0,0.0,1.0
809340,293.314208984375,297.1499938964844,293.1499938964844,0.0975126922130584,-2224.85302734375,304.1674194335937,0.7605329751968384,0.1692658811807632,0.1545234471559524,293.3305358886719,297.1499938964844,293.1499938964844,0.0811615884304046,-2023.9984130859373,304.1698303222656,0.7261536121368408,0.1455419063568115,0.1405446380376815,293.2107849121094,297.1499938964844,293.1499938964844,0.2320926934480667,-3474.0205078125,304.1611328125,0.9653067588806152,0.3439330756664276,0.2414096146821975,293.19287109375,297.1499938964844,293.1499938964844,0.2741454243659973,-5349.46240234375,304.218505859375,0.9990000128746032,0.4478272199630737,0.3699415028095245,293.18609619140625,297.1499938964844,293.1499938964844,0.0168673992156982,-3904.929931640625,304.154052734375,0.524438202381134,0.0585768781602382,0.2715155780315399,291.2688293457031,291.1499938964844,271.8222351074219,270.54949951171875,283.9021911621094,293.279052734375,292.26983642578125,1.0,0.2880401611328125,0.9392786622047424,0.9392786622047424,1.0,1.0,-1.4137368202209473,0.6177855134010315,0.795951247215271,0.285813421010971,0.0,0.0,0.5049436092376709,50.3718147277832,43.0,35.45265579223633,-11965.5458984375,281.49774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39898681640625,308.3100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18233.736328125,18000.0,0.0,0.0,0.2794266641139984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4692437648773193,0.4692492485046386,-5.465996764542069e-06,0.0,0.0002835825434885,0.0,0.0,27.00252151489257,0.0,0.0,0.0,0.3599244952201843,4.0,0.0,1.0
809400,293.314208984375,297.1499938964844,293.1499938964844,0.0975126922130584,-2224.85302734375,304.1674194335937,0.7605329751968384,0.1692658811807632,0.1545234471559524,293.3305358886719,297.1499938964844,293.1499938964844,0.0811615884304046,-2023.9984130859373,304.1698303222656,0.7261536121368408,0.1455419063568115,0.1405446380376815,293.2107849121094,297.1499938964844,293.1499938964844,0.2320926934480667,-3474.0205078125,304.1611328125,0.9653067588806152,0.3439330756664276,0.2414096146821975,293.19287109375,297.1499938964844,293.1499938964844,0.2741454243659973,-5349.46240234375,304.218505859375,0.9990000128746032,0.4478272199630737,0.3699415028095245,293.18609619140625,297.1499938964844,293.1499938964844,0.0168673992156982,-3904.929931640625,304.154052734375,0.524438202381134,0.0585768781602382,0.2715155780315399,291.2688293457031,291.1499938964844,271.8222351074219,270.54949951171875,283.9021911621094,293.279052734375,292.26983642578125,1.0,0.2880401611328125,0.9392786622047424,0.9392786622047424,1.0,1.0,-1.4137368202209473,0.6177855134010315,0.795951247215271,0.285813421010971,0.0,0.0,0.5049436092376709,50.3718147277832,43.0,35.45265579223633,-11965.5458984375,281.49774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39898681640625,308.3100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18233.736328125,18000.0,0.0,0.0,0.2794266641139984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4692437648773193,0.4692492485046386,-5.465996764542069e-06,0.0,0.0002835825434885,0.0,0.0,27.00252151489257,0.0,0.0,0.0,0.3599244952201843,4.0,0.0,1.0
809460,293.3153991699219,297.1499938964844,293.1499938964844,0.09449053555727,-2169.16943359375,304.1666259765625,0.7559546828269958,0.1648647338151931,0.1505728811025619,293.3348693847656,297.1499938964844,293.1499938964844,0.0773729756474495,-1951.1280517578125,304.1695251464844,0.7194296717643738,0.1400870978832245,0.1354043930768966,293.21337890625,297.1499938964844,293.1499938964844,0.2304923981428146,-3455.261474609375,304.1600341796875,0.9658005237579346,0.3418662548065185,0.2399796694517135,293.1516418457031,297.1499938964844,293.1499938964844,0.270806223154068,-5304.46533203125,304.20025634765625,0.9990000128746032,0.4551510810852051,0.3671915233135223,293.1870422363281,297.1499938964844,293.1499938964844,0.0163171142339706,-3835.7587890625,304.15362548828125,0.5221531987190247,0.0574701204895973,0.2665506899356842,291.26324462890625,291.1499938964844,271.8741760253906,270.58673095703125,283.93707275390625,293.285888671875,292.260498046875,1.0,0.2850957214832306,0.9390637874603271,0.9390637874603271,1.0,1.0,-1.3918280601501465,0.6077139377593994,0.7841141819953918,0.2798782885074615,0.0,0.0,0.4896615743637085,49.4541130065918,61.0,-8.228225708007812,-11640.94140625,270.10870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.571533203125,308.2833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18200.33984375,18000.0,0.0,0.0,0.2723646759986877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419593214988708,0.4419646263122558,-5.311808763508452e-06,0.0,0.0002764155215118,0.0,0.0,24.415590286254883,0.0,0.0,0.0,0.3510509133338928,4.0,0.0,1.0
809520,293.3153991699219,297.1499938964844,293.1499938964844,0.09449053555727,-2169.16943359375,304.1666259765625,0.7559546828269958,0.1648647338151931,0.1505728811025619,293.3348693847656,297.1499938964844,293.1499938964844,0.0773729756474495,-1951.1280517578125,304.1695251464844,0.7194296717643738,0.1400870978832245,0.1354043930768966,293.21337890625,297.1499938964844,293.1499938964844,0.2304923981428146,-3455.261474609375,304.1600341796875,0.9658005237579346,0.3418662548065185,0.2399796694517135,293.1516418457031,297.1499938964844,293.1499938964844,0.270806223154068,-5304.46533203125,304.20025634765625,0.9990000128746032,0.4551510810852051,0.3671915233135223,293.1870422363281,297.1499938964844,293.1499938964844,0.0163171142339706,-3835.7587890625,304.15362548828125,0.5221531987190247,0.0574701204895973,0.2665506899356842,291.26324462890625,291.1499938964844,271.8741760253906,270.58673095703125,283.93707275390625,293.285888671875,292.260498046875,1.0,0.2850957214832306,0.9390637874603271,0.9390637874603271,1.0,1.0,-1.3918280601501465,0.6077139377593994,0.7841141819953918,0.2798782885074615,0.0,0.0,0.4896615743637085,49.4541130065918,61.0,-8.228225708007812,-11640.94140625,270.10870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.571533203125,308.2833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18200.33984375,18000.0,0.0,0.0,0.2723646759986877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419593214988708,0.4419646263122558,-5.311808763508452e-06,0.0,0.0002764155215118,0.0,0.0,24.415590286254883,0.0,0.0,0.0,0.3510509133338928,4.0,0.0,1.0
809580,293.31671142578125,297.1499938964844,293.1499938964844,0.0918281450867652,-2120.5556640625,304.16552734375,0.7398649454116821,0.1604131907224655,0.1467062383890152,293.3392944335937,297.1499938964844,293.1499938964844,0.0738089680671691,-1883.7220458984373,304.1689453125,0.7001150250434875,0.1345102190971374,0.1302837282419204,293.216064453125,297.1499938964844,293.1499938964844,0.2296782582998275,-3446.503662109375,304.1580505371094,0.949783742427826,0.3397137522697449,0.2385884225368499,293.1469421386719,297.1499938964844,293.1499938964844,0.2843970060348511,-5529.95849609375,304.1605224609375,0.9990000128746032,0.4561521410942077,0.3827672898769378,293.1884460449219,297.1499938964844,293.1499938964844,0.0158687457442283,-3780.703369140625,304.1531677246094,0.5103175044059753,0.0562504678964614,0.2618311047554016,291.2229919433594,291.1499938964844,271.9231872558594,270.6210632324219,283.95953369140625,293.2883605957031,292.2187805175781,1.0,0.2893486618995666,0.938848912715912,0.938848912715912,1.0,1.0,-1.3923921585083008,0.6080015301704407,0.7843906879425049,0.2799088656902313,0.0,0.0,0.4824333786964416,52.5811653137207,79.0,-47.03783798217773,-11510.990234375,277.75372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71368408203125,308.2667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.466796875,18000.0,0.0,0.0,0.2649487257003784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264437556266784,0.4264489710330963,-5.212328233028529e-06,0.0,0.0002688892709556,0.0,0.0,22.965181350708008,0.0,0.0,0.0,0.3458653390407562,4.0,0.0,1.0
809640,293.31671142578125,297.1499938964844,293.1499938964844,0.0918281450867652,-2120.5556640625,304.16552734375,0.7398649454116821,0.1604131907224655,0.1467062383890152,293.3392944335937,297.1499938964844,293.1499938964844,0.0738089680671691,-1883.7220458984373,304.1689453125,0.7001150250434875,0.1345102190971374,0.1302837282419204,293.216064453125,297.1499938964844,293.1499938964844,0.2296782582998275,-3446.503662109375,304.1580505371094,0.949783742427826,0.3397137522697449,0.2385884225368499,293.1469421386719,297.1499938964844,293.1499938964844,0.2843970060348511,-5529.95849609375,304.1605224609375,0.9990000128746032,0.4561521410942077,0.3827672898769378,293.1884460449219,297.1499938964844,293.1499938964844,0.0158687457442283,-3780.703369140625,304.1531677246094,0.5103175044059753,0.0562504678964614,0.2618311047554016,291.2229919433594,291.1499938964844,271.9231872558594,270.6210632324219,283.95953369140625,293.2883605957031,292.2187805175781,1.0,0.2893486618995666,0.938848912715912,0.938848912715912,1.0,1.0,-1.3923921585083008,0.6080015301704407,0.7843906879425049,0.2799088656902313,0.0,0.0,0.4824333786964416,52.5811653137207,79.0,-47.03783798217773,-11510.990234375,277.75372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71368408203125,308.2667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.466796875,18000.0,0.0,0.0,0.2649487257003784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264437556266784,0.4264489710330963,-5.212328233028529e-06,0.0,0.0002688892709556,0.0,0.0,22.965181350708008,0.0,0.0,0.0,0.3458653390407562,4.0,0.0,1.0
809700,293.3173828125,297.1499938964844,293.1499938964844,0.0905557498335838,-2097.387451171875,304.1650085449219,0.7292271852493286,0.1581669747829437,0.1447997987270355,293.3415222167969,297.1499938964844,293.1499938964844,0.0720445066690445,-1850.6776123046875,304.1687316894531,0.6869003772735596,0.1316768527030944,0.127727672457695,293.2174377441406,297.1499938964844,293.1499938964844,0.2294005155563354,-3443.725341796875,304.1571044921875,0.9367243647575378,0.3386072516441345,0.2379059344530105,293.1611328125,297.1499938964844,293.1499938964844,0.2962161898612976,-5720.7626953125,304.1371154785156,0.9990000128746032,0.453412115573883,0.3959040343761444,293.18951416015625,297.1499938964844,293.1499938964844,0.015645233914256,-3753.1591796875,304.1529846191406,0.5022563934326172,0.0555559955537319,0.2593716084957123,291.1976623535156,291.1499938964844,271.946533203125,270.6370544433594,283.9656982421875,293.28582763671875,292.1930847167969,1.0,0.2936736047267914,0.9387414455413818,0.9387414455413818,1.0,1.0,-1.3990298509597778,0.6110767126083374,0.7879531383514404,0.2815974056720733,0.0,0.0,0.4817789494991302,55.424346923828125,79.0,-59.41532897949219,-11508.4638671875,287.3192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7491455078125,308.2541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.947265625,18000.0,0.0,0.0,0.261426717042923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233162403106689,0.4233214259147644,-5.186353519093245e-06,0.0,0.0002653148840181,0.0,0.0,22.656219482421875,0.0,0.0,0.0,0.3447388708591461,4.0,0.0,1.0
809760,293.318115234375,297.1499938964844,293.1499938964844,0.0892993658781051,-2074.52392578125,304.1645812988281,0.7172838449478149,0.1559037119150161,0.1429061442613601,293.34375,297.1499938964844,293.1499938964844,0.0702711716294288,-1817.6644287109373,304.1685485839844,0.6724505424499512,0.1288111954927444,0.1251704096794128,293.2188415527344,297.1499938964844,293.1499938964844,0.2291615903377533,-3441.403564453125,304.15625,0.9213634729385376,0.3374794423580169,0.2372300326824188,293.1864013671875,297.1499938964844,293.1499938964844,0.3108550310134887,-5953.72607421875,304.11285400390625,0.9990000128746032,0.4483241140842438,0.4119367003440857,293.1908264160156,297.1499938964844,293.1499938964844,0.015408219769597,-3723.562255859375,304.15289306640625,0.4933913946151733,0.0547934882342815,0.256752073764801,291.1708679199219,291.1499938964844,271.9690246582031,270.6522521972656,283.9704895019531,293.2834777832031,292.1662902832031,1.0,0.299211323261261,0.9384447932243348,0.9384447932243348,1.0,1.0,-1.408974051475525,0.6156740188598633,0.7932999730110168,0.2841511070728302,0.0,0.0,0.4830687344074249,59.05177688598633,82.0,-66.7092056274414,-11541.3056640625,300.2934875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75213623046875,308.2353210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.998046875,18000.0,0.0,0.0,0.258190244436264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232399463653564,0.4232451319694519,-5.175586920813657e-06,0.0,0.0002620302548166,0.0,0.0,22.609838485717773,0.0,0.0,0.0,0.344569981098175,4.0,0.0,1.0
809820,293.3192138671875,297.1499938964844,293.1499938964844,0.0865192785859108,-2023.2264404296875,304.1643981933594,0.6900725364685059,0.1514212042093277,0.1391849070787429,293.3478088378906,297.1499938964844,293.1499938964844,0.0664303749799728,-1746.194580078125,304.1687927246094,0.6441720128059387,0.1230811476707458,0.1200825348496437,293.22125244140625,297.1499938964844,293.1499938964844,0.2279487550258636,-3427.059814453125,304.15631103515625,0.8918001055717468,0.3352457284927368,0.2359181642532348,293.2445373535156,297.1499938964844,293.1499938964844,0.3154106736183166,-6021.19873046875,304.1204528808594,0.9802442193031312,0.4355547428131103,0.41588294506073,293.19354248046875,297.1499938964844,293.1499938964844,0.0148537373170256,-3649.19140625,304.1528625488281,0.4737744927406311,0.0532083511352539,0.2512824237346649,291.1507263183594,291.1499938964844,272.0113830566406,270.6800231933594,283.9990539550781,293.2902526855469,292.1546325683594,1.0,0.30655038356781,0.9378514885902404,0.9378514885902404,1.0,1.0,-1.3946725130081177,0.6089662909507751,0.7857061624526978,0.2806208431720733,0.0,0.0,0.4854789674282074,67.21341705322266,85.0,-8.734885215759277,-11504.5830078125,313.51446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6654357910156,308.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6875,18000.0,0.0,0.0,0.2527922391891479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283189177513122,0.4283241331577301,-5.191179752728203e-06,0.0,0.0002565519826021,0.0,0.0,23.008995056152344,0.0,0.0,0.0,0.34592205286026,4.0,0.0,1.0
809880,293.3192138671875,297.1499938964844,293.1499938964844,0.0865192785859108,-2023.2264404296875,304.1643981933594,0.6900725364685059,0.1514212042093277,0.1391849070787429,293.3478088378906,297.1499938964844,293.1499938964844,0.0664303749799728,-1746.194580078125,304.1687927246094,0.6441720128059387,0.1230811476707458,0.1200825348496437,293.22125244140625,297.1499938964844,293.1499938964844,0.2279487550258636,-3427.059814453125,304.15631103515625,0.8918001055717468,0.3352457284927368,0.2359181642532348,293.2445373535156,297.1499938964844,293.1499938964844,0.3154106736183166,-6021.19873046875,304.1204528808594,0.9802442193031312,0.4355547428131103,0.41588294506073,293.19354248046875,297.1499938964844,293.1499938964844,0.0148537373170256,-3649.19140625,304.1528625488281,0.4737744927406311,0.0532083511352539,0.2512824237346649,291.1507263183594,291.1499938964844,272.0113830566406,270.6800231933594,283.9990539550781,293.2902526855469,292.1546325683594,1.0,0.30655038356781,0.9378514885902404,0.9378514885902404,1.0,1.0,-1.3946725130081177,0.6089662909507751,0.7857061624526978,0.2806208431720733,0.0,0.0,0.4854789674282074,67.21341705322266,85.0,-8.734885215759277,-11504.5830078125,313.51446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6654357910156,308.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6875,18000.0,0.0,0.0,0.2527922391891479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283189177513122,0.4283241331577301,-5.191179752728203e-06,0.0,0.0002565519826021,0.0,0.0,23.008995056152344,0.0,0.0,0.0,0.34592205286026,4.0,0.0,1.0
809940,293.3204345703125,297.1499938964844,293.1499938964844,0.0833142027258873,-1963.44287109375,304.1649169921875,0.6671465039253235,0.1468868851661682,0.1354250162839889,293.3518981933594,297.1499938964844,293.1499938964844,0.0621250197291374,-1666.5894775390625,304.169677734375,0.6217293739318848,0.1172415912151336,0.1149039268493652,293.2239074707031,297.1499938964844,293.1499938964844,0.225632444024086,-3398.506591796875,304.1579895019531,0.8696610927581787,0.332901120185852,0.2345413714647293,293.2675476074219,297.1499938964844,293.1499938964844,0.308603823184967,-5907.68310546875,304.1412048339844,0.9524757862091064,0.4284476041793823,0.4082718789577484,293.19647216796875,297.1499938964844,293.1499938964844,0.0141834178939461,-3552.24755859375,304.15301513671875,0.4507304728031158,0.0515099763870239,0.2452533096075058,291.1838684082031,291.1499938964844,272.04998779296875,270.70416259765625,284.0312805175781,293.2980041503906,292.1845703125,1.0,0.3115666806697845,0.9372581839561462,0.9372581839561462,1.0,1.0,-1.3662627935409546,0.5958677530288696,0.770395040512085,0.2731102705001831,0.0,0.0,0.4782206416130066,74.57418060302734,88.0,18.22906875610352,-11252.1572265625,318.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,308.1470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.271484375,18000.0,0.0,0.0,0.2481362968683242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4200773537158966,0.4200825095176697,-5.1705674195545726e-06,0.0,0.0002518268011044,0.0,0.0,22.381074905395508,0.0,0.0,0.0,0.3436330258846283,4.0,0.0,1.0
810000,293.3204345703125,297.1499938964844,293.1499938964844,0.0833142027258873,-1963.44287109375,304.1649169921875,0.6671465039253235,0.1468868851661682,0.1354250162839889,293.3518981933594,297.1499938964844,293.1499938964844,0.0621250197291374,-1666.5894775390625,304.169677734375,0.6217293739318848,0.1172415912151336,0.1149039268493652,293.2239074707031,297.1499938964844,293.1499938964844,0.225632444024086,-3398.506591796875,304.1579895019531,0.8696610927581787,0.332901120185852,0.2345413714647293,293.2675476074219,297.1499938964844,293.1499938964844,0.308603823184967,-5907.68310546875,304.1412048339844,0.9524757862091064,0.4284476041793823,0.4082718789577484,293.19647216796875,297.1499938964844,293.1499938964844,0.0141834178939461,-3552.24755859375,304.15301513671875,0.4507304728031158,0.0515099763870239,0.2452533096075058,291.1838684082031,291.1499938964844,272.04998779296875,270.70416259765625,284.0312805175781,293.2980041503906,292.1845703125,1.0,0.3115666806697845,0.9372581839561462,0.9372581839561462,1.0,1.0,-1.3662627935409546,0.5958677530288696,0.770395040512085,0.2731102705001831,0.0,0.0,0.4782206416130066,74.57418060302734,88.0,18.22906875610352,-11252.1572265625,318.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,308.1470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.271484375,18000.0,0.0,0.0,0.2481362968683242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4200773537158966,0.4200825095176697,-5.1705674195545726e-06,0.0,0.0002518268011044,0.0,0.0,22.381074905395508,0.0,0.0,0.0,0.3436330258846283,4.0,0.0,1.0
810060,293.3205871582031,297.1499938964844,293.1499938964844,0.0803086310625076,-1908.0108642578125,304.1649475097656,0.6500501036643982,0.1425344198942184,0.1316863745450973,293.3549499511719,297.1499938964844,293.1499938964844,0.0578741878271102,-1589.7271728515625,304.1701965332031,0.6017450094223022,0.1115021184086799,0.1096706986427307,293.2256774902344,297.1499938964844,293.1499938964844,0.2237788140773773,-3376.043212890625,304.1584167480469,0.8542134165763855,0.3306685984134674,0.2331335246562957,293.2747802734375,297.1499938964844,293.1499938964844,0.304692655801773,-5844.59423828125,304.1504821777344,0.931396782398224,0.4239850342273712,0.4038636088371277,293.1982116699219,297.1499938964844,293.1499938964844,0.0136474519968032,-3470.676513671875,304.1525573730469,0.4332459568977356,0.050000000745058,0.2392340153455734,291.1916809082031,291.1499938964844,272.086669921875,270.7260131835937,284.05865478515625,293.3013000488281,292.1922302246094,1.0,0.3152205646038055,0.9367384314537048,0.9367384314537048,1.0,1.0,-1.3412832021713257,0.5843759775161743,0.7569072246551514,0.2665498852729797,0.0,0.0,0.4721431732177734,80.39592742919922,91.0,13.32703685760498,-11014.138671875,320.4032592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4554748535156,308.05126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.22265625,18000.0,0.0,0.0,0.2436680048704147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110189974308014,0.4110241234302521,-5.128112206875812e-06,0.0,0.0002472920459695,0.0,0.0,21.62788200378418,0.0,0.0,0.0,0.3408450186252594,4.0,0.0,1.0
810120,293.3205871582031,297.1499938964844,293.1499938964844,0.0803086310625076,-1908.0108642578125,304.1649475097656,0.6500501036643982,0.1425344198942184,0.1316863745450973,293.3549499511719,297.1499938964844,293.1499938964844,0.0578741878271102,-1589.7271728515625,304.1701965332031,0.6017450094223022,0.1115021184086799,0.1096706986427307,293.2256774902344,297.1499938964844,293.1499938964844,0.2237788140773773,-3376.043212890625,304.1584167480469,0.8542134165763855,0.3306685984134674,0.2331335246562957,293.2747802734375,297.1499938964844,293.1499938964844,0.304692655801773,-5844.59423828125,304.1504821777344,0.931396782398224,0.4239850342273712,0.4038636088371277,293.1982116699219,297.1499938964844,293.1499938964844,0.0136474519968032,-3470.676513671875,304.1525573730469,0.4332459568977356,0.050000000745058,0.2392340153455734,291.1916809082031,291.1499938964844,272.086669921875,270.7260131835937,284.05865478515625,293.3013000488281,292.1922302246094,1.0,0.3152205646038055,0.9367384314537048,0.9367384314537048,1.0,1.0,-1.3412832021713257,0.5843759775161743,0.7569072246551514,0.2665498852729797,0.0,0.0,0.4721431732177734,80.39592742919922,91.0,13.32703685760498,-11014.138671875,320.4032592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4554748535156,308.05126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.22265625,18000.0,0.0,0.0,0.2436680048704147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110189974308014,0.4110241234302521,-5.128112206875812e-06,0.0,0.0002472920459695,0.0,0.0,21.62788200378418,0.0,0.0,0.0,0.3408450186252594,4.0,0.0,1.0
810180,293.3195495605469,297.1499938964844,293.1499938964844,0.0775032266974449,-1856.74462890625,304.1646423339844,0.6373742818832397,0.1384219229221344,0.1281265318393707,293.3566589355469,297.1499938964844,293.1499938964844,0.0537276864051818,-1516.19189453125,304.1703796386719,0.5834342837333679,0.1059605255722999,0.1045759543776512,293.22637939453125,297.1499938964844,293.1499938964844,0.2222333550453186,-3357.529296875,304.1581420898437,0.8435727953910828,0.328608900308609,0.2318147420883178,293.27642822265625,297.1499938964844,293.1499938964844,0.3019047379493713,-5800.5390625,304.15484619140625,0.9165310263633728,0.4204802811145782,0.4005961418151855,293.1990661621094,297.1499938964844,293.1499938964844,0.0134504064917564,-3446.77783203125,304.13287353515625,0.4254426956176758,0.050000000745058,0.23854660987854,291.1900939941406,291.1499938964844,272.1233215332031,270.74713134765625,284.0813903808594,293.30206298828125,292.1890563964844,1.0,0.3181991577148437,0.9362187385559082,0.9362187385559082,1.0,1.0,-1.324560046195984,0.5767022371292114,0.7478578090667725,0.2621371448040008,0.0,0.0,0.4666788876056671,84.8022232055664,79.0,-2.577479839324951,-10815.4580078125,322.9881286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.375732421875,307.9491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.72265625,18000.0,0.0,0.0,0.2394056022167205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021903574466705,0.4021954536437988,-5.0855019253504e-06,0.0,0.0002429662417853,0.0,0.0,20.90307807922364,0.0,0.0,0.0,0.3381231725215912,4.0,0.0,1.0
810240,293.3195495605469,297.1499938964844,293.1499938964844,0.0775032266974449,-1856.74462890625,304.1646423339844,0.6373742818832397,0.1384219229221344,0.1281265318393707,293.3566589355469,297.1499938964844,293.1499938964844,0.0537276864051818,-1516.19189453125,304.1703796386719,0.5834342837333679,0.1059605255722999,0.1045759543776512,293.22637939453125,297.1499938964844,293.1499938964844,0.2222333550453186,-3357.529296875,304.1581420898437,0.8435727953910828,0.328608900308609,0.2318147420883178,293.27642822265625,297.1499938964844,293.1499938964844,0.3019047379493713,-5800.5390625,304.15484619140625,0.9165310263633728,0.4204802811145782,0.4005961418151855,293.1990661621094,297.1499938964844,293.1499938964844,0.0134504064917564,-3446.77783203125,304.13287353515625,0.4254426956176758,0.050000000745058,0.23854660987854,291.1900939941406,291.1499938964844,272.1233215332031,270.74713134765625,284.0813903808594,293.30206298828125,292.1890563964844,1.0,0.3181991577148437,0.9362187385559082,0.9362187385559082,1.0,1.0,-1.324560046195984,0.5767022371292114,0.7478578090667725,0.2621371448040008,0.0,0.0,0.4666788876056671,84.8022232055664,79.0,-2.577479839324951,-10815.4580078125,322.9881286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.375732421875,307.9491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.72265625,18000.0,0.0,0.0,0.2394056022167205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021903574466705,0.4021954536437988,-5.0855019253504e-06,0.0,0.0002429662417853,0.0,0.0,20.90307807922364,0.0,0.0,0.0,0.3381231725215912,4.0,0.0,1.0
