time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810300,293.3187866210937,297.1499938964844,293.1499938964844,0.0761079490184784,-1831.4176025390625,304.1645202636719,0.6339571475982666,0.1364232152700424,0.1263304501771927,293.3572082519531,297.1499938964844,293.1499938964844,0.0516289062798023,-1479.4542236328125,304.17047119140625,0.5770066380500793,0.1032356992363929,0.1020009890198707,293.2264709472656,297.1499938964844,293.1499938964844,0.2215086966753006,-3348.89013671875,304.1579895019531,0.8420078158378601,0.3276225328445434,0.2311306893825531,293.27642822265625,297.1499938964844,293.1499938964844,0.300673097372055,-5781.328125,304.1562194824219,0.9141858220100404,0.4188790321350097,0.3990680575370788,293.19976806640625,297.1499938964844,293.1499938964844,0.0134361134842038,-3446.098876953125,304.1221618652344,0.4249065816402435,0.050000000745058,0.2386210411787033,291.1852722167969,291.1499938964844,272.14166259765625,270.7574157714844,284.0923767089844,293.30206298828125,292.1846008300781,1.0,0.3173696100711822,0.9359588623046876,0.9359588623046876,1.0,1.0,-1.3167474269866943,0.5731142163276672,0.7436332702636719,0.260100245475769,0.0,0.0,0.4648182392120361,85.1008071899414,79.0,-6.231513977050781,-10733.3564453125,320.20916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3363037109375,307.90777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.052734375,18000.0,0.0,0.0,0.2373876422643661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990615308284759,0.3990665972232818,-5.068462542112684e-06,0.0,0.0002409182779956,0.0,0.0,20.642484664916992,0.0,0.0,0.0,0.3371245563030243,4.0,0.0,1.0
810360,293.31787109375,297.1499938964844,293.1499938964844,0.0746803507208824,-1805.5556640625,304.1644592285156,0.6321393251419067,0.1344659030437469,0.1245260015130043,293.3575744628906,297.1499938964844,293.1499938964844,0.049481738358736,-1442.0975341796875,304.170654296875,0.5722471475601196,0.1005399674177169,0.0994072258472442,293.2264099121094,297.1499938964844,293.1499938964844,0.2207151502370834,-3339.34716796875,304.1579895019531,0.8425994515419006,0.3266667425632477,0.2304334938526153,293.276123046875,297.1499938964844,293.1499938964844,0.2993742823600769,-5761.0849609375,304.1574401855469,0.9146931767463684,0.4173402786254883,0.3975634276866913,293.20050048828125,297.1499938964844,293.1499938964844,0.0133970212191343,-3441.485595703125,304.111328125,0.4258687794208526,0.050000000745058,0.2384788244962692,291.1830749511719,291.1499938964844,272.1600036621094,270.7675170898437,284.103271484375,293.3018798828125,292.18280029296875,1.0,0.3154531121253967,0.9357813000679016,0.9357813000679016,1.0,1.0,-1.3086543083190918,0.5694050192832947,0.7392492890357971,0.2579922974109649,0.0,0.0,0.4628435969352722,84.21351623535156,67.0,-5.24252986907959,-10653.5908203125,314.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2957458496094,307.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.3828125,18000.0,0.0,0.0,0.2354615777730941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396238774061203,0.3962438404560089,-5.054305802332237e-06,0.0,0.0002389635774306,0.0,0.0,20.41330909729004,0.0,0.0,0.0,0.336230456829071,4.0,0.0,1.0
810420,293.3156433105469,297.1499938964844,293.1499938964844,0.0718010365962982,-1753.6881103515625,304.1644287109375,0.6318701505661011,0.130666434764862,0.1209328919649124,293.3578491210937,297.1499938964844,293.1499938964844,0.0451178662478923,-1366.7894287109375,304.1710510253906,0.5662333369255066,0.0952252000570297,0.094200499355793,293.22589111328125,297.1499938964844,293.1499938964844,0.2190644443035125,-3319.4169921875,304.1580810546875,0.8484739661216736,0.3248317539691925,0.2290259301662445,293.27490234375,297.1499938964844,293.1499938964844,0.2967174351215362,-5719.81005859375,304.15936279296875,0.9219104647636414,0.4143921136856079,0.3945994079113006,293.201904296875,297.1499938964844,293.1499938964844,0.0132735725492239,-3425.125,304.0896301269531,0.4311793446540832,0.050000000745058,0.2377454936504364,291.18145751953125,291.1499938964844,272.1966552734375,270.78729248046875,284.1249694824219,293.30108642578125,292.1813049316406,1.0,0.3089883923530578,0.9354261755943298,0.9354261755943298,1.0,1.0,-1.2919635772705078,0.5617662072181702,0.7301973700523376,0.2536557018756866,0.0,0.0,0.458768755197525,80.03630065917969,55.0,-2.9052062034606934,-10490.5849609375,298.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2142333984375,307.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.79296875,18000.0,0.0,0.0,0.2318579107522964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904100060462951,0.3904150426387787,-5.027708994020941e-06,0.0,0.000235306302784,0.0,0.0,19.95387458801269,0.0,0.0,0.0,0.3344430923461914,4.0,0.0,1.0
810480,293.3156433105469,297.1499938964844,293.1499938964844,0.0718010365962982,-1753.6881103515625,304.1644287109375,0.6318701505661011,0.130666434764862,0.1209328919649124,293.3578491210937,297.1499938964844,293.1499938964844,0.0451178662478923,-1366.7894287109375,304.1710510253906,0.5662333369255066,0.0952252000570297,0.094200499355793,293.22589111328125,297.1499938964844,293.1499938964844,0.2190644443035125,-3319.4169921875,304.1580810546875,0.8484739661216736,0.3248317539691925,0.2290259301662445,293.27490234375,297.1499938964844,293.1499938964844,0.2967174351215362,-5719.81005859375,304.15936279296875,0.9219104647636414,0.4143921136856079,0.3945994079113006,293.201904296875,297.1499938964844,293.1499938964844,0.0132735725492239,-3425.125,304.0896301269531,0.4311793446540832,0.050000000745058,0.2377454936504364,291.18145751953125,291.1499938964844,272.1966552734375,270.78729248046875,284.1249694824219,293.30108642578125,292.1813049316406,1.0,0.3089883923530578,0.9354261755943298,0.9354261755943298,1.0,1.0,-1.2919635772705078,0.5617662072181702,0.7301973700523376,0.2536557018756866,0.0,0.0,0.458768755197525,80.03630065917969,55.0,-2.9052062034606934,-10490.5849609375,298.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2142333984375,307.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.79296875,18000.0,0.0,0.0,0.2318579107522964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904100060462951,0.3904150426387787,-5.027708994020941e-06,0.0,0.000235306302784,0.0,0.0,19.95387458801269,0.0,0.0,0.0,0.3344430923461914,4.0,0.0,1.0
810540,293.3129272460937,297.1499938964844,293.1499938964844,0.0689209625124931,-1702.27294921875,304.1644287109375,0.6354269981384277,0.1270148009061813,0.1173884645104408,293.35760498046875,297.1499938964844,293.1499938964844,0.0407187826931476,-1291.290283203125,304.1713562011719,0.5640876889228821,0.0900058597326278,0.0889954790472984,293.2250366210937,297.1499938964844,293.1499938964844,0.2173768132925033,-3298.978515625,304.158203125,0.8599825501441956,0.3230833113193512,0.2276153415441513,293.2731628417969,297.1499938964844,293.1499938964844,0.294022262096405,-5678.06494140625,304.1607360839844,0.9364214539527892,0.4115747213363647,0.3916786909103393,293.2030639648437,297.1499938964844,293.1499938964844,0.0131104020401835,-3402.2978515625,304.0682983398437,0.4409578740596771,0.050000000745058,0.2365855276584625,291.1814880371094,291.1499938964844,272.2333374023437,270.80645751953125,284.146484375,293.29986572265625,292.1815185546875,1.0,0.2998520731925964,0.935071051120758,0.935071051120758,1.0,1.0,-1.274869441986084,0.5539565086364746,0.7209128737449646,0.2492299973964691,0.0,0.0,0.4545912742614746,73.57929992675781,43.0,-0.223178282380104,-10328.3984375,277.1756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1371459960937,307.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.75390625,18000.0,0.0,0.0,0.2285288870334625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845793306827545,0.3845843374729156,-5.001922545488924e-06,0.0,0.0002319277700735,0.0,0.0,19.50284767150879,0.0,0.0,0.0,0.3326702117919922,4.0,0.0,1.0
810600,293.3129272460937,297.1499938964844,293.1499938964844,0.0689209625124931,-1702.27294921875,304.1644287109375,0.6354269981384277,0.1270148009061813,0.1173884645104408,293.35760498046875,297.1499938964844,293.1499938964844,0.0407187826931476,-1291.290283203125,304.1713562011719,0.5640876889228821,0.0900058597326278,0.0889954790472984,293.2250366210937,297.1499938964844,293.1499938964844,0.2173768132925033,-3298.978515625,304.158203125,0.8599825501441956,0.3230833113193512,0.2276153415441513,293.2731628417969,297.1499938964844,293.1499938964844,0.294022262096405,-5678.06494140625,304.1607360839844,0.9364214539527892,0.4115747213363647,0.3916786909103393,293.2030639648437,297.1499938964844,293.1499938964844,0.0131104020401835,-3402.2978515625,304.0682983398437,0.4409578740596771,0.050000000745058,0.2365855276584625,291.1814880371094,291.1499938964844,272.2333374023437,270.80645751953125,284.146484375,293.29986572265625,292.1815185546875,1.0,0.2998520731925964,0.935071051120758,0.935071051120758,1.0,1.0,-1.274869441986084,0.5539565086364746,0.7209128737449646,0.2492299973964691,0.0,0.0,0.4545912742614746,73.57929992675781,43.0,-0.223178282380104,-10328.3984375,277.1756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1371459960937,307.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.75390625,18000.0,0.0,0.0,0.2285288870334625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845793306827545,0.3845843374729156,-5.001922545488924e-06,0.0,0.0002319277700735,0.0,0.0,19.50284767150879,0.0,0.0,0.0,0.3326702117919922,4.0,0.0,1.0
810660,293.3099365234375,297.1499938964844,293.1499938964844,0.0660581141710281,-1651.6788330078125,304.1643981933594,0.6427246928215027,0.1234982013702392,0.1139139905571937,293.3569641113281,297.1499938964844,293.1499938964844,0.0363531112670898,-1216.05908203125,304.1715087890625,0.5654636025428772,0.0848782286047935,0.0838199406862258,293.2239074707031,297.1499938964844,293.1499938964844,0.2156746834516525,-3278.315673828125,304.1582946777344,0.8773305416107178,0.3214101791381836,0.2262157797813415,293.2711486816406,297.1499938964844,293.1499938964844,0.2913112342357635,-5636.13427734375,304.1616516113281,0.957047164440155,0.4088631272315979,0.3888044059276581,293.20391845703125,297.1499938964844,293.1499938964844,0.01292419526726,-3375.399169921875,304.0475769042969,0.4559140801429748,0.050000000745058,0.2351526767015457,291.1829528808594,291.1499938964844,272.2699890136719,270.8251037597656,284.16778564453125,293.29833984375,292.1830444335937,1.0,0.2887474596500397,0.9347285628318788,0.9347285628318788,1.0,1.0,-1.2576360702514648,0.5460970997810364,0.7115389704704285,0.2447870820760727,0.0,0.0,0.4501078128814697,65.66761779785156,31.0,1.6393275260925293,-10165.8876953125,253.3825225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0687255859375,307.64874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.544921875,18000.0,0.0,0.0,0.2254055887460708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784508407115936,0.3784558176994324,-4.975735464540776e-06,0.0,0.0002287580282427,0.0,0.0,19.03793716430664,0.0,0.0,0.0,0.3308269679546356,4.0,0.0,1.0
810720,293.3099365234375,297.1499938964844,293.1499938964844,0.0660581141710281,-1651.6788330078125,304.1643981933594,0.6427246928215027,0.1234982013702392,0.1139139905571937,293.3569641113281,297.1499938964844,293.1499938964844,0.0363531112670898,-1216.05908203125,304.1715087890625,0.5654636025428772,0.0848782286047935,0.0838199406862258,293.2239074707031,297.1499938964844,293.1499938964844,0.2156746834516525,-3278.315673828125,304.1582946777344,0.8773305416107178,0.3214101791381836,0.2262157797813415,293.2711486816406,297.1499938964844,293.1499938964844,0.2913112342357635,-5636.13427734375,304.1616516113281,0.957047164440155,0.4088631272315979,0.3888044059276581,293.20391845703125,297.1499938964844,293.1499938964844,0.01292419526726,-3375.399169921875,304.0475769042969,0.4559140801429748,0.050000000745058,0.2351526767015457,291.1829528808594,291.1499938964844,272.2699890136719,270.8251037597656,284.16778564453125,293.29833984375,292.1830444335937,1.0,0.2887474596500397,0.9347285628318788,0.9347285628318788,1.0,1.0,-1.2576360702514648,0.5460970997810364,0.7115389704704285,0.2447870820760727,0.0,0.0,0.4501078128814697,65.66761779785156,31.0,1.6393275260925293,-10165.8876953125,253.3825225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0687255859375,307.64874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.544921875,18000.0,0.0,0.0,0.2254055887460708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784508407115936,0.3784558176994324,-4.975735464540776e-06,0.0,0.0002287580282427,0.0,0.0,19.03793716430664,0.0,0.0,0.0,0.3308269679546356,4.0,0.0,1.0
810780,293.3066711425781,297.1499938964844,293.1499938964844,0.0632253438234329,-1602.1646728515625,304.164306640625,0.6545756459236145,0.120104931294918,0.1105180904269218,293.35595703125,297.1499938964844,293.1499938964844,0.0317308120429515,-1139.152099609375,304.1720886230469,0.5706984400749207,0.0798388123512268,0.0786930620670318,293.2225952148437,297.1499938964844,293.1499938964844,0.2139908522367477,-3257.8466796875,304.1583251953125,0.9015485644340516,0.3198069334030151,0.2248398959636688,293.2689514160156,297.1499938964844,293.1499938964844,0.2886227667331695,-5594.58837890625,304.1622314453125,0.9817277789115906,0.4062436819076538,0.3859835863113403,293.2044372558594,297.1499938964844,293.1499938964844,0.0127264773473143,-3346.17724609375,304.0274963378906,0.4751335680484772,0.050000000745058,0.2335499674081802,291.1849060058594,291.1499938964844,272.3066711425781,270.84326171875,284.1888427734375,293.2965393066406,292.18505859375,1.0,0.2761063277721405,0.9343860149383544,0.9343860149383544,1.0,1.0,-1.2404441833496094,0.5382692813873291,0.7021749019622803,0.2403757870197296,0.0,0.0,0.4453232586383819,56.85395050048828,25.0,2.5936834812164307,-10004.197265625,228.2923126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0119323730469,307.584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.294921875,18000.0,0.0,0.0,0.2224167436361313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719958662986755,0.3720008134841919,-4.948675723426277e-06,0.0,0.0002257247106172,0.0,0.0,18.556516647338867,0.0,0.0,0.0,0.3289097249507904,4.0,0.0,1.0
810840,293.3066711425781,297.1499938964844,293.1499938964844,0.0632253438234329,-1602.1646728515625,304.164306640625,0.6545756459236145,0.120104931294918,0.1105180904269218,293.35595703125,297.1499938964844,293.1499938964844,0.0317308120429515,-1139.152099609375,304.1720886230469,0.5706984400749207,0.0798388123512268,0.0786930620670318,293.2225952148437,297.1499938964844,293.1499938964844,0.2139908522367477,-3257.8466796875,304.1583251953125,0.9015485644340516,0.3198069334030151,0.2248398959636688,293.2689514160156,297.1499938964844,293.1499938964844,0.2886227667331695,-5594.58837890625,304.1622314453125,0.9817277789115906,0.4062436819076538,0.3859835863113403,293.2044372558594,297.1499938964844,293.1499938964844,0.0127264773473143,-3346.17724609375,304.0274963378906,0.4751335680484772,0.050000000745058,0.2335499674081802,291.1849060058594,291.1499938964844,272.3066711425781,270.84326171875,284.1888427734375,293.2965393066406,292.18505859375,1.0,0.2761063277721405,0.9343860149383544,0.9343860149383544,1.0,1.0,-1.2404441833496094,0.5382692813873291,0.7021749019622803,0.2403757870197296,0.0,0.0,0.4453232586383819,56.85395050048828,25.0,2.5936834812164307,-10004.197265625,228.2923126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0119323730469,307.584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.294921875,18000.0,0.0,0.0,0.2224167436361313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719958662986755,0.3720008134841919,-4.948675723426277e-06,0.0,0.0002257247106172,0.0,0.0,18.556516647338867,0.0,0.0,0.0,0.3289097249507904,4.0,0.0,1.0
810900,293.30499267578125,297.1499938964844,293.1499938964844,0.0618403628468513,-1578.166748046875,304.1642150878906,0.6612499952316284,0.118449181318283,0.1088725328445434,293.3553466796875,297.1499938964844,293.1499938964844,0.030089970678091,-1104.9757080078125,304.17108154296875,0.5735432505607605,0.0773482471704483,0.0761726126074791,293.2218933105469,297.1499938964844,293.1499938964844,0.2131782323122024,-3247.9677734375,304.1582946777344,0.9153515696525574,0.3190238177776336,0.2241774201393127,293.2677917480469,297.1499938964844,293.1499938964844,0.2873141169548034,-5574.384765625,304.1623840332031,0.9929161071777344,0.4049632251262665,0.3846167623996734,293.20458984375,297.1499938964844,293.1499938964844,0.0126352114602923,-3332.586181640625,304.01763916015625,0.4831038117408752,0.050000000745058,0.2328147292137146,291.1859436035156,291.1499938964844,272.32501220703125,270.8522033691406,284.19921875,293.2955627441406,292.18603515625,1.0,0.2701937556266784,0.9342147707939148,0.9342147707939148,1.0,1.0,-1.23212468624115,0.5344860553741455,0.6976386904716492,0.2382472455501556,0.0,0.0,0.4428259432315826,52.8056869506836,25.0,2.569431781768799,-9924.724609375,216.83563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9883117675781,307.5545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.072265625,18000.0,0.0,0.0,0.220952957868576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686506450176239,0.3686555922031402,-4.934845037496416e-06,0.0,0.0002242391637992,0.0,0.0,18.31024742126465,0.0,0.0,0.0,0.3279259800910949,4.0,0.0,1.0
810960,293.30328369140625,297.1499938964844,293.1499938964844,0.060483667999506,-1554.7921142578125,304.1640930175781,0.6673518419265747,0.1168216317892074,0.1072717159986496,293.35467529296875,297.1499938964844,293.1499938964844,0.0281242579221725,-1068.69287109375,304.1708374023437,0.5754531621932983,0.0748791545629501,0.0736927017569542,293.2211608886719,297.1499938964844,293.1499938964844,0.2123900949954986,-3238.383056640625,304.1582336425781,0.9290934801101683,0.3182541131973266,0.2235393524169922,293.26593017578125,297.1499938964844,293.1499938964844,0.2832909226417541,-5509.43701171875,304.1677551269531,0.9990000128746032,0.4038335084915161,0.3799190819263458,293.2046813964844,297.1499938964844,293.1499938964844,0.0125551847741007,-3320.651123046875,304.0079040527344,0.4899592995643616,0.050000000745058,0.2321925610303878,291.1869812011719,291.1499938964844,272.34332275390625,270.86102294921875,284.2108459472656,293.29449462890625,292.1873779296875,1.0,0.2643521428108215,0.9340710043907166,0.9340710043907166,1.0,1.0,-1.2202163934707642,0.5290464758872986,0.6911699175834656,0.235308438539505,0.0,0.0,0.4402621984481811,49.31190872192383,25.0,4.602116107940674,-9832.9345703125,205.43997192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9681701660156,307.5325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.50390625,18000.0,0.0,0.0,0.2194995880126953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652613461017608,0.3652662634849548,-4.920905212202342e-06,0.0,0.0002227641816716,0.0,0.0,18.062747955322266,0.0,0.0,0.0,0.3269347846508026,4.0,0.0,1.0
811020,293.3000183105469,297.1499938964844,293.1499938964844,0.0577223114669323,-1507.2818603515625,304.1640014648437,0.6731395721435547,0.1136050596833229,0.1042305678129196,293.3533020019531,297.1499938964844,293.1499938964844,0.0244446787983179,-996.7305297851562,304.1700134277344,0.5722053647041321,0.0699720457196235,0.0688912272453308,293.21990966796875,297.1499938964844,293.1499938964844,0.2104361355304718,-3214.114501953125,304.15875244140625,0.9463988542556764,0.3167088031768799,0.2223579138517379,293.2431030273437,297.1499938964844,293.1499938964844,0.2652098834514618,-5220.58203125,304.19146728515625,0.9990000128746032,0.4054781198501587,0.3601717948913574,293.2047119140625,297.1499938964844,293.1499938964844,0.012412522919476,-3297.389892578125,303.9892272949219,0.4987894594669342,0.050000000745058,0.2314621806144714,291.2129821777344,291.1499938964844,272.3800048828125,270.8783874511719,284.2351989746094,293.2883605957031,292.2156677246094,1.0,0.2546985745429992,0.9337834119796752,0.9337834119796752,1.0,1.0,-1.1846696138381958,0.5129682421684265,0.6717013716697693,0.2262670993804931,0.0,0.0,0.4304289519786834,44.89972305297852,25.0,30.713041305541992,-9574.7314453125,184.83660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9555358886719,307.5087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18081.212890625,18000.0,0.0,0.0,0.216394305229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547977209091186,0.3548026084899902,-4.886162514594616e-06,0.0,0.0002196127170464,0.0,0.0,17.336463928222656,0.0,0.0,0.0,0.3239921033382416,4.0,0.0,1.0
811080,293.3000183105469,297.1499938964844,293.1499938964844,0.0577223114669323,-1507.2818603515625,304.1640014648437,0.6731395721435547,0.1136050596833229,0.1042305678129196,293.3533020019531,297.1499938964844,293.1499938964844,0.0244446787983179,-996.7305297851562,304.1700134277344,0.5722053647041321,0.0699720457196235,0.0688912272453308,293.21990966796875,297.1499938964844,293.1499938964844,0.2104361355304718,-3214.114501953125,304.15875244140625,0.9463988542556764,0.3167088031768799,0.2223579138517379,293.2431030273437,297.1499938964844,293.1499938964844,0.2652098834514618,-5220.58203125,304.19146728515625,0.9990000128746032,0.4054781198501587,0.3601717948913574,293.2047119140625,297.1499938964844,293.1499938964844,0.012412522919476,-3297.389892578125,303.9892272949219,0.4987894594669342,0.050000000745058,0.2314621806144714,291.2129821777344,291.1499938964844,272.3800048828125,270.8783874511719,284.2351989746094,293.2883605957031,292.2156677246094,1.0,0.2546985745429992,0.9337834119796752,0.9337834119796752,1.0,1.0,-1.1846696138381958,0.5129682421684265,0.6717013716697693,0.2262670993804931,0.0,0.0,0.4304289519786834,44.89972305297852,25.0,30.713041305541992,-9574.7314453125,184.83660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9555358886719,307.5087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18081.212890625,18000.0,0.0,0.0,0.216394305229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547977209091186,0.3548026084899902,-4.886162514594616e-06,0.0,0.0002196127170464,0.0,0.0,17.336463928222656,0.0,0.0,0.0,0.3239921033382416,4.0,0.0,1.0
811140,293.2969665527344,297.1499938964844,293.1499938964844,0.055073045194149,-1462.373779296875,304.16375732421875,0.6769229173660278,0.1104192584753036,0.1012470498681068,293.3520812988281,297.1499938964844,293.1499938964844,0.0211458578705787,-926.6812744140624,304.1688232421875,0.5660051107406616,0.0650718137621879,0.0641319900751113,293.2189636230469,297.1499938964844,293.1499938964844,0.2087366580963134,-3193.213623046875,304.1586608886719,0.9600659012794496,0.315127968788147,0.2211755961179733,293.2060852050781,297.1499938964844,293.1499938964844,0.2507438361644745,-4989.53466796875,304.20147705078125,0.9990000128746032,0.4106045067310333,0.344356507062912,293.20465087890625,297.1499938964844,293.1499938964844,0.0123031707480549,-3280.29541015625,303.9705810546875,0.5065414309501648,0.050000000745058,0.2309054881334304,291.22802734375,291.1499938964844,272.4166564941406,270.8954772949219,284.2585144042969,293.2836608886719,292.228759765625,1.0,0.2466847896575927,0.933495819568634,0.933495819568634,1.0,1.0,-1.1543031930923462,0.4992697834968567,0.6550333499908447,0.2186369448900222,0.0,0.0,0.4188035130500793,41.50298690795898,43.0,19.407241821289062,-9297.6943359375,168.77574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9949951171875,307.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.744140625,18000.0,0.0,0.0,0.2127141803503036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398876190185547,0.3398924469947815,-4.831807018490508e-06,0.0,0.0002158778515877,0.0,0.0,16.312562942504883,0.0,0.0,0.0,0.3198997974395752,4.0,0.0,1.0
811200,293.2969665527344,297.1499938964844,293.1499938964844,0.055073045194149,-1462.373779296875,304.16375732421875,0.6769229173660278,0.1104192584753036,0.1012470498681068,293.3520812988281,297.1499938964844,293.1499938964844,0.0211458578705787,-926.6812744140624,304.1688232421875,0.5660051107406616,0.0650718137621879,0.0641319900751113,293.2189636230469,297.1499938964844,293.1499938964844,0.2087366580963134,-3193.213623046875,304.1586608886719,0.9600659012794496,0.315127968788147,0.2211755961179733,293.2060852050781,297.1499938964844,293.1499938964844,0.2507438361644745,-4989.53466796875,304.20147705078125,0.9990000128746032,0.4106045067310333,0.344356507062912,293.20465087890625,297.1499938964844,293.1499938964844,0.0123031707480549,-3280.29541015625,303.9705810546875,0.5065414309501648,0.050000000745058,0.2309054881334304,291.22802734375,291.1499938964844,272.4166564941406,270.8954772949219,284.2585144042969,293.2836608886719,292.228759765625,1.0,0.2466847896575927,0.933495819568634,0.933495819568634,1.0,1.0,-1.1543031930923462,0.4992697834968567,0.6550333499908447,0.2186369448900222,0.0,0.0,0.4188035130500793,41.50298690795898,43.0,19.407241821289062,-9297.6943359375,168.77574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9949951171875,307.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.744140625,18000.0,0.0,0.0,0.2127141803503036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398876190185547,0.3398924469947815,-4.831807018490508e-06,0.0,0.0002158778515877,0.0,0.0,16.312562942504883,0.0,0.0,0.0,0.3198997974395752,4.0,0.0,1.0
811260,293.2943115234375,297.1499938964844,293.1499938964844,0.0526920445263385,-1422.7479248046875,304.1631164550781,0.6681038737297058,0.1072393134236335,0.0984151884913444,293.35107421875,297.1499938964844,293.1499938964844,0.0183134824037551,-860.5645751953125,304.1672668457031,0.5467087030410767,0.0601530186831951,0.0595076456665992,293.2183837890625,297.1499938964844,293.1499938964844,0.2076239287853241,-3179.9892578125,304.1575622558594,0.9553545117378236,0.3134989440441131,0.220070019364357,293.1773376464844,297.1499938964844,293.1499938964844,0.2527983784675598,-5029.50634765625,304.1800842285156,0.9990000128746032,0.4150732159614563,0.3474307954311371,293.20489501953125,297.1499938964844,293.1499938964844,0.0122807398438453,-3279.3447265625,303.95074462890625,0.5049741268157959,0.050000000745058,0.2310122698545456,291.2187805175781,291.1499938964844,272.4533386230469,270.91229248046875,284.27716064453125,293.2845458984375,292.2149353027344,1.0,0.2473534941673278,0.9334589838981628,0.9334589838981628,1.0,1.0,-1.1478314399719238,0.496377944946289,0.65145343542099,0.2169602215290069,0.0,0.0,0.4097042083740234,41.98167037963867,61.0,-19.40291976928711,-9131.2998046875,167.79583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0626220703125,307.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.4765625,18000.0,0.0,0.0,0.2085226029157638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268560767173767,0.3268608748912811,-4.779461960424669e-06,0.0,0.0002116239338647,0.0,0.0,15.428876876831056,0.0,0.0,0.0,0.3163276314735412,4.0,0.0,1.0
811320,293.2943115234375,297.1499938964844,293.1499938964844,0.0526920445263385,-1422.7479248046875,304.1631164550781,0.6681038737297058,0.1072393134236335,0.0984151884913444,293.35107421875,297.1499938964844,293.1499938964844,0.0183134824037551,-860.5645751953125,304.1672668457031,0.5467087030410767,0.0601530186831951,0.0595076456665992,293.2183837890625,297.1499938964844,293.1499938964844,0.2076239287853241,-3179.9892578125,304.1575622558594,0.9553545117378236,0.3134989440441131,0.220070019364357,293.1773376464844,297.1499938964844,293.1499938964844,0.2527983784675598,-5029.50634765625,304.1800842285156,0.9990000128746032,0.4150732159614563,0.3474307954311371,293.20489501953125,297.1499938964844,293.1499938964844,0.0122807398438453,-3279.3447265625,303.95074462890625,0.5049741268157959,0.050000000745058,0.2310122698545456,291.2187805175781,291.1499938964844,272.4533386230469,270.91229248046875,284.27716064453125,293.2845458984375,292.2149353027344,1.0,0.2473534941673278,0.9334589838981628,0.9334589838981628,1.0,1.0,-1.1478314399719238,0.496377944946289,0.65145343542099,0.2169602215290069,0.0,0.0,0.4097042083740234,41.98167037963867,61.0,-19.40291976928711,-9131.2998046875,167.79583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0626220703125,307.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.4765625,18000.0,0.0,0.0,0.2085226029157638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268560767173767,0.3268608748912811,-4.779461960424669e-06,0.0,0.0002116239338647,0.0,0.0,15.428876876831056,0.0,0.0,0.0,0.3163276314735412,4.0,0.0,1.0
811380,293.2919616699219,297.1499938964844,293.1499938964844,0.0506058819591999,-1388.79443359375,304.1622314453125,0.6494437456130981,0.1040567383170127,0.0956977382302284,293.350341796875,297.1499938964844,293.1499938964844,0.0158931761980056,-798.1779174804688,304.1655578613281,0.517769455909729,0.0552134774625301,0.0549856796860694,293.21807861328125,297.1499938964844,293.1499938964844,0.2072821706533432,-3176.82275390625,304.1556091308594,0.9341235756874084,0.3118321895599365,0.2190258055925369,293.1849060058594,297.1499938964844,293.1499938964844,0.2702295482158661,-5317.7509765625,304.1407165527344,0.9990000128746032,0.4129303097724914,0.3671154081821441,293.2057800292969,297.1499938964844,293.1499938964844,0.0123482951894402,-3296.041015625,303.92828369140625,0.4956012070178985,0.050000000745058,0.2317158579826355,291.1726989746094,291.1499938964844,272.489990234375,270.9289245605469,284.2867736816406,293.2810363769531,292.16729736328125,1.0,0.2548302114009857,0.9334222078323364,0.9334222078323364,1.0,1.0,-1.162353277206421,0.5029101371765137,0.6594431400299072,0.2205952405929565,0.0,0.0,0.4095857739448547,45.937496185302734,64.0,-56.08078002929688,-9141.9287109375,179.95582580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0951843261719,307.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.912109375,18000.0,0.0,0.0,0.2044582217931747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233969211578369,0.3234016597270965,-4.752878794533899e-06,0.0,0.0002074991061817,0.0,0.0,15.16123867034912,0.0,0.0,0.0,0.3151967525482178,4.0,0.0,1.0
811440,293.2919616699219,297.1499938964844,293.1499938964844,0.0506058819591999,-1388.79443359375,304.1622314453125,0.6494437456130981,0.1040567383170127,0.0956977382302284,293.350341796875,297.1499938964844,293.1499938964844,0.0158931761980056,-798.1779174804688,304.1655578613281,0.517769455909729,0.0552134774625301,0.0549856796860694,293.21807861328125,297.1499938964844,293.1499938964844,0.2072821706533432,-3176.82275390625,304.1556091308594,0.9341235756874084,0.3118321895599365,0.2190258055925369,293.1849060058594,297.1499938964844,293.1499938964844,0.2702295482158661,-5317.7509765625,304.1407165527344,0.9990000128746032,0.4129303097724914,0.3671154081821441,293.2057800292969,297.1499938964844,293.1499938964844,0.0123482951894402,-3296.041015625,303.92828369140625,0.4956012070178985,0.050000000745058,0.2317158579826355,291.1726989746094,291.1499938964844,272.489990234375,270.9289245605469,284.2867736816406,293.2810363769531,292.16729736328125,1.0,0.2548302114009857,0.9334222078323364,0.9334222078323364,1.0,1.0,-1.162353277206421,0.5029101371765137,0.6594431400299072,0.2205952405929565,0.0,0.0,0.4095857739448547,45.937496185302734,64.0,-56.08078002929688,-9141.9287109375,179.95582580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0951843261719,307.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.912109375,18000.0,0.0,0.0,0.2044582217931747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233969211578369,0.3234016597270965,-4.752878794533899e-06,0.0,0.0002074991061817,0.0,0.0,15.16123867034912,0.0,0.0,0.0,0.3151967525482178,4.0,0.0,1.0
811500,293.2908630371094,297.1499938964844,293.1499938964844,0.0495662651956081,-1371.961669921875,304.1618957519531,0.6407999992370605,0.1024770960211753,0.0943466052412986,293.3499450683594,297.1499938964844,293.1499938964844,0.0147783420979976,-766.9088134765625,304.16473388671875,0.5044983625411987,0.0527491047978401,0.0527268722653389,293.2179260253906,297.1499938964844,293.1499938964844,0.2071384042501449,-3175.537841796875,304.1548767089844,0.9235308766365052,0.3109994828701019,0.2185019254684448,293.2026062011719,297.1499938964844,293.1499938964844,0.2794743180274963,-5467.35107421875,304.1257019042969,0.9990000128746032,0.4090176820755005,0.3771279156208038,293.20660400390625,297.1499938964844,293.1499938964844,0.0123831406235694,-3304.740966796875,303.9158935546875,0.4911702275276184,0.050000000745058,0.2320885211229324,291.147705078125,291.1499938964844,272.5083312988281,270.9371643066406,284.2913513183594,293.2788391113281,292.143310546875,1.0,0.2582766413688659,0.9334037899971008,0.9334037899971008,1.0,1.0,-1.169860601425171,0.5062701106071472,0.6635904312133789,0.2225390821695327,0.0,0.0,0.4122602343559265,48.03314208984375,64.0,-58.682373046875,-9184.43359375,186.4511566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07891845703125,307.3299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.583984375,18000.0,0.0,0.0,0.2027428299188614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253659904003143,0.325370728969574,-4.753079792862991e-06,0.0,0.0002057582023553,0.0,0.0,15.269242286682127,0.0,0.0,0.0,0.3156094849109649,4.0,0.0,1.0
811560,293.28973388671875,297.1499938964844,293.1499938964844,0.0484754517674446,-1354.20849609375,304.1617126464844,0.632737934589386,0.1009123250842094,0.0930087193846702,293.3495483398437,297.1499938964844,293.1499938964844,0.013713639229536,-735.0814208984375,304.1640014648437,0.4921360909938812,0.0502949990332126,0.050477597862482,293.2177429199219,297.1499938964844,293.1499938964844,0.2068234086036682,-3171.943359375,304.1545715332031,0.9136205315589904,0.3101716935634613,0.2179823517799377,293.2250061035156,297.1499938964844,293.1499938964844,0.2871213555335998,-5588.939453125,304.11639404296875,0.9989981055259703,0.4039587080478668,0.3852814137935638,293.20758056640625,297.1499938964844,293.1499938964844,0.0124055864289402,-3310.746337890625,303.903076171875,0.4869517982006073,0.050000000745058,0.2324633300304412,291.13140869140625,291.1499938964844,272.52667236328125,270.9454040527344,284.2982788085937,293.2793273925781,292.129150390625,1.0,0.261600911617279,0.9331811666488647,0.9331811666488647,1.0,1.0,-1.1752233505249023,0.5086511373519897,0.6665722131729126,0.2239624261856079,0.0,0.0,0.4151849448680877,50.11128616333008,67.0,-47.00801086425781,-9228.857421875,192.2909393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0387268066406,307.3232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.09375,18000.0,0.0,0.0,0.2013238221406936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286932110786438,0.3286979794502258,-4.760711817652918e-06,0.0,0.0002043180866166,0.0,0.0,15.474111557006836,0.0,0.0,0.0,0.3164110779762268,4.0,0.0,1.0
811620,293.2874755859375,297.1499938964844,293.1499938964844,0.0461140796542167,-1315.3138427734375,304.1617736816406,0.6140534281730652,0.0978288799524307,0.0904430821537971,293.3505249023437,297.1499938964844,293.1499938964844,0.0129183353856205,-711.2462158203125,304.0928649902344,0.4755115509033203,0.050000000745058,0.0492357052862644,293.2174072265625,297.1499938964844,293.1499938964844,0.2054096162319183,-3154.25390625,304.15545654296875,0.8911949396133423,0.3085246980190277,0.2170053571462631,293.2535400390625,297.1499938964844,293.1499938964844,0.2804913222789764,-5478.30029296875,304.1383361816406,0.975658655166626,0.3962081968784332,0.377422571182251,293.2098388671875,297.1499938964844,293.1499938964844,0.0124201029539108,-3314.4228515625,303.8770751953125,0.4754835665225982,0.050000000745058,0.233520820736885,291.1431579589844,291.1499938964844,272.5633239746094,270.9618225097656,284.3231811523437,293.2857666015625,292.1458740234375,1.0,0.2671206593513489,0.9327359795570374,0.9327359795570374,1.0,1.0,-1.1612707376480105,0.5023085474967957,0.6589622497558594,0.2205542474985122,0.0,0.0,0.4160051941871643,55.56388473510742,70.0,9.813379287719728,-9182.6083984375,198.64048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9170227050781,307.31170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.38671875,18000.0,0.0,0.0,0.1992210894823074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323720097541809,0.3323767781257629,-4.779004029842326e-06,0.0,0.0002021840773522,0.0,0.0,15.731771469116213,0.0,0.0,0.0,0.3174187541007995,4.0,0.0,1.0
811680,293.2874755859375,297.1499938964844,293.1499938964844,0.0461140796542167,-1315.3138427734375,304.1617736816406,0.6140534281730652,0.0978288799524307,0.0904430821537971,293.3505249023437,297.1499938964844,293.1499938964844,0.0129183353856205,-711.2462158203125,304.0928649902344,0.4755115509033203,0.050000000745058,0.0492357052862644,293.2174072265625,297.1499938964844,293.1499938964844,0.2054096162319183,-3154.25390625,304.15545654296875,0.8911949396133423,0.3085246980190277,0.2170053571462631,293.2535400390625,297.1499938964844,293.1499938964844,0.2804913222789764,-5478.30029296875,304.1383361816406,0.975658655166626,0.3962081968784332,0.377422571182251,293.2098388671875,297.1499938964844,293.1499938964844,0.0124201029539108,-3314.4228515625,303.8770751953125,0.4754835665225982,0.050000000745058,0.233520820736885,291.1431579589844,291.1499938964844,272.5633239746094,270.9618225097656,284.3231811523437,293.2857666015625,292.1458740234375,1.0,0.2671206593513489,0.9327359795570374,0.9327359795570374,1.0,1.0,-1.1612707376480105,0.5023085474967957,0.6589622497558594,0.2205542474985122,0.0,0.0,0.4160051941871643,55.56388473510742,70.0,9.813379287719728,-9182.6083984375,198.64048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9170227050781,307.31170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.38671875,18000.0,0.0,0.0,0.1992210894823074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323720097541809,0.3323767781257629,-4.779004029842326e-06,0.0,0.0002021840773522,0.0,0.0,15.731771469116213,0.0,0.0,0.0,0.3174187541007995,4.0,0.0,1.0
811740,293.2854309082031,297.1499938964844,293.1499938964844,0.0437541455030441,-1276.6689453125,304.1617736816406,0.5971375703811646,0.0947642177343368,0.0878531411290168,293.3578491210937,297.1499938964844,293.1499938964844,0.0127472830936312,-707.4232788085938,304.0000915527344,0.4654041826725006,0.050000000745058,0.0494120828807354,293.2173156738281,297.1499938964844,293.1499938964844,0.2040122002363205,-3136.898193359375,304.15594482421875,0.8751798868179321,0.3068357408046722,0.2159683853387832,293.2620849609375,297.1499938964844,293.1499938964844,0.2765442728996277,-5413.29736328125,304.1485595703125,0.9561592936515808,0.3918322920799255,0.3729181289672851,293.2125549316406,297.1499938964844,293.1499938964844,0.0124183651059865,-3316.05810546875,303.84893798828125,0.4654040932655334,0.050000000745058,0.2343895733356475,291.153564453125,291.1499938964844,272.6000061035156,270.9782409667969,284.34588623046875,293.29156494140625,292.1537475585937,1.0,0.2719322741031647,0.93229079246521,0.93229079246521,1.0,1.0,-1.1527642011642456,0.4984342753887176,0.6543298959732056,0.2184929847717285,0.0,0.0,0.4145425260066986,60.08512115478516,73.0,8.040510177612305,-9084.4453125,204.7654571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.793212890625,307.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3203125,18000.0,0.0,0.0,0.1976430565118789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330369234085083,0.330374002456665,-4.776380137627712e-06,0.0,0.0002005825663218,0.0,0.0,15.613189697265623,0.0,0.0,0.0,0.3169933557510376,4.0,0.0,1.0
811800,293.2854309082031,297.1499938964844,293.1499938964844,0.0437541455030441,-1276.6689453125,304.1617736816406,0.5971375703811646,0.0947642177343368,0.0878531411290168,293.3578491210937,297.1499938964844,293.1499938964844,0.0127472830936312,-707.4232788085938,304.0000915527344,0.4654041826725006,0.050000000745058,0.0494120828807354,293.2173156738281,297.1499938964844,293.1499938964844,0.2040122002363205,-3136.898193359375,304.15594482421875,0.8751798868179321,0.3068357408046722,0.2159683853387832,293.2620849609375,297.1499938964844,293.1499938964844,0.2765442728996277,-5413.29736328125,304.1485595703125,0.9561592936515808,0.3918322920799255,0.3729181289672851,293.2125549316406,297.1499938964844,293.1499938964844,0.0124183651059865,-3316.05810546875,303.84893798828125,0.4654040932655334,0.050000000745058,0.2343895733356475,291.153564453125,291.1499938964844,272.6000061035156,270.9782409667969,284.34588623046875,293.29156494140625,292.1537475585937,1.0,0.2719322741031647,0.93229079246521,0.93229079246521,1.0,1.0,-1.1527642011642456,0.4984342753887176,0.6543298959732056,0.2184929847717285,0.0,0.0,0.4145425260066986,60.08512115478516,73.0,8.040510177612305,-9084.4453125,204.7654571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.793212890625,307.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3203125,18000.0,0.0,0.0,0.1976430565118789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330369234085083,0.330374002456665,-4.776380137627712e-06,0.0,0.0002005825663218,0.0,0.0,15.613189697265623,0.0,0.0,0.0,0.3169933557510376,4.0,0.0,1.0
811860,293.28326416015625,297.1499938964844,293.1499938964844,0.0414611771702766,-1239.2677001953125,304.16168212890625,0.5813908576965332,0.0917712897062301,0.0853020548820495,293.3691101074219,297.1499938964844,293.1499938964844,0.0125591848045587,-703.1755981445312,303.89483642578125,0.4557887613773346,0.050000000745058,0.0495759844779968,293.2171936035156,297.1499938964844,293.1499938964844,0.2027163058519363,-3120.89990234375,304.1561279296875,0.86222904920578,0.3051563799381256,0.2149188965559005,293.26397705078125,297.1499938964844,293.1499938964844,0.2738464176654815,-5369.572265625,304.1534423828125,0.9392925500869752,0.3886011838912964,0.3698521256446838,293.2154846191406,297.1499938964844,293.1499938964844,0.0124129718169569,-3317.688232421875,303.8192749023437,0.4557887613773346,0.050000000745058,0.2351671159267425,291.1566162109375,291.1499938964844,272.6366577148437,270.99468994140625,284.3681030273437,293.29742431640625,292.15692138671875,1.0,0.2762381136417389,0.9319860339164734,0.9319860339164734,1.0,1.0,-1.1458919048309326,0.4952967762947082,0.6505951285362244,0.2168661803007125,0.0,0.0,0.4134685397148132,64.143310546875,76.0,5.796864986419678,-9005.4462890625,210.42947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6800537109375,307.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.380859375,18000.0,0.0,0.0,0.1964322328567505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291777372360229,0.329182505607605,-4.772040028910851e-06,0.0,0.0001993537443922,0.0,0.0,15.534533500671388,0.0,0.0,0.0,0.3166679143905639,4.0,0.0,1.0
811920,293.28326416015625,297.1499938964844,293.1499938964844,0.0414611771702766,-1239.2677001953125,304.16168212890625,0.5813908576965332,0.0917712897062301,0.0853020548820495,293.3691101074219,297.1499938964844,293.1499938964844,0.0125591848045587,-703.1755981445312,303.89483642578125,0.4557887613773346,0.050000000745058,0.0495759844779968,293.2171936035156,297.1499938964844,293.1499938964844,0.2027163058519363,-3120.89990234375,304.1561279296875,0.86222904920578,0.3051563799381256,0.2149188965559005,293.26397705078125,297.1499938964844,293.1499938964844,0.2738464176654815,-5369.572265625,304.1534423828125,0.9392925500869752,0.3886011838912964,0.3698521256446838,293.2154846191406,297.1499938964844,293.1499938964844,0.0124129718169569,-3317.688232421875,303.8192749023437,0.4557887613773346,0.050000000745058,0.2351671159267425,291.1566162109375,291.1499938964844,272.6366577148437,270.99468994140625,284.3681030273437,293.29742431640625,292.15692138671875,1.0,0.2762381136417389,0.9319860339164734,0.9319860339164734,1.0,1.0,-1.1458919048309326,0.4952967762947082,0.6505951285362244,0.2168661803007125,0.0,0.0,0.4134685397148132,64.143310546875,76.0,5.796864986419678,-9005.4462890625,210.42947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6800537109375,307.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.380859375,18000.0,0.0,0.0,0.1964322328567505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291777372360229,0.329182505607605,-4.772040028910851e-06,0.0,0.0001993537443922,0.0,0.0,15.534533500671388,0.0,0.0,0.0,0.3166679143905639,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0392330028116703,-1202.9146728515625,304.1614990234375,0.5665843486785889,0.0888606980443,0.0828124433755874,293.382568359375,297.1499938964844,293.1499938964844,0.0123515585437417,-698.28076171875,303.78033447265625,0.4478225708007812,0.050000000745058,0.0497283302247524,293.2170104980469,297.1499938964844,293.1499938964844,0.2014484405517578,-3105.265380859375,304.1561889648437,0.8512663841247559,0.3034909963607788,0.2138704061508178,293.2637023925781,297.1499938964844,293.1499938964844,0.2715283930301666,-5332.49462890625,304.1561279296875,0.9243826866149902,0.3857643008232116,0.3672678768634796,293.2184753417969,297.1499938964844,293.1499938964844,0.0124016208574175,-3318.55810546875,303.7883605957031,0.4478225708007812,0.050000000745058,0.2358897924423217,291.15838623046875,291.1499938964844,272.67333984375,271.0112609863281,284.3907775878906,293.30419921875,292.1584777832031,1.0,0.2801724672317505,0.931681215763092,0.931681215763092,1.0,1.0,-1.1395933628082275,0.4924146831035614,0.6471787095069885,0.2153988629579544,0.0,0.0,0.412212610244751,67.91728973388672,79.0,3.101561546325684,-8928.5224609375,215.6592254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5797119140625,307.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.701171875,18000.0,0.0,0.0,0.1955209225416183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276568055152893,0.3276615738868713,-4.766808160638902e-06,0.0,0.000198428882868,0.0,0.0,15.435328483581545,0.0,0.0,0.0,0.3162649869918823,4.0,0.0,1.0
