time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0392330028116703,-1202.9146728515625,304.1614990234375,0.5665843486785889,0.0888606980443,0.0828124433755874,293.382568359375,297.1499938964844,293.1499938964844,0.0123515585437417,-698.28076171875,303.78033447265625,0.4478225708007812,0.050000000745058,0.0497283302247524,293.2170104980469,297.1499938964844,293.1499938964844,0.2014484405517578,-3105.265380859375,304.1561889648437,0.8512663841247559,0.3034909963607788,0.2138704061508178,293.2637023925781,297.1499938964844,293.1499938964844,0.2715283930301666,-5332.49462890625,304.1561279296875,0.9243826866149902,0.3857643008232116,0.3672678768634796,293.2184753417969,297.1499938964844,293.1499938964844,0.0124016208574175,-3318.55810546875,303.7883605957031,0.4478225708007812,0.050000000745058,0.2358897924423217,291.15838623046875,291.1499938964844,272.67333984375,271.0112609863281,284.3907775878906,293.30419921875,292.1584777832031,1.0,0.2801724672317505,0.931681215763092,0.931681215763092,1.0,1.0,-1.1395933628082275,0.4924146831035614,0.6471787095069885,0.2153988629579544,0.0,0.0,0.412212610244751,67.91728973388672,79.0,3.101561546325684,-8928.5224609375,215.6592254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5797119140625,307.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.701171875,18000.0,0.0,0.0,0.1955209225416183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276568055152893,0.3276615738868713,-4.766808160638902e-06,0.0,0.000198428882868,0.0,0.0,15.435328483581545,0.0,0.0,0.0,0.3162649869918823,4.0,0.0,1.0
812100,293.27978515625,297.1499938964844,293.1499938964844,0.0381459705531597,-1185.13671875,304.161376953125,0.5595220327377319,0.0874374732375145,0.0815935358405113,293.3898010253906,297.1499938964844,293.1499938964844,0.0122413989156484,-695.5982666015625,303.7200927734375,0.4443311989307403,0.050000000745058,0.049801304936409,293.2169189453125,297.1499938964844,293.1499938964844,0.2008201479911804,-3097.515380859375,304.1562194824219,0.8463448882102966,0.3026631772518158,0.2133473455905914,293.26324462890625,297.1499938964844,293.1499938964844,0.270426481962204,-5314.98681640625,304.1570129394531,0.9176385402679444,0.3844144940376282,0.3660544157028198,293.219970703125,297.1499938964844,293.1499938964844,0.0123936692252755,-3318.677734375,303.7724914550781,0.4443311989307403,0.050000000745058,0.2362359464168548,291.1590270996094,291.1499938964844,272.6916809082031,271.01959228515625,284.40234375,293.3080444335937,292.1591491699219,1.0,0.2820273041725158,0.931528866291046,0.931528866291046,1.0,1.0,-1.1365491151809692,0.4910198450088501,0.6455292701721191,0.2146968245506286,0.0,0.0,0.4115481972694397,69.72492980957031,79.0,2.6104464530944824,-8892.068359375,218.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355834960937,307.0328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.984375,18000.0,0.0,0.0,0.1951512694358825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268768787384033,0.3268816471099853,-4.7640478442190215e-06,0.0,0.0001980537344934,0.0,0.0,15.384347915649414,0.0,0.0,0.0,0.3160561919212341,4.0,0.0,1.0
812160,293.2785949707031,297.1499938964844,293.1499938964844,0.0370733812451362,-1167.54150390625,304.1612548828125,0.5526701211929321,0.0860255882143974,0.0803882703185081,293.3972473144531,297.1499938964844,293.1499938964844,0.0121279777958989,-692.7720336914062,303.6581420898437,0.441101461648941,0.050000000745058,0.0498727299273014,293.216796875,297.1499938964844,293.1499938964844,0.2001895308494568,-3089.72900390625,304.1562194824219,0.8417144417762756,0.3018370270729065,0.2128248214721679,293.2626953125,297.1499938964844,293.1499938964844,0.2693366408348083,-5297.7109375,304.15771484375,0.9113755226135254,0.383089154958725,0.3648675382137298,293.2214660644531,297.1499938964844,293.1499938964844,0.0123842889443039,-3318.56640625,303.75634765625,0.441101461648941,0.050000000745058,0.2365747690200805,291.1598205566406,291.1499938964844,272.7099914550781,271.0279846191406,284.4140930175781,293.3122253417969,292.15997314453125,1.0,0.2838241457939148,0.9313874840736388,0.9313874840736388,1.0,1.0,-1.1335430145263672,0.489641934633255,0.6439011096954346,0.2140082120895385,0.0,0.0,0.4108153283596039,71.49414825439453,67.0,2.5370137691497803,-8856.2646484375,220.5277557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4955444335937,307.0024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.64453125,18000.0,0.0,0.0,0.1948217004537582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260363042354584,0.3260410726070404,-4.761161562782945e-06,0.0,0.0001977192587219,0.0,0.0,15.329755783081056,0.0,0.0,0.0,0.315832644701004,4.0,0.0,1.0
812220,293.2765197753906,297.1499938964844,293.1499938964844,0.0348003804683685,-1129.9566650390625,304.16131591796875,0.546319305896759,0.0831911191344261,0.077822171151638,293.4131164550781,297.1499938964844,293.1499938964844,0.0118275443091988,-684.3424682617188,303.5282592773437,0.442102700471878,0.050000000745058,0.0498502105474472,293.21649169921875,297.1499938964844,293.1499938964844,0.1987720727920532,-3072.135009765625,304.1565246582031,0.8414971232414246,0.3002084791660309,0.2116680145263672,293.2613220214844,297.1499938964844,293.1499938964844,0.2670137286186218,-5260.8798828125,304.15899658203125,0.9106412529945374,0.3805093765258789,0.3623952567577362,293.224365234375,297.1499938964844,293.1499938964844,0.0122963087633252,-3306.77294921875,303.72381591796875,0.442102700471878,0.050000000745058,0.2364679425954818,291.1630859375,291.1499938964844,272.7466735839844,271.044921875,284.4388732910156,293.3217468261719,292.1636657714844,1.0,0.2817827761173248,0.9311047196388244,0.9311047196388244,1.0,1.0,-1.1259527206420898,0.4861707985401153,0.6397818922996521,0.2122646570205688,0.0,0.0,0.4088949263095855,70.82487487792969,55.0,5.317513942718506,-8779.0107421875,216.6727600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296875,306.9526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.919921875,18000.0,0.0,0.0,0.1942363381385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239739835262298,0.3239787220954895,-4.754492692882195e-06,0.0,0.0001971251913346,0.0,0.0,15.197426795959473,0.0,0.0,0.0,0.3152903020381927,4.0,0.0,1.0
812280,293.2765197753906,297.1499938964844,293.1499938964844,0.0348003804683685,-1129.9566650390625,304.16131591796875,0.546319305896759,0.0831911191344261,0.077822171151638,293.4131164550781,297.1499938964844,293.1499938964844,0.0118275443091988,-684.3424682617188,303.5282592773437,0.442102700471878,0.050000000745058,0.0498502105474472,293.21649169921875,297.1499938964844,293.1499938964844,0.1987720727920532,-3072.135009765625,304.1565246582031,0.8414971232414246,0.3002084791660309,0.2116680145263672,293.2613220214844,297.1499938964844,293.1499938964844,0.2670137286186218,-5260.8798828125,304.15899658203125,0.9106412529945374,0.3805093765258789,0.3623952567577362,293.224365234375,297.1499938964844,293.1499938964844,0.0122963087633252,-3306.77294921875,303.72381591796875,0.442102700471878,0.050000000745058,0.2364679425954818,291.1630859375,291.1499938964844,272.7466735839844,271.044921875,284.4388732910156,293.3217468261719,292.1636657714844,1.0,0.2817827761173248,0.9311047196388244,0.9311047196388244,1.0,1.0,-1.1259527206420898,0.4861707985401153,0.6397818922996521,0.2122646570205688,0.0,0.0,0.4088949263095855,70.82487487792969,55.0,5.317513942718506,-8779.0107421875,216.6727600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296875,306.9526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.919921875,18000.0,0.0,0.0,0.1942363381385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239739835262298,0.3239787220954895,-4.754492692882195e-06,0.0,0.0001971251913346,0.0,0.0,15.197426795959473,0.0,0.0,0.0,0.3152903020381927,4.0,0.0,1.0
812340,293.2743225097656,297.1499938964844,293.1499938964844,0.0321490839123725,-1091.134765625,304.1619873046875,0.5458174347877502,0.0804270580410957,0.0751683264970779,293.4296264648437,297.1499938964844,293.1499938964844,0.0114738531410694,-673.5956420898438,303.3915100097656,0.4493500590324402,0.050000000745058,0.049697820097208,293.2159118652344,297.1499938964844,293.1499938964844,0.1972388476133346,-3053.03173828125,304.1568908691406,0.8486915230751038,0.2986415326595306,0.210453599691391,293.2596130371094,297.1499938964844,293.1499938964844,0.2645789086818695,-5222.2705078125,304.1600646972656,0.9195204377174376,0.3780345618724823,0.3598899245262146,293.2269287109375,297.1499938964844,293.1499938964844,0.0121546518057584,-3285.6513671875,303.6913757324219,0.4493500590324402,0.050000000745058,0.2357450574636459,291.16925048828125,291.1499938964844,272.7833251953125,271.06219482421875,284.4649658203125,293.3326416015625,292.169921875,1.0,0.275902658700943,0.93082195520401,0.93082195520401,1.0,1.0,-1.1172523498535156,0.4821937680244446,0.635058581829071,0.2102807015180587,0.0,0.0,0.4059251546859741,66.85372924804688,43.0,7.935451507568359,-8691.3232421875,206.2122344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38677978515625,306.91143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.974609375,18000.0,0.0,0.0,0.1936399340629577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207810819149017,0.3207858204841614,-4.744721536553698e-06,0.0,0.0001965199189726,0.0,0.0,14.995250701904297,0.0,0.0,0.0,0.3144668936729431,4.0,0.0,1.0
812400,293.2743225097656,297.1499938964844,293.1499938964844,0.0321490839123725,-1091.134765625,304.1619873046875,0.5458174347877502,0.0804270580410957,0.0751683264970779,293.4296264648437,297.1499938964844,293.1499938964844,0.0114738531410694,-673.5956420898438,303.3915100097656,0.4493500590324402,0.050000000745058,0.049697820097208,293.2159118652344,297.1499938964844,293.1499938964844,0.1972388476133346,-3053.03173828125,304.1568908691406,0.8486915230751038,0.2986415326595306,0.210453599691391,293.2596130371094,297.1499938964844,293.1499938964844,0.2645789086818695,-5222.2705078125,304.1600646972656,0.9195204377174376,0.3780345618724823,0.3598899245262146,293.2269287109375,297.1499938964844,293.1499938964844,0.0121546518057584,-3285.6513671875,303.6913757324219,0.4493500590324402,0.050000000745058,0.2357450574636459,291.16925048828125,291.1499938964844,272.7833251953125,271.06219482421875,284.4649658203125,293.3326416015625,292.169921875,1.0,0.275902658700943,0.93082195520401,0.93082195520401,1.0,1.0,-1.1172523498535156,0.4821937680244446,0.635058581829071,0.2102807015180587,0.0,0.0,0.4059251546859741,66.85372924804688,43.0,7.935451507568359,-8691.3232421875,206.2122344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38677978515625,306.91143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.974609375,18000.0,0.0,0.0,0.1936399340629577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207810819149017,0.3207858204841614,-4.744721536553698e-06,0.0,0.0001965199189726,0.0,0.0,14.995250701904297,0.0,0.0,0.0,0.3144668936729431,4.0,0.0,1.0
812460,293.2716369628906,297.1499938964844,293.1499938964844,0.0302501376718282,-1052.69091796875,304.16119384765625,0.5503550171852112,0.0778219625353813,0.0725628361105918,293.4459533691406,297.1499938964844,293.1499938964844,0.011096297763288,-661.4705810546875,303.2497863769531,0.4625102579593658,0.050000000745058,0.0494604930281639,293.2150573730469,297.1499938964844,293.1499938964844,0.1956845074892044,-3033.652099609375,304.1571960449219,0.8624592423439026,0.297140896320343,0.2092226892709732,293.25762939453125,297.1499938964844,293.1499938964844,0.2621430456638336,-5183.6865234375,304.1607666015625,0.9369176030158995,0.3756633698940277,0.3573980629444122,293.22906494140625,297.1499938964844,293.1499938964844,0.0119826160371303,-3259.044189453125,303.6592102050781,0.4625102579593658,0.050000000745058,0.2346192747354507,291.17559814453125,291.1499938964844,272.82000732421875,271.0798034667969,284.4921264648437,293.3445129394531,292.1762390136719,1.0,0.2671859562397003,0.9305790662765504,0.9305790662765504,1.0,1.0,-1.1080206632614136,0.4779630899429321,0.6300575733184814,0.208228513598442,0.0,0.0,0.4020871818065643,60.72712326049805,31.0,8.61023235321045,-8596.5537109375,191.6669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695068359375,306.8794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.255859375,18000.0,0.0,0.0,0.192907840013504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165236115455627,0.3165283501148224,-4.731185526907211e-06,0.0,0.0001957769418368,0.0,0.0,14.726197242736816,0.0,0.0,0.0,0.313370406627655,4.0,0.0,1.0
812520,293.2716369628906,297.1499938964844,293.1499938964844,0.0302501376718282,-1052.69091796875,304.16119384765625,0.5503550171852112,0.0778219625353813,0.0725628361105918,293.4459533691406,297.1499938964844,293.1499938964844,0.011096297763288,-661.4705810546875,303.2497863769531,0.4625102579593658,0.050000000745058,0.0494604930281639,293.2150573730469,297.1499938964844,293.1499938964844,0.1956845074892044,-3033.652099609375,304.1571960449219,0.8624592423439026,0.297140896320343,0.2092226892709732,293.25762939453125,297.1499938964844,293.1499938964844,0.2621430456638336,-5183.6865234375,304.1607666015625,0.9369176030158995,0.3756633698940277,0.3573980629444122,293.22906494140625,297.1499938964844,293.1499938964844,0.0119826160371303,-3259.044189453125,303.6592102050781,0.4625102579593658,0.050000000745058,0.2346192747354507,291.17559814453125,291.1499938964844,272.82000732421875,271.0798034667969,284.4921264648437,293.3445129394531,292.1762390136719,1.0,0.2671859562397003,0.9305790662765504,0.9305790662765504,1.0,1.0,-1.1080206632614136,0.4779630899429321,0.6300575733184814,0.208228513598442,0.0,0.0,0.4020871818065643,60.72712326049805,31.0,8.61023235321045,-8596.5537109375,191.6669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695068359375,306.8794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.255859375,18000.0,0.0,0.0,0.192907840013504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165236115455627,0.3165283501148224,-4.731185526907211e-06,0.0,0.0001957769418368,0.0,0.0,14.726197242736816,0.0,0.0,0.0,0.313370406627655,4.0,0.0,1.0
812580,293.2684631347656,297.1499938964844,293.1499938964844,0.0281366873532533,-1015.6080322265624,304.1609802246094,0.5601598620414734,0.0753835067152977,0.0700559467077255,293.4617004394531,297.1499938964844,293.1499938964844,0.0107114342972636,-648.5035400390625,303.10418701171875,0.4786626100540161,0.050000000745058,0.0491678193211555,293.21405029296875,297.1499938964844,293.1499938964844,0.194141075015068,-3014.40283203125,304.1573486328125,0.883579671382904,0.2956990301609039,0.2079934030771255,293.2554016113281,297.1499938964844,293.1499938964844,0.2597457766532898,-5145.740234375,304.1611633300781,0.9616581797599792,0.3733881413936615,0.3549427390098572,293.2308044433594,297.1499938964844,293.1499938964844,0.011793877929449,-3229.136962890625,303.6273803710937,0.4786626100540161,0.050000000745058,0.2332309782505035,291.1814880371094,291.1499938964844,272.8566589355469,271.0978088378906,284.52032470703125,293.35723876953125,292.1820678710937,1.0,0.256310224533081,0.9303361177444458,0.9303361177444458,1.0,1.0,-1.0985716581344604,0.4736129939556122,0.6249586343765259,0.2061999589204788,0.0,0.0,0.3974861800670624,53.19890594482422,25.0,8.13117504119873,-8497.3017578125,174.66180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3769836425781,306.8567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18032.35546875,18000.0,0.0,0.0,0.1919465512037277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113833665847778,0.3113880753517151,-4.714581336884294e-06,0.0,0.000194801352336,0.0,0.0,14.403674125671388,0.0,0.0,0.0,0.3120529055595398,4.0,0.0,1.0
812640,293.2684631347656,297.1499938964844,293.1499938964844,0.0281366873532533,-1015.6080322265624,304.1609802246094,0.5601598620414734,0.0753835067152977,0.0700559467077255,293.4617004394531,297.1499938964844,293.1499938964844,0.0107114342972636,-648.5035400390625,303.10418701171875,0.4786626100540161,0.050000000745058,0.0491678193211555,293.21405029296875,297.1499938964844,293.1499938964844,0.194141075015068,-3014.40283203125,304.1573486328125,0.883579671382904,0.2956990301609039,0.2079934030771255,293.2554016113281,297.1499938964844,293.1499938964844,0.2597457766532898,-5145.740234375,304.1611633300781,0.9616581797599792,0.3733881413936615,0.3549427390098572,293.2308044433594,297.1499938964844,293.1499938964844,0.011793877929449,-3229.136962890625,303.6273803710937,0.4786626100540161,0.050000000745058,0.2332309782505035,291.1814880371094,291.1499938964844,272.8566589355469,271.0978088378906,284.52032470703125,293.35723876953125,292.1820678710937,1.0,0.256310224533081,0.9303361177444458,0.9303361177444458,1.0,1.0,-1.0985716581344604,0.4736129939556122,0.6249586343765259,0.2061999589204788,0.0,0.0,0.3974861800670624,53.19890594482422,25.0,8.13117504119873,-8497.3017578125,174.66180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3769836425781,306.8567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18032.35546875,18000.0,0.0,0.0,0.1919465512037277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113833665847778,0.3113880753517151,-4.714581336884294e-06,0.0,0.000194801352336,0.0,0.0,14.403674125671388,0.0,0.0,0.0,0.3120529055595398,4.0,0.0,1.0
812700,293.2667541503906,297.1499938964844,293.1499938964844,0.0271642282605171,-998.0801391601562,304.1607360839844,0.5658186674118042,0.0742202699184417,0.068862684071064,293.46929931640625,297.1499938964844,293.1499938964844,0.010526449419558,-642.1045532226562,303.0300598144531,0.4857805967330932,0.050000000745058,0.0490289852023124,293.2135009765625,297.1499938964844,293.1499938964844,0.1933979541063308,-3005.141357421875,304.1573791503906,0.895374596118927,0.2949946522712707,0.2073975652456283,293.25421142578125,297.1499938964844,293.1499938964844,0.2585914433002472,-5127.4892578125,304.1612243652344,0.9738779664039612,0.3722856938838959,0.3537558615207672,293.2315673828125,297.1499938964844,293.1499938964844,0.0117043023928999,-3214.84716796875,303.61151123046875,0.4857805967330932,0.050000000745058,0.232572391629219,291.1840515136719,291.1499938964844,272.875,271.10699462890625,284.5346984863281,293.3638610839844,292.1845092773437,1.0,0.2511124014854431,0.9302147030830384,0.9302147030830384,1.0,1.0,-1.094042181968689,0.4715180993080139,0.6225241422653198,0.2052591890096664,0.0,0.0,0.3949582874774933,49.628150939941406,25.0,7.338144779205322,-8447.2880859375,166.67874145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3890686035156,306.8480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.314453125,18000.0,0.0,0.0,0.1913603544235229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085476756095886,0.3085523843765259,-4.705368155555334e-06,0.0,0.0001942064409377,0.0,0.0,14.227032661437988,0.0,0.0,0.0,0.3113304376602173,4.0,0.0,1.0
812760,293.2649841308594,297.1499938964844,293.1499938964844,0.0262396577745676,-981.1314697265624,304.16046142578125,0.5718497037887573,0.0730871930718422,0.0677056461572647,293.47674560546875,297.1499938964844,293.1499938964844,0.0103472899645566,-635.8106689453125,302.955078125,0.4928367435932159,0.050000000745058,0.0488972887396812,293.21295166015625,297.1499938964844,293.1499938964844,0.1926779001951217,-2996.174560546875,304.1573486328125,0.907943308353424,0.2942959070205688,0.2068121582269668,293.2530212402344,297.1499938964844,293.1499938964844,0.2574752867221832,-5109.85888671875,304.1612243652344,0.985445201396942,0.371201753616333,0.3525959551334381,293.2322692871094,297.1499938964844,293.1499938964844,0.0116189271211624,-3201.21630859375,303.5956420898437,0.4928367435932159,0.050000000745058,0.2319476902484893,291.18603515625,291.1499938964844,272.8933410644531,271.1163330078125,284.5492248535156,293.3706970214844,292.1863708496094,1.0,0.2459818124771118,0.9301154613494872,0.9301154613494872,1.0,1.0,-1.0896506309509275,0.4694802463054657,0.6201704144477844,0.2043710500001907,0.0,0.0,0.3923546075820923,46.24057769775391,25.0,6.108292102813721,-8397.552734375,159.13662719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4058837890625,306.8409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.587890625,18000.0,0.0,0.0,0.1906972378492355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056032061576843,0.3056079149246216,-4.695733878179453e-06,0.0,0.0001935334585141,0.0,0.0,14.04450225830078,0.0,0.0,0.0,0.3105833530426025,4.0,0.0,1.0
812820,293.2614440917969,297.1499938964844,293.1499938964844,0.0245541352778673,-949.3992919921876,304.1597900390625,0.5802046060562134,0.070894569158554,0.0655333027243614,293.4910888671875,297.1499938964844,293.1499938964844,0.0100210076197981,-624.1885986328125,302.80255126953125,0.5044136643409729,0.050000000745058,0.0487086661159992,293.21197509765625,297.1499938964844,293.1499938964844,0.1913319230079651,-2979.435302734375,304.1571350097656,0.9301910996437072,0.2929043173789978,0.2057028710842132,293.2502136230469,297.1499938964844,293.1499938964844,0.2537932693958282,-5050.48583984375,304.1640014648437,0.9990000128746032,0.3691573143005371,0.3484698832035064,293.23358154296875,297.1499938964844,293.1499938964844,0.0114792985841631,-3179.224365234375,303.56365966796875,0.5044136643409729,0.050000000745058,0.2310529351234436,291.18853759765625,291.1499938964844,272.92999267578125,271.1353759765625,284.5796813964844,293.3851318359375,292.1888427734375,1.0,0.2381107360124588,0.9299169778823853,0.9299169778823853,1.0,1.0,-1.0794705152511597,0.4647339284420013,0.6147365570068359,0.2023904472589492,0.0,0.0,0.3870358169078827,41.344181060791016,25.0,4.719939231872559,-8294.4169921875,147.3033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.450439453125,306.83514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.201171875,18000.0,0.0,0.0,0.189143106341362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996178269386291,0.299622505903244,-4.676027401728788e-06,0.0,0.0001919562200782,0.0,0.0,13.676487922668455,0.0,0.0,0.0,0.3090731203556061,4.0,0.0,1.0
812880,293.2614440917969,297.1499938964844,293.1499938964844,0.0245541352778673,-949.3992919921876,304.1597900390625,0.5802046060562134,0.070894569158554,0.0655333027243614,293.4910888671875,297.1499938964844,293.1499938964844,0.0100210076197981,-624.1885986328125,302.80255126953125,0.5044136643409729,0.050000000745058,0.0487086661159992,293.21197509765625,297.1499938964844,293.1499938964844,0.1913319230079651,-2979.435302734375,304.1571350097656,0.9301910996437072,0.2929043173789978,0.2057028710842132,293.2502136230469,297.1499938964844,293.1499938964844,0.2537932693958282,-5050.48583984375,304.1640014648437,0.9990000128746032,0.3691573143005371,0.3484698832035064,293.23358154296875,297.1499938964844,293.1499938964844,0.0114792985841631,-3179.224365234375,303.56365966796875,0.5044136643409729,0.050000000745058,0.2310529351234436,291.18853759765625,291.1499938964844,272.92999267578125,271.1353759765625,284.5796813964844,293.3851318359375,292.1888427734375,1.0,0.2381107360124588,0.9299169778823853,0.9299169778823853,1.0,1.0,-1.0794705152511597,0.4647339284420013,0.6147365570068359,0.2023904472589492,0.0,0.0,0.3870358169078827,41.344181060791016,25.0,4.719939231872559,-8294.4169921875,147.3033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.450439453125,306.83514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.201171875,18000.0,0.0,0.0,0.189143106341362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996178269386291,0.299622505903244,-4.676027401728788e-06,0.0,0.0001919562200782,0.0,0.0,13.676487922668455,0.0,0.0,0.0,0.3090731203556061,4.0,0.0,1.0
812940,293.2579345703125,297.1499938964844,293.1499938964844,0.0229983422905206,-918.6930541992188,304.1591186523437,0.5827487111091614,0.0687795802950859,0.0635204389691352,293.5047302246094,297.1499938964844,293.1499938964844,0.0097154732793569,-612.6749267578125,302.64892578125,0.5119947791099548,0.050000000745058,0.0486049763858318,293.21112060546875,297.1499938964844,293.1499938964844,0.1897609084844589,-2959.5439453125,304.15740966796875,0.9435831904411316,0.2915045917034149,0.2046574205160141,293.233642578125,297.1499938964844,293.1499938964844,0.2409884631633758,-4841.33984375,304.180419921875,0.9990000128746032,0.3699347674846649,0.334135890007019,293.2347717285156,297.1499938964844,293.1499938964844,0.0113553749397397,-3158.33935546875,303.5323486328125,0.5119947791099548,0.050000000745058,0.230561077594757,291.20684814453125,291.1499938964844,272.9666748046875,271.1550598144531,284.6203308105469,293.4061279296875,292.2096862792969,1.0,0.2315732836723327,0.9297184944152832,0.9297184944152832,1.0,1.0,-1.057873249053955,0.4547780752182007,0.6030951738357544,0.1979694366455078,0.0,0.0,0.3785399794578552,38.46116256713867,25.0,25.357465744018555,-8133.03662109375,136.39772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150146484375,306.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.828125,18000.0,0.0,0.0,0.1871757954359054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917182445526123,0.2917228937149048,-4.6540299081243575e-06,0.0,0.0001899596391012,0.0,0.0,13.20823097229004,0.0,0.0,0.0,0.3071448504924774,4.0,0.0,1.0
813000,293.2579345703125,297.1499938964844,293.1499938964844,0.0229983422905206,-918.6930541992188,304.1591186523437,0.5827487111091614,0.0687795802950859,0.0635204389691352,293.5047302246094,297.1499938964844,293.1499938964844,0.0097154732793569,-612.6749267578125,302.64892578125,0.5119947791099548,0.050000000745058,0.0486049763858318,293.21112060546875,297.1499938964844,293.1499938964844,0.1897609084844589,-2959.5439453125,304.15740966796875,0.9435831904411316,0.2915045917034149,0.2046574205160141,293.233642578125,297.1499938964844,293.1499938964844,0.2409884631633758,-4841.33984375,304.180419921875,0.9990000128746032,0.3699347674846649,0.334135890007019,293.2347717285156,297.1499938964844,293.1499938964844,0.0113553749397397,-3158.33935546875,303.5323486328125,0.5119947791099548,0.050000000745058,0.230561077594757,291.20684814453125,291.1499938964844,272.9666748046875,271.1550598144531,284.6203308105469,293.4061279296875,292.2096862792969,1.0,0.2315732836723327,0.9297184944152832,0.9297184944152832,1.0,1.0,-1.057873249053955,0.4547780752182007,0.6030951738357544,0.1979694366455078,0.0,0.0,0.3785399794578552,38.46116256713867,25.0,25.357465744018555,-8133.03662109375,136.39772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150146484375,306.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.828125,18000.0,0.0,0.0,0.1871757954359054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917182445526123,0.2917228937149048,-4.6540299081243575e-06,0.0,0.0001899596391012,0.0,0.0,13.20823097229004,0.0,0.0,0.0,0.3071448504924774,4.0,0.0,1.0
813060,293.25457763671875,297.1499938964844,293.1499938964844,0.021573968231678,-889.4195556640625,304.158447265625,0.583922266960144,0.0667247995734214,0.0615796223282814,293.5179748535156,297.1499938964844,293.1499938964844,0.009425351396203,-601.4688720703125,302.4919738769531,0.5188245177268982,0.050000000745058,0.0485229603946208,293.2105407714844,297.1499938964844,293.1499938964844,0.1882561445236206,-2940.54345703125,304.15740966796875,0.9544597268104552,0.290077805519104,0.203606978058815,293.2058410644531,297.1499938964844,293.1499938964844,0.2302568852901458,-4666.38232421875,304.1879577636719,0.9990000128746032,0.3734401166439056,0.3222787380218506,293.235595703125,297.1499938964844,293.1499938964844,0.0112463030964136,-3140.12841796875,303.50152587890625,0.5188245177268982,0.050000000745058,0.2301720380783081,291.2232666015625,291.1499938964844,273.0033264160156,271.1754150390625,284.66845703125,293.4406433105469,292.2242736816406,1.0,0.2261448353528976,0.9296199083328248,0.9296199083328248,1.0,1.0,-1.039484977722168,0.4462408721446991,0.5932440161705017,0.1944409012794494,0.0,0.0,0.3674890995025635,36.17337417602539,28.0,19.04935646057129,-7939.78564453125,127.70648956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6120910644531,306.8442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18065.81640625,18000.0,0.0,0.0,0.1845607310533523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801056206226349,0.280110239982605,-4.620996605808614e-06,0.0,0.0001873056753538,0.0,0.0,12.531005859375,0.0,0.0,0.0,0.304401695728302,4.0,0.0,1.0
813120,293.25457763671875,297.1499938964844,293.1499938964844,0.021573968231678,-889.4195556640625,304.158447265625,0.583922266960144,0.0667247995734214,0.0615796223282814,293.5179748535156,297.1499938964844,293.1499938964844,0.009425351396203,-601.4688720703125,302.4919738769531,0.5188245177268982,0.050000000745058,0.0485229603946208,293.2105407714844,297.1499938964844,293.1499938964844,0.1882561445236206,-2940.54345703125,304.15740966796875,0.9544597268104552,0.290077805519104,0.203606978058815,293.2058410644531,297.1499938964844,293.1499938964844,0.2302568852901458,-4666.38232421875,304.1879577636719,0.9990000128746032,0.3734401166439056,0.3222787380218506,293.235595703125,297.1499938964844,293.1499938964844,0.0112463030964136,-3140.12841796875,303.50152587890625,0.5188245177268982,0.050000000745058,0.2301720380783081,291.2232666015625,291.1499938964844,273.0033264160156,271.1754150390625,284.66845703125,293.4406433105469,292.2242736816406,1.0,0.2261448353528976,0.9296199083328248,0.9296199083328248,1.0,1.0,-1.039484977722168,0.4462408721446991,0.5932440161705017,0.1944409012794494,0.0,0.0,0.3674890995025635,36.17337417602539,28.0,19.04935646057129,-7939.78564453125,127.70648956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6120910644531,306.8442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18065.81640625,18000.0,0.0,0.0,0.1845607310533523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801056206226349,0.280110239982605,-4.620996605808614e-06,0.0,0.0001873056753538,0.0,0.0,12.531005859375,0.0,0.0,0.0,0.304401695728302,4.0,0.0,1.0
813180,293.25128173828125,297.1499938964844,293.1499938964844,0.0203142166137695,-862.5701293945312,304.1577453613281,0.5820793509483337,0.0647438466548919,0.0597370192408561,293.5307006835937,297.1499938964844,293.1499938964844,0.0091599123552441,-591.1912231445312,302.3303527832031,0.5232128500938416,0.050000000745058,0.0484750792384147,293.2100524902344,297.1499938964844,293.1499938964844,0.1870034784078598,-2924.911865234375,304.1570129394531,0.9603289365768432,0.288643330335617,0.2025746405124664,293.1774597167969,297.1499938964844,293.1499938964844,0.2237323373556137,-4561.31640625,304.1859436035156,0.9990000128746032,0.3777904510498047,0.3151483237743377,293.2359924316406,297.1499938964844,293.1499938964844,0.0111657045781612,-3127.82080078125,303.4710693359375,0.5232128500938416,0.050000000745058,0.2299448996782302,291.2267761230469,291.1499938964844,273.0400085449219,271.1965026855469,284.711669921875,293.4715576171875,292.2259521484375,1.0,0.2228550165891647,0.929521381855011,0.929521381855011,1.0,1.0,-1.0271433591842651,0.4404560327529907,0.5866873860359192,0.1922474056482315,0.0,0.0,0.3568538427352905,34.824501037597656,46.0,2.746411085128784,-7773.2890625,122.3471221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.732666015625,306.82928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.548828125,18000.0,0.0,0.0,0.1812690198421478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687963545322418,0.2688009142875671,-4.586497198033612e-06,0.0,0.0001839650212787,0.0,0.0,11.88039779663086,0.0,0.0,0.0,0.3017360866069793,4.0,0.0,1.0
813240,293.25128173828125,297.1499938964844,293.1499938964844,0.0203142166137695,-862.5701293945312,304.1577453613281,0.5820793509483337,0.0647438466548919,0.0597370192408561,293.5307006835937,297.1499938964844,293.1499938964844,0.0091599123552441,-591.1912231445312,302.3303527832031,0.5232128500938416,0.050000000745058,0.0484750792384147,293.2100524902344,297.1499938964844,293.1499938964844,0.1870034784078598,-2924.911865234375,304.1570129394531,0.9603289365768432,0.288643330335617,0.2025746405124664,293.1774597167969,297.1499938964844,293.1499938964844,0.2237323373556137,-4561.31640625,304.1859436035156,0.9990000128746032,0.3777904510498047,0.3151483237743377,293.2359924316406,297.1499938964844,293.1499938964844,0.0111657045781612,-3127.82080078125,303.4710693359375,0.5232128500938416,0.050000000745058,0.2299448996782302,291.2267761230469,291.1499938964844,273.0400085449219,271.1965026855469,284.711669921875,293.4715576171875,292.2259521484375,1.0,0.2228550165891647,0.929521381855011,0.929521381855011,1.0,1.0,-1.0271433591842651,0.4404560327529907,0.5866873860359192,0.1922474056482315,0.0,0.0,0.3568538427352905,34.824501037597656,46.0,2.746411085128784,-7773.2890625,122.3471221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.732666015625,306.82928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.548828125,18000.0,0.0,0.0,0.1812690198421478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687963545322418,0.2688009142875671,-4.586497198033612e-06,0.0,0.0001839650212787,0.0,0.0,11.88039779663086,0.0,0.0,0.0,0.3017360866069793,4.0,0.0,1.0
813300,293.2497253417969,297.1499938964844,293.1499938964844,0.0197655130177736,-850.627197265625,304.1573181152344,0.5766003727912903,0.0637673437595367,0.0588767752051353,293.5369567871094,297.1499938964844,293.1499938964844,0.0090453634038567,-586.9110717773438,302.2471008300781,0.521393895149231,0.050000000745058,0.0484945438802242,293.2098999023437,297.1499938964844,293.1499938964844,0.1865554898977279,-2919.483154296875,304.15655517578125,0.9564037919044496,0.2879131436347961,0.2020858824253082,293.1678161621094,297.1499938964844,293.1499938964844,0.2260140180587768,-4601.84130859375,304.1751403808594,0.9990000128746032,0.3793401718139648,0.3180612325668335,293.2362365722656,297.1499938964844,293.1499938964844,0.0111486474052071,-3126.54443359375,303.4551696777344,0.521393895149231,0.050000000745058,0.2300372272729873,291.2205810546875,291.1499938964844,273.0583190917969,271.20733642578125,284.72509765625,293.4808654785156,292.2177429199219,1.0,0.2243190705776214,0.9294720888137816,0.9294720888137816,1.0,1.0,-1.0291475057601929,0.4413355588912964,0.5878120064735413,0.192753180861473,0.0,0.0,0.3527219295501709,35.342227935791016,46.0,-14.441332817077637,-7726.9267578125,123.73375701904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7933044433594,306.8084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.8828125,18000.0,0.0,0.0,0.1794359236955642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640064656734466,0.264011025428772,-4.570897999656154e-06,0.0,0.0001821046462282,0.0,0.0,11.606887817382812,0.0,0.0,0.0,0.3006106913089752,4.0,0.0,1.0
813360,293.2482604980469,297.1499938964844,293.1499938964844,0.0192781034857034,-840.014404296875,304.1568908691406,0.5678794384002686,0.0627928972244262,0.058048240840435,293.54315185546875,297.1499938964844,293.1499938964844,0.0089474869892001,-583.5681762695312,302.1609191894531,0.5168612599372864,0.050000000745058,0.0485456176102161,293.2098083496094,297.1499938964844,293.1499938964844,0.1863439977169037,-2917.24658203125,304.1557312011719,0.9474604725837708,0.2871714234352112,0.201611042022705,293.1666564941406,297.1499938964844,293.1499938964844,0.2324917465448379,-4711.99658203125,304.1587219238281,0.9990000128746032,0.3793554306030273,0.3255876302719116,293.2366638183594,297.1499938964844,293.1499938964844,0.0111543424427509,-3130.45361328125,303.43804931640625,0.5168612599372864,0.050000000745058,0.2302795052528381,291.2023010253906,291.1499938964844,273.07666015625,271.2184143066406,284.7326354980469,293.486572265625,292.1964416503906,1.0,0.2275281548500061,0.9294351935386658,0.9294351935386658,1.0,1.0,-1.0369651317596436,0.4448831975460052,0.5920819640159607,0.1944417059421539,0.0,0.0,0.350993663072586,36.72809600830078,49.0,-40.42719268798828,-7717.91552734375,128.0692596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8451232910156,306.7818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.544921875,18000.0,0.0,0.0,0.177576869726181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2608499526977539,0.2608545124530792,-4.558204182103509e-06,0.0,0.0001802179467631,0.0,0.0,11.422401428222656,0.0,0.0,0.0,0.2998452186584472,4.0,0.0,1.0
813420,293.2453308105469,297.1499938964844,293.1499938964844,0.0183524750173091,-819.409423828125,304.1561279296875,0.5524535775184631,0.0608967691659927,0.0564105063676834,293.5552673339844,297.1499938964844,293.1499938964844,0.0087534207850694,-576.879638671875,301.9837341308594,0.5097782611846924,0.050000000745058,0.0486339107155799,293.2096252441406,297.1499938964844,293.1499938964844,0.1860285699367523,-2914.146728515625,304.1543884277344,0.9320863485336304,0.2856940627098083,0.2006462961435318,293.1845703125,297.1499938964844,293.1499938964844,0.2440238893032074,-4904.72607421875,304.1369323730469,0.9990000128746032,0.3753420412540436,0.3382059335708618,293.2381286621094,297.1499938964844,293.1499938964844,0.0111641334369778,-3138.643310546875,303.4012756347656,0.5097782611846924,0.050000000745058,0.2306983321905136,291.1552734375,291.1499938964844,273.11334228515625,271.2411804199219,284.74688720703125,293.4941101074219,292.1518859863281,1.0,0.232339009642601,0.9293612837791444,0.9293612837791444,1.0,1.0,-1.0495980978012085,0.4505878090858459,0.5990102887153625,0.1972689032554626,0.0,0.0,0.3536873757839203,39.117225646972656,52.0,-49.532413482666016,-7774.46630859375,135.46505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89599609375,306.79327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.388671875,18000.0,0.0,0.0,0.1741589158773422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616395354270935,0.2616440951824188,-4.550458925223211e-06,0.0,0.0001767491630744,0.0,0.0,11.442529678344728,0.0,0.0,0.0,0.2998454868793487,4.0,0.0,1.0
813480,293.2453308105469,297.1499938964844,293.1499938964844,0.0183524750173091,-819.409423828125,304.1561279296875,0.5524535775184631,0.0608967691659927,0.0564105063676834,293.5552673339844,297.1499938964844,293.1499938964844,0.0087534207850694,-576.879638671875,301.9837341308594,0.5097782611846924,0.050000000745058,0.0486339107155799,293.2096252441406,297.1499938964844,293.1499938964844,0.1860285699367523,-2914.146728515625,304.1543884277344,0.9320863485336304,0.2856940627098083,0.2006462961435318,293.1845703125,297.1499938964844,293.1499938964844,0.2440238893032074,-4904.72607421875,304.1369323730469,0.9990000128746032,0.3753420412540436,0.3382059335708618,293.2381286621094,297.1499938964844,293.1499938964844,0.0111641334369778,-3138.643310546875,303.4012756347656,0.5097782611846924,0.050000000745058,0.2306983321905136,291.1552734375,291.1499938964844,273.11334228515625,271.2411804199219,284.74688720703125,293.4941101074219,292.1518859863281,1.0,0.232339009642601,0.9293612837791444,0.9293612837791444,1.0,1.0,-1.0495980978012085,0.4505878090858459,0.5990102887153625,0.1972689032554626,0.0,0.0,0.3536873757839203,39.117225646972656,52.0,-49.532413482666016,-7774.46630859375,135.46505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89599609375,306.79327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.388671875,18000.0,0.0,0.0,0.1741589158773422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616395354270935,0.2616440951824188,-4.550458925223211e-06,0.0,0.0001767491630744,0.0,0.0,11.442529678344728,0.0,0.0,0.0,0.2998454868793487,4.0,0.0,1.0
813540,293.24237060546875,297.1499938964844,293.1499938964844,0.0174504183232784,-798.19189453125,304.1556091308594,0.537624716758728,0.059084553271532,0.0548496320843696,293.56707763671875,297.1499938964844,293.1499938964844,0.0085460264235734,-568.8612060546875,301.8063049316406,0.5031186938285828,0.050000000745058,0.0487280115485191,293.2095031738281,297.1499938964844,293.1499938964844,0.1853132396936416,-2905.529541015625,304.1541442871094,0.9168782830238342,0.2842084467411041,0.1996834576129913,293.2166442871094,297.1499938964844,293.1499938964844,0.2550184428691864,-5084.5556640625,304.12322998046875,0.9990000128746032,0.3679862916469574,0.350343644618988,293.240478515625,297.1499938964844,293.1499938964844,0.0111461766064167,-3140.136962890625,303.3628234863281,0.5031186938285828,0.050000000745058,0.2311447113752365,291.1322631835937,291.1499938964844,273.1499938964844,271.2649230957031,284.7579345703125,293.4964294433594,292.1299133300781,1.0,0.2374040484428405,0.9292874336242676,0.9292874336242676,1.0,1.0,-1.0617809295654297,0.456110417842865,0.6056705117225647,0.1999676376581192,0.0,0.0,0.3576846122741699,41.64873504638672,55.0,-35.57518768310547,-7847.296875,143.16067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86212158203125,306.7870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.576171875,18000.0,0.0,0.0,0.1715563684701919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652173638343811,0.2652219235897064,-4.557574811769882e-06,0.0,0.0001741079031489,0.0,0.0,11.634268760681152,0.0,0.0,0.0,0.3005995452404022,4.0,0.0,1.0
813600,293.24237060546875,297.1499938964844,293.1499938964844,0.0174504183232784,-798.19189453125,304.1556091308594,0.537624716758728,0.059084553271532,0.0548496320843696,293.56707763671875,297.1499938964844,293.1499938964844,0.0085460264235734,-568.8612060546875,301.8063049316406,0.5031186938285828,0.050000000745058,0.0487280115485191,293.2095031738281,297.1499938964844,293.1499938964844,0.1853132396936416,-2905.529541015625,304.1541442871094,0.9168782830238342,0.2842084467411041,0.1996834576129913,293.2166442871094,297.1499938964844,293.1499938964844,0.2550184428691864,-5084.5556640625,304.12322998046875,0.9990000128746032,0.3679862916469574,0.350343644618988,293.240478515625,297.1499938964844,293.1499938964844,0.0111461766064167,-3140.136962890625,303.3628234863281,0.5031186938285828,0.050000000745058,0.2311447113752365,291.1322631835937,291.1499938964844,273.1499938964844,271.2649230957031,284.7579345703125,293.4964294433594,292.1299133300781,1.0,0.2374040484428405,0.9292874336242676,0.9292874336242676,1.0,1.0,-1.0617809295654297,0.456110417842865,0.6056705117225647,0.1999676376581192,0.0,0.0,0.3576846122741699,41.64873504638672,55.0,-35.57518768310547,-7847.296875,143.16067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86212158203125,306.7870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.576171875,18000.0,0.0,0.0,0.1715563684701919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652173638343811,0.2652219235897064,-4.557574811769882e-06,0.0,0.0001741079031489,0.0,0.0,11.634268760681152,0.0,0.0,0.0,0.3005995452404022,4.0,0.0,1.0
813660,293.2393493652344,297.1499938964844,293.1499938964844,0.0166097432374954,-777.2185668945312,304.1551513671875,0.5198339819908142,0.0573567114770412,0.0534355007112026,293.5784606933594,297.1499938964844,293.1499938964844,0.0083378879353404,-560.0218505859375,301.63043212890625,0.4934731423854828,0.050000000745058,0.0488861501216888,293.2094421386719,297.1499938964844,293.1499938964844,0.1841651350259781,-2890.93603515625,304.1547241210937,0.896681010723114,0.2827099561691284,0.1987638771533966,293.23956298828125,297.1499938964844,293.1499938964844,0.2501565217971802,-5001.5595703125,304.14013671875,0.979758083820343,0.3615979850292206,0.3442875444889068,293.2435607910156,297.1499938964844,293.1499938964844,0.0111178308725357,-3137.6279296875,303.32305908203125,0.4934731423854828,0.050000000745058,0.231894850730896,291.1353454589844,291.1499938964844,273.1866760253906,271.2892761230469,284.7824401855469,293.5002136230469,292.1385803222656,1.0,0.2420027107000351,0.9288896322250366,0.9288896322250366,1.0,1.0,-1.052814245223999,0.4519066214561462,0.6009076833724976,0.1982972770929336,0.0,0.0,0.3600966334342956,45.5508041381836,58.0,9.610742568969728,-7840.00390625,147.80650329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680053710937,306.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.474609375,18000.0,0.0,0.0,0.1698258519172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689713835716247,0.2689759731292724,-4.569352313410491e-06,0.0,0.0001723516470519,0.0,0.0,11.847253799438477,0.0,0.0,0.0,0.3014508783817291,4.0,0.0,1.0
813720,293.2393493652344,297.1499938964844,293.1499938964844,0.0166097432374954,-777.2185668945312,304.1551513671875,0.5198339819908142,0.0573567114770412,0.0534355007112026,293.5784606933594,297.1499938964844,293.1499938964844,0.0083378879353404,-560.0218505859375,301.63043212890625,0.4934731423854828,0.050000000745058,0.0488861501216888,293.2094421386719,297.1499938964844,293.1499938964844,0.1841651350259781,-2890.93603515625,304.1547241210937,0.896681010723114,0.2827099561691284,0.1987638771533966,293.23956298828125,297.1499938964844,293.1499938964844,0.2501565217971802,-5001.5595703125,304.14013671875,0.979758083820343,0.3615979850292206,0.3442875444889068,293.2435607910156,297.1499938964844,293.1499938964844,0.0111178308725357,-3137.6279296875,303.32305908203125,0.4934731423854828,0.050000000745058,0.231894850730896,291.1353454589844,291.1499938964844,273.1866760253906,271.2892761230469,284.7824401855469,293.5002136230469,292.1385803222656,1.0,0.2420027107000351,0.9288896322250366,0.9288896322250366,1.0,1.0,-1.052814245223999,0.4519066214561462,0.6009076833724976,0.1982972770929336,0.0,0.0,0.3600966334342956,45.5508041381836,58.0,9.610742568969728,-7840.00390625,147.80650329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680053710937,306.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.474609375,18000.0,0.0,0.0,0.1698258519172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689713835716247,0.2689759731292724,-4.569352313410491e-06,0.0,0.0001723516470519,0.0,0.0,11.847253799438477,0.0,0.0,0.0,0.3014508783817291,4.0,0.0,1.0
