time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813780,293.2366638183594,297.1499938964844,293.1499938964844,0.0157814156264066,-755.5321044921875,304.1548156738281,0.5054509043693542,0.0556378997862339,0.0520223677158355,293.5902099609375,297.1499938964844,293.1499938964844,0.0081169055774807,-550.0352172851562,301.4530029296875,0.4857257306575775,0.050000000745058,0.0490303039550781,293.209716796875,297.1499938964844,293.1499938964844,0.1827495545148849,-2872.77783203125,304.1554870605469,0.8808555006980896,0.2811531126499176,0.1977938115596771,293.24688720703125,297.1499938964844,293.1499938964844,0.2466078102588653,-4941.900390625,304.1491394042969,0.9614863991737366,0.357826828956604,0.3404313325881958,293.2467041015625,297.1499938964844,293.1499938964844,0.011069742962718,-3130.587158203125,303.2830810546875,0.4857257306575775,0.050000000745058,0.2325786501169204,291.1540832519531,291.1499938964844,273.22332763671875,271.3139343261719,284.8140563964844,293.5191955566406,292.15496826171875,1.0,0.2463211864233017,0.9284918308258056,0.9284918308258056,1.0,1.0,-1.0463179349899292,0.4488694667816162,0.5974484086036682,0.1970584541559219,0.0,0.0,0.3580587208271026,49.12633514404297,61.0,15.53562355041504,-7762.96484375,152.44979858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6620483398437,306.7237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.18359375,18000.0,0.0,0.0,0.1686287820339203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674596905708313,0.267464280128479,-4.570081728161313e-06,0.0,0.0001711367804091,0.0,0.0,11.774558067321776,0.0,0.0,0.0,0.3012036383152008,4.0,0.0,1.0
813840,293.2366638183594,297.1499938964844,293.1499938964844,0.0157814156264066,-755.5321044921875,304.1548156738281,0.5054509043693542,0.0556378997862339,0.0520223677158355,293.5902099609375,297.1499938964844,293.1499938964844,0.0081169055774807,-550.0352172851562,301.4530029296875,0.4857257306575775,0.050000000745058,0.0490303039550781,293.209716796875,297.1499938964844,293.1499938964844,0.1827495545148849,-2872.77783203125,304.1554870605469,0.8808555006980896,0.2811531126499176,0.1977938115596771,293.24688720703125,297.1499938964844,293.1499938964844,0.2466078102588653,-4941.900390625,304.1491394042969,0.9614863991737366,0.357826828956604,0.3404313325881958,293.2467041015625,297.1499938964844,293.1499938964844,0.011069742962718,-3130.587158203125,303.2830810546875,0.4857257306575775,0.050000000745058,0.2325786501169204,291.1540832519531,291.1499938964844,273.22332763671875,271.3139343261719,284.8140563964844,293.5191955566406,292.15496826171875,1.0,0.2463211864233017,0.9284918308258056,0.9284918308258056,1.0,1.0,-1.0463179349899292,0.4488694667816162,0.5974484086036682,0.1970584541559219,0.0,0.0,0.3580587208271026,49.12633514404297,61.0,15.53562355041504,-7762.96484375,152.44979858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6620483398437,306.7237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.18359375,18000.0,0.0,0.0,0.1686287820339203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674596905708313,0.267464280128479,-4.570081728161313e-06,0.0,0.0001711367804091,0.0,0.0,11.774558067321776,0.0,0.0,0.0,0.3012036383152008,4.0,0.0,1.0
813900,293.2353515625,297.1499938964844,293.1499938964844,0.0153951309621334,-745.1907958984375,304.1546325683594,0.4991613626480102,0.0547947250306606,0.0513242781162261,293.5962219238281,297.1499938964844,293.1499938964844,0.0080085350200533,-545.13427734375,301.3612670898437,0.4821837842464447,0.050000000745058,0.0490992479026317,293.2098388671875,297.1499938964844,293.1499938964844,0.1821286380290985,-2864.89892578125,304.1556091308594,0.8738477826118469,0.280370146036148,0.1973001360893249,293.2481689453125,297.1499938964844,293.1499938964844,0.245347112417221,-4920.96826171875,304.1515808105469,0.9529150128364564,0.3563500642776489,0.3390092551708221,293.2481994628906,297.1499938964844,293.1499938964844,0.0110500659793615,-3128.316162109375,303.2625427246094,0.4821837842464447,0.050000000745058,0.2329056859016418,291.1573486328125,291.1499938964844,273.2416687011719,271.32635498046875,284.8307189941406,293.5310974121094,292.1579895019531,1.0,0.2484054118394851,0.928292989730835,0.928292989730835,1.0,1.0,-1.0436557531356812,0.4476267099380493,0.5960290431976318,0.1965436339378357,0.0,0.0,0.3572345674037933,50.84148406982422,61.0,12.596481323242188,-7725.841796875,154.77780151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6134948730469,306.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.654296875,18000.0,0.0,0.0,0.1681408733129501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665958106517792,0.2666003704071045,-4.5679071263293736e-06,0.0,0.0001706416223896,0.0,0.0,11.726804733276367,0.0,0.0,0.0,0.3010144531726837,4.0,0.0,1.0
813960,293.23406982421875,297.1499938964844,293.1499938964844,0.0150228152051568,-735.030517578125,304.15447998046875,0.4932765960693359,0.0539656430482864,0.0506367869675159,293.602294921875,297.1499938964844,293.1499938964844,0.0079002697020769,-540.1635131835938,301.26824951171875,0.4787224233150482,0.050000000745058,0.0491669699549675,293.2099609375,297.1499938964844,293.1499938964844,0.1815124303102493,-2857.08349609375,304.1557006835937,0.8673077821731567,0.2795878648757934,0.1968053430318832,293.2486572265625,297.1499938964844,293.1499938964844,0.2442151308059692,-4902.28955078125,304.1533508300781,0.9446322917938232,0.3550067245960235,0.3377509117126465,293.2496032714844,297.1499938964844,293.1499938964844,0.0110303442925214,-3126.04931640625,303.24200439453125,0.4787224233150482,0.050000000745058,0.23322694003582,291.1601257324219,291.1499938964844,273.260009765625,271.3388671875,284.84771728515625,293.5439758300781,292.1607666015625,1.0,0.2504482269287109,0.9282156825065612,0.9282156825065612,1.0,1.0,-1.0411931276321411,0.4464841485023498,0.594709038734436,0.1960618495941162,0.0,0.0,0.3562760055065155,52.52788543701172,64.0,10.49477767944336,-7689.88134765625,157.0965118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56817626953125,306.650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.560546875,18000.0,0.0,0.0,0.1677136123180389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657093405723572,0.2657139003276825,-4.565548806567676e-06,0.0,0.0001702079898677,0.0,0.0,11.677576065063477,0.0,0.0,0.0,0.3008127808570862,4.0,0.0,1.0
814020,293.2315368652344,297.1499938964844,293.1499938964844,0.014322149567306,-715.3760375976562,304.1541442871094,0.482016921043396,0.0523532703518867,0.0492997057735919,293.6145935058594,297.1499938964844,293.1499938964844,0.0076842424459755,-530.0333862304688,301.07843017578125,0.4717527627944946,0.050000000745058,0.0492999628186225,293.2101745605469,297.1499938964844,293.1499938964844,0.1803099066019058,-2841.853271484375,304.15582275390625,0.8553993701934814,0.2780281901359558,0.195816695690155,293.2485046386719,297.1499938964844,293.1499938964844,0.2421789020299911,-4868.96044921875,304.15557861328125,0.928946316242218,0.3525392711162567,0.3354989886283874,293.25213623046875,297.1499938964844,293.1499938964844,0.0109916580840945,-3121.752685546875,303.20074462890625,0.4717527627944946,0.050000000745058,0.2338577955961227,291.1641845703125,291.1499938964844,273.2966613769531,271.3640441894531,284.8824768066406,293.57208251953125,292.1644592285156,1.0,0.2544244527816772,0.928061068058014,0.928061068058014,1.0,1.0,-1.0366156101226809,0.44437375664711,0.5922418236732483,0.1951337307691574,0.0,0.0,0.3540854752063751,55.84194564819336,67.0,6.211256980895996,-7617.5126953125,161.69094848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48907470703125,306.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.64453125,18000.0,0.0,0.0,0.1669971793889999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635997831821441,0.2636043429374695,-4.55995404990972e-06,0.0,0.0001694809179753,0.0,0.0,11.560803413391112,0.0,0.0,0.0,0.3003368973731994,4.0,0.0,1.0
814080,293.2315368652344,297.1499938964844,293.1499938964844,0.014322149567306,-715.3760375976562,304.1541442871094,0.482016921043396,0.0523532703518867,0.0492997057735919,293.6145935058594,297.1499938964844,293.1499938964844,0.0076842424459755,-530.0333862304688,301.07843017578125,0.4717527627944946,0.050000000745058,0.0492999628186225,293.2101745605469,297.1499938964844,293.1499938964844,0.1803099066019058,-2841.853271484375,304.15582275390625,0.8553993701934814,0.2780281901359558,0.195816695690155,293.2485046386719,297.1499938964844,293.1499938964844,0.2421789020299911,-4868.96044921875,304.15557861328125,0.928946316242218,0.3525392711162567,0.3354989886283874,293.25213623046875,297.1499938964844,293.1499938964844,0.0109916580840945,-3121.752685546875,303.20074462890625,0.4717527627944946,0.050000000745058,0.2338577955961227,291.1641845703125,291.1499938964844,273.2966613769531,271.3640441894531,284.8824768066406,293.57208251953125,292.1644592285156,1.0,0.2544244527816772,0.928061068058014,0.928061068058014,1.0,1.0,-1.0366156101226809,0.44437375664711,0.5922418236732483,0.1951337307691574,0.0,0.0,0.3540854752063751,55.84194564819336,67.0,6.211256980895996,-7617.5126953125,161.69094848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48907470703125,306.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.64453125,18000.0,0.0,0.0,0.1669971793889999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635997831821441,0.2636043429374695,-4.55995404990972e-06,0.0,0.0001694809179753,0.0,0.0,11.560803413391112,0.0,0.0,0.0,0.3003368973731994,4.0,0.0,1.0
814140,293.22900390625,297.1499938964844,293.1499938964844,0.0136777563020586,-696.646240234375,304.1538391113281,0.4698578715324402,0.0508022010326385,0.0480157323181629,293.6269836425781,297.1499938964844,293.1499938964844,0.007468924857676,-519.6534423828125,300.8835754394531,0.4643346965312958,0.050000000745058,0.0494307950139045,293.2102966308594,297.1499938964844,293.1499938964844,0.1791528016328811,-2827.224853515625,304.1557922363281,0.8447728157043457,0.2764756977558136,0.194831445813179,293.24761962890625,297.1499938964844,293.1499938964844,0.2403154373168945,-4838.7041015625,304.15679931640625,0.9146888256072998,0.3502192795276642,0.3334191441535949,293.25445556640625,297.1499938964844,293.1499938964844,0.0109537402167916,-3117.77294921875,303.1590270996094,0.4643346965312958,0.050000000745058,0.2344784140586853,291.165771484375,291.1499938964844,273.3333435058594,271.38946533203125,284.91314697265625,293.5941772460937,292.165771484375,1.0,0.2582740485668182,0.9279064536094666,0.9279064536094666,1.0,1.0,-1.0322974920272827,0.4424021542072296,0.5898953080177307,0.1942097395658493,0.0,0.0,0.3518489897251129,59.10349655151367,55.0,2.4142954349517822,-7550.19580078125,166.22210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42694091796875,306.522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.123046875,18000.0,0.0,0.0,0.1663933098316192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613686025142669,0.2613731622695923,-4.553699909592979e-06,0.0,0.0001688680640654,0.0,0.0,11.43701457977295,0.0,0.0,0.0,0.2998303771018982,4.0,0.0,1.0
814200,293.22900390625,297.1499938964844,293.1499938964844,0.0136777563020586,-696.646240234375,304.1538391113281,0.4698578715324402,0.0508022010326385,0.0480157323181629,293.6269836425781,297.1499938964844,293.1499938964844,0.007468924857676,-519.6534423828125,300.8835754394531,0.4643346965312958,0.050000000745058,0.0494307950139045,293.2102966308594,297.1499938964844,293.1499938964844,0.1791528016328811,-2827.224853515625,304.1557922363281,0.8447728157043457,0.2764756977558136,0.194831445813179,293.24761962890625,297.1499938964844,293.1499938964844,0.2403154373168945,-4838.7041015625,304.15679931640625,0.9146888256072998,0.3502192795276642,0.3334191441535949,293.25445556640625,297.1499938964844,293.1499938964844,0.0109537402167916,-3117.77294921875,303.1590270996094,0.4643346965312958,0.050000000745058,0.2344784140586853,291.165771484375,291.1499938964844,273.3333435058594,271.38946533203125,284.91314697265625,293.5941772460937,292.165771484375,1.0,0.2582740485668182,0.9279064536094666,0.9279064536094666,1.0,1.0,-1.0322974920272827,0.4424021542072296,0.5898953080177307,0.1942097395658493,0.0,0.0,0.3518489897251129,59.10349655151367,55.0,2.4142954349517822,-7550.19580078125,166.22210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42694091796875,306.522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.123046875,18000.0,0.0,0.0,0.1663933098316192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613686025142669,0.2613731622695923,-4.553699909592979e-06,0.0,0.0001688680640654,0.0,0.0,11.43701457977295,0.0,0.0,0.0,0.2998303771018982,4.0,0.0,1.0
814260,293.2264404296875,297.1499938964844,293.1499938964844,0.0130999125540256,-679.6936645507812,304.14422607421875,0.4657942652702331,0.050000000745058,0.0469403006136417,293.6393737792969,297.1499938964844,293.1499938964844,0.0072266422212123,-507.3977355957031,300.68438720703125,0.4656805098056793,0.050000000745058,0.049408096820116,293.21026611328125,297.1499938964844,293.1499938964844,0.1778963208198547,-2811.289794921875,304.1559753417969,0.8448058366775513,0.2749544978141784,0.1937470883131027,293.24639892578125,297.1499938964844,293.1499938964844,0.2383967489004135,-4807.60791015625,304.1577453613281,0.9144337177276612,0.3479948341846466,0.3312791883945465,293.2566833496094,297.1499938964844,293.1499938964844,0.0108642512932419,-3104.08935546875,303.11688232421875,0.4656805098056793,0.050000000745058,0.2343707382678985,291.166748046875,291.1499938964844,273.3699951171875,271.4151306152344,284.9423217773437,293.61297607421875,292.1670837402344,1.0,0.2564159631729126,0.9277382493019104,0.9277382493019104,1.0,1.0,-1.0269805192947388,0.4399881064891815,0.5869923830032349,0.1930435895919799,0.0,0.0,0.3495827317237854,58.46541595458984,43.0,2.685753345489502,-7485.58447265625,163.61300659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812255859375,306.4789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0703125,18000.0,0.0,0.0,0.1658394336700439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591965794563293,0.2592011094093323,-4.547547177935485e-06,0.0,0.0001683059381321,0.0,0.0,11.31686782836914,0.0,0.0,0.0,0.2993355691432953,4.0,0.0,1.0
814320,293.2264404296875,297.1499938964844,293.1499938964844,0.0130999125540256,-679.6936645507812,304.14422607421875,0.4657942652702331,0.050000000745058,0.0469403006136417,293.6393737792969,297.1499938964844,293.1499938964844,0.0072266422212123,-507.3977355957031,300.68438720703125,0.4656805098056793,0.050000000745058,0.049408096820116,293.21026611328125,297.1499938964844,293.1499938964844,0.1778963208198547,-2811.289794921875,304.1559753417969,0.8448058366775513,0.2749544978141784,0.1937470883131027,293.24639892578125,297.1499938964844,293.1499938964844,0.2383967489004135,-4807.60791015625,304.1577453613281,0.9144337177276612,0.3479948341846466,0.3312791883945465,293.2566833496094,297.1499938964844,293.1499938964844,0.0108642512932419,-3104.08935546875,303.11688232421875,0.4656805098056793,0.050000000745058,0.2343707382678985,291.166748046875,291.1499938964844,273.3699951171875,271.4151306152344,284.9423217773437,293.61297607421875,292.1670837402344,1.0,0.2564159631729126,0.9277382493019104,0.9277382493019104,1.0,1.0,-1.0269805192947388,0.4399881064891815,0.5869923830032349,0.1930435895919799,0.0,0.0,0.3495827317237854,58.46541595458984,43.0,2.685753345489502,-7485.58447265625,163.61300659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812255859375,306.4789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0703125,18000.0,0.0,0.0,0.1658394336700439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591965794563293,0.2592011094093323,-4.547547177935485e-06,0.0,0.0001683059381321,0.0,0.0,11.31686782836914,0.0,0.0,0.0,0.2993355691432953,4.0,0.0,1.0
814380,293.2271728515625,297.1499938964844,293.1499938964844,0.0129692228510975,-676.08154296875,304.11492919921875,0.4738700687885284,0.050000000745058,0.0467788986861705,293.6515808105469,297.1499938964844,293.1499938964844,0.0069670537486672,-493.7098693847656,300.48150634765625,0.4738701283931732,0.050000000745058,0.0492604523897171,293.2098999023437,297.1499938964844,293.1499938964844,0.1765883117914199,-2794.68212890625,304.1561584472656,0.8537819981575012,0.2734993398189544,0.192612886428833,293.24481201171875,297.1499938964844,293.1499938964844,0.2364459931850433,-4776.037109375,304.15838623046875,0.9258567690849304,0.3458703756332397,0.3291085362434387,293.2585754394531,297.1499938964844,293.1499938964844,0.0107352528721094,-3082.707763671875,303.0748596191406,0.4738701283931732,0.050000000745058,0.2336703687906265,291.1678466796875,291.1499938964844,273.4066772460937,271.4410400390625,284.96307373046875,293.6180725097656,292.1677551269531,1.0,0.2506246864795685,0.9275700449943542,0.9275700449943542,1.0,1.0,-1.021802544593811,0.4376573860645294,0.584145188331604,0.1918592900037765,0.0,0.0,0.347086489200592,54.66459655761719,31.0,0.7894548773765564,-7424.013671875,155.56576538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3514709472656,306.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.03125,18000.0,0.0,0.0,0.1652764678001403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567342817783355,0.2567388415336609,-4.540864210866857e-06,0.0,0.0001677346153883,0.0,0.0,11.181962013244627,0.0,0.0,0.0,0.2987856268882751,4.0,0.0,1.0
814440,293.2271728515625,297.1499938964844,293.1499938964844,0.0129692228510975,-676.08154296875,304.11492919921875,0.4738700687885284,0.050000000745058,0.0467788986861705,293.6515808105469,297.1499938964844,293.1499938964844,0.0069670537486672,-493.7098693847656,300.48150634765625,0.4738701283931732,0.050000000745058,0.0492604523897171,293.2098999023437,297.1499938964844,293.1499938964844,0.1765883117914199,-2794.68212890625,304.1561584472656,0.8537819981575012,0.2734993398189544,0.192612886428833,293.24481201171875,297.1499938964844,293.1499938964844,0.2364459931850433,-4776.037109375,304.15838623046875,0.9258567690849304,0.3458703756332397,0.3291085362434387,293.2585754394531,297.1499938964844,293.1499938964844,0.0107352528721094,-3082.707763671875,303.0748596191406,0.4738701283931732,0.050000000745058,0.2336703687906265,291.1678466796875,291.1499938964844,273.4066772460937,271.4410400390625,284.96307373046875,293.6180725097656,292.1677551269531,1.0,0.2506246864795685,0.9275700449943542,0.9275700449943542,1.0,1.0,-1.021802544593811,0.4376573860645294,0.584145188331604,0.1918592900037765,0.0,0.0,0.347086489200592,54.66459655761719,31.0,0.7894548773765564,-7424.013671875,155.56576538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3514709472656,306.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.03125,18000.0,0.0,0.0,0.1652764678001403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567342817783355,0.2567388415336609,-4.540864210866857e-06,0.0,0.0001677346153883,0.0,0.0,11.181962013244627,0.0,0.0,0.0,0.2987856268882751,4.0,0.0,1.0
814500,293.2288513183594,297.1499938964844,293.1499938964844,0.0128763718530535,-673.5554809570312,304.0967712402344,0.4793566763401031,0.050000000745058,0.0466785095632076,293.6575927734375,297.1499938964844,293.1499938964844,0.0068337065167725,-486.4810791015625,300.3786926269531,0.4793566763401031,0.050000000745058,0.0491547174751758,293.2096252441406,297.1499938964844,293.1499938964844,0.1759288161993026,-2786.302001953125,304.1562194824219,0.8612927794456482,0.2727965116500854,0.1920398622751236,293.24395751953125,297.1499938964844,293.1499938964844,0.2354709953069687,-4760.265625,304.1586303710937,0.9354152083396912,0.3448427617549896,0.3280250132083893,293.2593994140625,297.1499938964844,293.1499938964844,0.0106613514944911,-3070.089599609375,303.053955078125,0.4793566763401031,0.050000000745058,0.2331688106060028,291.1681213378906,291.1499938964844,273.42498779296875,271.4540710449219,284.9748840332031,293.6229248046875,292.1683044433594,1.0,0.2465614229440689,0.9274858832359314,0.9274858832359314,1.0,1.0,-1.0189650058746338,0.4363845288753509,0.5825804471969604,0.1912019550800323,0.0,0.0,0.3458570539951324,51.95310592651367,31.0,1.554094314575195,-7394.4609375,150.09849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421325683594,306.427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.744140625,18000.0,0.0,0.0,0.1649770736694336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555714547634125,0.2555759847164154,-4.537563654594123e-06,0.0,0.0001674307568464,0.0,0.0,11.118138313293455,0.0,0.0,0.0,0.298522412776947,4.0,0.0,1.0
814560,293.2308959960937,297.1499938964844,293.1499938964844,0.0127737177535891,-670.7015991210938,304.0774230957031,0.4855940639972687,0.050000000745058,0.0465629398822784,293.6635131835937,297.1499938964844,293.1499938964844,0.0066992873325943,-479.0459899902344,300.2753295898437,0.4855940639972687,0.050000000745058,0.0490330159664154,293.20928955078125,297.1499938964844,293.1499938964844,0.1752515286207199,-2777.67333984375,304.1563415527344,0.8709772825241089,0.2721080780029297,0.1914656013250351,293.2430114746094,297.1499938964844,293.1499938964844,0.2344762235879898,-4744.146484375,304.15887451171875,0.9473229050636292,0.3438352346420288,0.3269453942775726,293.2601318359375,297.1499938964844,293.1499938964844,0.0105822579935193,-3056.2744140625,303.0332336425781,0.4855940639972687,0.050000000745058,0.2325915098190307,291.1694030761719,291.1499938964844,273.4433288574219,271.4671630859375,284.9873046875,293.6289367675781,292.1697998046875,1.0,0.2418509423732757,0.9274137616157532,0.9274137616157532,1.0,1.0,-1.0160022974014282,0.435059130191803,0.58094322681427,0.1905098259449005,0.0,0.0,0.3444356620311737,48.83580780029297,25.0,3.0084807872772217,-7363.74560546875,143.9263153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,306.4160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.55078125,18000.0,0.0,0.0,0.1646594405174255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542974650859833,0.2543019950389862,-4.534217623586301e-06,0.0,0.0001671084028203,0.0,0.0,11.049002647399902,0.0,0.0,0.0,0.2982385754585266,4.0,0.0,1.0
814620,293.2354431152344,297.1499938964844,293.1499938964844,0.012574310414493,-665.1251220703125,304.0364990234375,0.4980546236038208,0.050000000745058,0.0463492758572101,293.6752014160156,297.1499938964844,293.1499938964844,0.0064379996620118,-464.2593688964844,300.0662536621094,0.4980546236038208,0.050000000745058,0.0488080196082592,293.2085266113281,297.1499938964844,293.1499938964844,0.1739302575588226,-2760.83154296875,304.15643310546875,0.8918806910514832,0.2707590758800506,0.190354436635971,293.2411193847656,297.1499938964844,293.1499938964844,0.2325305044651031,-4712.625,304.1591491699219,0.9705023765563964,0.3418653905391693,0.3248528838157654,293.26141357421875,297.1499938964844,293.1499938964844,0.0104318354278802,-3029.769775390625,302.991943359375,0.4980546236038208,0.050000000745058,0.2315242290496826,291.1726989746094,291.1499938964844,273.4800109863281,271.4934997558594,285.012939453125,293.6430053710937,292.1730041503906,1.0,0.2330515831708908,0.9272695779800416,0.9272695779800416,1.0,1.0,-1.0103495121002195,0.4325481653213501,0.5778012871742249,0.1891463696956634,0.0,0.0,0.3411792516708374,43.0698127746582,25.0,3.792074680328369,-7299.35986328125,132.55799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,306.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.111328125,18000.0,0.0,0.0,0.163941279053688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513011693954468,0.2513056695461273,-4.526566499407636e-06,0.0,0.0001663795555941,0.0,0.0,10.88755989074707,0.0,0.0,0.0,0.2975818514823913,4.0,0.0,1.0
814680,293.2354431152344,297.1499938964844,293.1499938964844,0.012574310414493,-665.1251220703125,304.0364990234375,0.4980546236038208,0.050000000745058,0.0463492758572101,293.6752014160156,297.1499938964844,293.1499938964844,0.0064379996620118,-464.2593688964844,300.0662536621094,0.4980546236038208,0.050000000745058,0.0488080196082592,293.2085266113281,297.1499938964844,293.1499938964844,0.1739302575588226,-2760.83154296875,304.15643310546875,0.8918806910514832,0.2707590758800506,0.190354436635971,293.2411193847656,297.1499938964844,293.1499938964844,0.2325305044651031,-4712.625,304.1591491699219,0.9705023765563964,0.3418653905391693,0.3248528838157654,293.26141357421875,297.1499938964844,293.1499938964844,0.0104318354278802,-3029.769775390625,302.991943359375,0.4980546236038208,0.050000000745058,0.2315242290496826,291.1726989746094,291.1499938964844,273.4800109863281,271.4934997558594,285.012939453125,293.6430053710937,292.1730041503906,1.0,0.2330515831708908,0.9272695779800416,0.9272695779800416,1.0,1.0,-1.0103495121002195,0.4325481653213501,0.5778012871742249,0.1891463696956634,0.0,0.0,0.3411792516708374,43.0698127746582,25.0,3.792074680328369,-7299.35986328125,132.55799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,306.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.111328125,18000.0,0.0,0.0,0.163941279053688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513011693954468,0.2513056695461273,-4.526566499407636e-06,0.0,0.0001663795555941,0.0,0.0,10.88755989074707,0.0,0.0,0.0,0.2975818514823913,4.0,0.0,1.0
814740,293.2401733398437,297.1499938964844,293.1499938964844,0.0124018490314483,-660.3635864257812,303.9936218261719,0.5091370940208435,0.050000000745058,0.0461922958493232,293.6867980957031,297.1499938964844,293.1499938964844,0.0061921621672809,-449.9916687011719,299.8529968261719,0.5091370940208435,0.050000000745058,0.0486427098512649,293.20782470703125,297.1499938964844,293.1499938964844,0.1726973354816436,-2745.137451171875,304.1563415527344,0.910201609134674,0.2694213986396789,0.1893006563186645,293.2392578125,297.1499938964844,293.1499938964844,0.2307018339633941,-4683.0517578125,304.1591491699219,0.987403392791748,0.3399311304092407,0.3228605091571808,293.2625427246094,297.1499938964844,293.1499938964844,0.0103038493543863,-3007.401611328125,302.95037841796875,0.5091370940208435,0.050000000745058,0.2307400703430175,291.174560546875,291.1499938964844,273.51666259765625,271.5200500488281,285.03875732421875,293.65875244140625,292.17462158203125,1.0,0.2263696044683456,0.9271253347396852,0.9271253347396852,1.0,1.0,-1.005365014076233,0.4303620159626007,0.5750029683113098,0.1878744214773178,0.0,0.0,0.3377631306648254,38.8220329284668,25.0,2.251246213912964,-7235.931640625,124.0657196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3448486328125,306.3755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9765625,18000.0,0.0,0.0,0.1630807220935821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2480774819850921,0.2480819970369339,-4.518014520726865e-06,0.0,0.0001655062078498,0.0,0.0,10.714157104492188,0.0,0.0,0.0,0.2968749105930328,4.0,0.0,1.0
814800,293.2401733398437,297.1499938964844,293.1499938964844,0.0124018490314483,-660.3635864257812,303.9936218261719,0.5091370940208435,0.050000000745058,0.0461922958493232,293.6867980957031,297.1499938964844,293.1499938964844,0.0061921621672809,-449.9916687011719,299.8529968261719,0.5091370940208435,0.050000000745058,0.0486427098512649,293.20782470703125,297.1499938964844,293.1499938964844,0.1726973354816436,-2745.137451171875,304.1563415527344,0.910201609134674,0.2694213986396789,0.1893006563186645,293.2392578125,297.1499938964844,293.1499938964844,0.2307018339633941,-4683.0517578125,304.1591491699219,0.987403392791748,0.3399311304092407,0.3228605091571808,293.2625427246094,297.1499938964844,293.1499938964844,0.0103038493543863,-3007.401611328125,302.95037841796875,0.5091370940208435,0.050000000745058,0.2307400703430175,291.174560546875,291.1499938964844,273.51666259765625,271.5200500488281,285.03875732421875,293.65875244140625,292.17462158203125,1.0,0.2263696044683456,0.9271253347396852,0.9271253347396852,1.0,1.0,-1.005365014076233,0.4303620159626007,0.5750029683113098,0.1878744214773178,0.0,0.0,0.3377631306648254,38.8220329284668,25.0,2.251246213912964,-7235.931640625,124.0657196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3448486328125,306.3755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9765625,18000.0,0.0,0.0,0.1630807220935821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2480774819850921,0.2480819970369339,-4.518014520726865e-06,0.0,0.0001655062078498,0.0,0.0,10.714157104492188,0.0,0.0,0.0,0.2968749105930328,4.0,0.0,1.0
814860,293.244873046875,297.1499938964844,293.1499938964844,0.012248677201569,-656.1769409179688,303.9491577148437,0.5188504457473755,0.050000000745058,0.0460785068571567,293.6983642578125,297.1499938964844,293.1499938964844,0.0059573757462203,-436.0101623535156,299.6355895996094,0.5188504457473755,0.050000000745058,0.0485228896141052,293.20721435546875,297.1499938964844,293.1499938964844,0.1715093553066253,-2730.00390625,304.1561889648437,0.926564395427704,0.2680777013301849,0.1882777959108352,293.2375183105469,297.1499938964844,293.1499938964844,0.228784829378128,-4652.2734375,304.1593322753906,0.9989564418792723,0.3380230367183685,0.3207949101924896,293.2637023925781,297.1499938964844,293.1499938964844,0.0101916985586285,-2987.926513671875,302.9083251953125,0.5188504457473755,0.050000000745058,0.2301716953516006,291.1756896972656,291.1499938964844,273.5533447265625,271.5467834472656,285.0645751953125,293.6754150390625,292.17596435546875,1.0,0.2211791276931762,0.9269978404045104,0.9269978404045104,1.0,1.0,-1.0006288290023804,0.428303599357605,0.5723252892494202,0.1866229027509689,0.0,0.0,0.3342774510383606,35.72843551635742,25.0,2.6027374267578125,-7180.4033203125,117.68351745605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3637084960937,306.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.021484375,18000.0,0.0,0.0,0.1620763689279556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448570132255554,0.2448615282773971,-4.509393875196111e-06,0.0,0.0001644869043957,0.0,0.0,10.541817665100098,0.0,0.0,0.0,0.2961696088314056,4.0,0.0,1.0
814920,293.244873046875,297.1499938964844,293.1499938964844,0.012248677201569,-656.1769409179688,303.9491577148437,0.5188504457473755,0.050000000745058,0.0460785068571567,293.6983642578125,297.1499938964844,293.1499938964844,0.0059573757462203,-436.0101623535156,299.6355895996094,0.5188504457473755,0.050000000745058,0.0485228896141052,293.20721435546875,297.1499938964844,293.1499938964844,0.1715093553066253,-2730.00390625,304.1561889648437,0.926564395427704,0.2680777013301849,0.1882777959108352,293.2375183105469,297.1499938964844,293.1499938964844,0.228784829378128,-4652.2734375,304.1593322753906,0.9989564418792723,0.3380230367183685,0.3207949101924896,293.2637023925781,297.1499938964844,293.1499938964844,0.0101916985586285,-2987.926513671875,302.9083251953125,0.5188504457473755,0.050000000745058,0.2301716953516006,291.1756896972656,291.1499938964844,273.5533447265625,271.5467834472656,285.0645751953125,293.6754150390625,292.17596435546875,1.0,0.2211791276931762,0.9269978404045104,0.9269978404045104,1.0,1.0,-1.0006288290023804,0.428303599357605,0.5723252892494202,0.1866229027509689,0.0,0.0,0.3342774510383606,35.72843551635742,25.0,2.6027374267578125,-7180.4033203125,117.68351745605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3637084960937,306.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.021484375,18000.0,0.0,0.0,0.1620763689279556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448570132255554,0.2448615282773971,-4.509393875196111e-06,0.0,0.0001644869043957,0.0,0.0,10.541817665100098,0.0,0.0,0.0,0.2961696088314056,4.0,0.0,1.0
814980,293.25054931640625,297.1499938964844,293.1499938964844,0.0120984409004449,-651.984375,303.9007263183594,0.5252618193626404,0.050000000745058,0.0460131205618381,293.7099304199219,297.1499938964844,293.1499938964844,0.0057300617918372,-422.0081481933594,299.4167785644531,0.5252618193626404,0.050000000745058,0.0484540313482284,293.2066650390625,297.1499938964844,293.1499938964844,0.1702475398778915,-2713.774169921875,304.15625,0.9364272952079772,0.2667410969734192,0.1872943639755249,293.2297058105469,297.1499938964844,293.1499938964844,0.2211371958255767,-4524.60205078125,304.16900634765625,0.9990000128746032,0.3373624384403229,0.311936616897583,293.2648620605469,297.1499938964844,293.1499938964844,0.0100898426026105,-2969.653564453125,302.8665771484375,0.5252618193626404,0.050000000745058,0.2298450767993927,291.1838073730469,291.1499938964844,273.5899963378906,271.5736999511719,285.0899353027344,293.6838684082031,292.185546875,1.0,0.2168969810009002,0.926870346069336,0.926870346069336,1.0,1.0,-0.9883245825767516,0.4227823317050934,0.5655422210693359,0.1838736087083816,0.0,0.0,0.3293773531913757,33.8414421081543,25.0,13.052837371826172,-7094.50732421875,111.68440246582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.389892578125,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.03125,18000.0,0.0,0.0,0.1609113067388534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408854663372039,0.2408899664878845,-4.500032446230762e-06,0.0,0.0001633045176276,0.0,0.0,10.333510398864746,0.0,0.0,0.0,0.2953210473060608,4.0,0.0,1.0
815040,293.25054931640625,297.1499938964844,293.1499938964844,0.0120984409004449,-651.984375,303.9007263183594,0.5252618193626404,0.050000000745058,0.0460131205618381,293.7099304199219,297.1499938964844,293.1499938964844,0.0057300617918372,-422.0081481933594,299.4167785644531,0.5252618193626404,0.050000000745058,0.0484540313482284,293.2066650390625,297.1499938964844,293.1499938964844,0.1702475398778915,-2713.774169921875,304.15625,0.9364272952079772,0.2667410969734192,0.1872943639755249,293.2297058105469,297.1499938964844,293.1499938964844,0.2211371958255767,-4524.60205078125,304.16900634765625,0.9990000128746032,0.3373624384403229,0.311936616897583,293.2648620605469,297.1499938964844,293.1499938964844,0.0100898426026105,-2969.653564453125,302.8665771484375,0.5252618193626404,0.050000000745058,0.2298450767993927,291.1838073730469,291.1499938964844,273.5899963378906,271.5736999511719,285.0899353027344,293.6838684082031,292.185546875,1.0,0.2168969810009002,0.926870346069336,0.926870346069336,1.0,1.0,-0.9883245825767516,0.4227823317050934,0.5655422210693359,0.1838736087083816,0.0,0.0,0.3293773531913757,33.8414421081543,25.0,13.052837371826172,-7094.50732421875,111.68440246582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.389892578125,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.03125,18000.0,0.0,0.0,0.1609113067388534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408854663372039,0.2408899664878845,-4.500032446230762e-06,0.0,0.0001633045176276,0.0,0.0,10.333510398864746,0.0,0.0,0.0,0.2953210473060608,4.0,0.0,1.0
815100,293.2539367675781,297.1499938964844,293.1499938964844,0.0120220649987459,-649.80078125,303.8743591308594,0.5280466675758362,0.050000000745058,0.0459867231547832,293.7157592773437,297.1499938964844,293.1499938964844,0.0056178984232246,-414.9337768554688,299.306884765625,0.5280466675758362,0.050000000745058,0.0484262332320213,293.2070007324219,297.1499938964844,293.1499938964844,0.1695632934570312,-2704.923828125,304.1563415527344,0.9403977394104004,0.2659569382667541,0.1867841929197311,293.22216796875,297.1499938964844,293.1499938964844,0.2173554301261901,-4461.69287109375,304.1723937988281,0.9990000128746032,0.3378319442272186,0.3076791167259216,293.26544189453125,297.1499938964844,293.1499938964844,0.0100393891334533,-2960.353759765625,302.8458557128906,0.5280466675758362,0.050000000745058,0.2297132015228271,291.1905212402344,291.1499938964844,273.6083374023437,271.58721923828125,285.09991455078125,293.68365478515625,292.19189453125,1.0,0.215025708079338,0.926806628704071,0.926806628704071,1.0,1.0,-0.9823867082595824,0.4201315641403198,0.5622550845146179,0.1825218051671981,0.0,0.0,0.3259954452514648,33.06816864013672,25.0,14.517426490783691,-7045.2158203125,109.06803894042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408447265625,306.3404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.169921875,18000.0,0.0,0.0,0.1602276712656021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380626052618026,0.238067090511322,-4.493834239838179e-06,0.0,0.0001626107114134,0.0,0.0,10.187348365783691,0.0,0.0,0.0,0.2947352528572082,4.0,0.0,1.0
815160,293.2564392089844,297.1499938964844,293.1499938964844,0.0119541622698307,-647.8849487304688,303.8497009277344,0.5306165218353271,0.050000000745058,0.0459633208811283,293.7215881347656,297.1499938964844,293.1499938964844,0.0055071548558771,-407.8999328613281,299.1952514648437,0.5306165218353271,0.050000000745058,0.048401590436697,293.2087707519531,297.1499938964844,293.1499938964844,0.1687474101781845,-2694.373046875,304.1566772460937,0.9435964822769164,0.2648906111717224,0.1861172467470169,293.2134704589844,297.1499938964844,293.1499938964844,0.2139613330364227,-4405.39306640625,304.1744689941406,0.9990000128746032,0.3386270403861999,0.3038547337055206,293.2659912109375,297.1499938964844,293.1499938964844,0.0099919186905026,-2951.79248046875,302.8248596191406,0.5306165218353271,0.050000000745058,0.2295963019132614,291.19512939453125,291.1499938964844,273.6266784667969,271.60076904296875,285.10906982421875,293.6825256347656,292.1958923339844,1.0,0.2133136838674545,0.9267755746841432,0.9267755746841432,1.0,1.0,-0.9767979383468628,0.4176463782787323,0.5591515302658081,0.1812340170145034,0.0,0.0,0.3225111067295074,32.37883758544922,25.0,11.973787307739258,-6991.72900390625,106.69534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43084716796875,306.32373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.111328125,18000.0,0.0,0.0,0.1594643741846084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349729984998703,0.2349774837493896,-4.486536454351153e-06,0.0,0.00016183606931,0.0,0.0,10.027118682861328,0.0,0.0,0.0,0.2940925657749176,4.0,0.0,1.0
815220,293.2598876953125,297.1499938964844,293.1499938964844,0.0118406973779201,-644.8858032226562,303.8031921386719,0.5351700782775879,0.050000000745058,0.0459239184856414,293.7331848144531,297.1499938964844,293.1499938964844,0.0052916840650141,-394.1342468261719,298.9651184082031,0.5351700782775879,0.050000000745058,0.0483600981533527,293.21368408203125,297.1499938964844,293.1499938964844,0.1668793261051178,-2670.322021484375,304.1575622558594,0.9480597376823424,0.2624037861824035,0.1844098418951034,293.1952514648437,297.1499938964844,293.1499938964844,0.2082827389240265,-4311.57763671875,304.1756896972656,0.9990000128746032,0.3407128155231476,0.2973034381866455,293.2670593261719,297.1499938964844,293.1499938964844,0.0099087683483958,-2937.807373046875,302.7817077636719,0.5351700782775879,0.050000000745058,0.229399487376213,291.1938171386719,291.1499938964844,273.663330078125,271.6280212402344,285.1268920898437,293.68072509765625,292.19293212890625,1.0,0.2102975100278854,0.9267134666442872,0.9267134666442872,1.0,1.0,-0.9665518403053284,0.4131164848804474,0.5534353852272034,0.1788218319416046,0.0,0.0,0.3165904283523559,31.208065032958984,25.0,-2.0473837852478027,-6878.87109375,102.55934143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4882202148437,306.3222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.171875,18000.0,0.0,0.0,0.1576569527387619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293173819780349,0.2293218523263931,-4.4715434341924265e-06,0.0,0.0001600017567398,0.0,0.0,9.73273754119873,0.0,0.0,0.0,0.292898416519165,4.0,0.0,1.0
815280,293.2598876953125,297.1499938964844,293.1499938964844,0.0118406973779201,-644.8858032226562,303.8031921386719,0.5351700782775879,0.050000000745058,0.0459239184856414,293.7331848144531,297.1499938964844,293.1499938964844,0.0052916840650141,-394.1342468261719,298.9651184082031,0.5351700782775879,0.050000000745058,0.0483600981533527,293.21368408203125,297.1499938964844,293.1499938964844,0.1668793261051178,-2670.322021484375,304.1575622558594,0.9480597376823424,0.2624037861824035,0.1844098418951034,293.1952514648437,297.1499938964844,293.1499938964844,0.2082827389240265,-4311.57763671875,304.1756896972656,0.9990000128746032,0.3407128155231476,0.2973034381866455,293.2670593261719,297.1499938964844,293.1499938964844,0.0099087683483958,-2937.807373046875,302.7817077636719,0.5351700782775879,0.050000000745058,0.229399487376213,291.1938171386719,291.1499938964844,273.663330078125,271.6280212402344,285.1268920898437,293.68072509765625,292.19293212890625,1.0,0.2102975100278854,0.9267134666442872,0.9267134666442872,1.0,1.0,-0.9665518403053284,0.4131164848804474,0.5534353852272034,0.1788218319416046,0.0,0.0,0.3165904283523559,31.208065032958984,25.0,-2.0473837852478027,-6878.87109375,102.55934143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4882202148437,306.3222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.171875,18000.0,0.0,0.0,0.1576569527387619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293173819780349,0.2293218523263931,-4.4715434341924265e-06,0.0,0.0001600017567398,0.0,0.0,9.73273754119873,0.0,0.0,0.0,0.292898416519165,4.0,0.0,1.0
815340,293.26220703125,297.1499938964844,293.1499938964844,0.0117379799485206,-642.2167358398438,303.7585144042969,0.539154052734375,0.050000000745058,0.0458913967013359,293.7447204589844,297.1499938964844,293.1499938964844,0.0050795632414519,-380.3044128417969,298.72967529296875,0.539154052734375,0.050000000745058,0.0483258478343486,293.2153015136719,297.1499938964844,293.1499938964844,0.1652642041444778,-2649.62646484375,304.15771484375,0.951756477355957,0.2604598104953766,0.1829073280096054,293.1805725097656,297.1499938964844,293.1499938964844,0.2035199552774429,-4232.96044921875,304.175048828125,0.9990000128746032,0.3425513803958893,0.2917849719524383,293.2679748535156,297.1499938964844,293.1499938964844,0.0098308753222227,-2924.93408203125,302.7381286621094,0.539154052734375,0.050000000745058,0.2292370200157165,291.1889343261719,291.1499938964844,273.70001220703125,271.65545654296875,285.1435852050781,293.67919921875,292.1885986328125,1.0,0.2077501118183136,0.9266513586044312,0.9266513586044312,1.0,1.0,-0.9578493237495422,0.409308910369873,0.5485404133796692,0.1766866445541381,0.0,0.0,0.3117801547050476,30.23786163330078,43.0,-4.064669132232666,-6799.533203125,99.14509582519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5515441894531,306.3332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.67578125,18000.0,0.0,0.0,0.1555421203374862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250118851661682,0.2250163406133651,-4.459604951989604e-06,0.0,0.0001578554802108,0.0,0.0,9.509665489196776,0.0,0.0,0.0,0.2919776737689972,4.0,0.0,1.0
815400,293.26220703125,297.1499938964844,293.1499938964844,0.0117379799485206,-642.2167358398438,303.7585144042969,0.539154052734375,0.050000000745058,0.0458913967013359,293.7447204589844,297.1499938964844,293.1499938964844,0.0050795632414519,-380.3044128417969,298.72967529296875,0.539154052734375,0.050000000745058,0.0483258478343486,293.2153015136719,297.1499938964844,293.1499938964844,0.1652642041444778,-2649.62646484375,304.15771484375,0.951756477355957,0.2604598104953766,0.1829073280096054,293.1805725097656,297.1499938964844,293.1499938964844,0.2035199552774429,-4232.96044921875,304.175048828125,0.9990000128746032,0.3425513803958893,0.2917849719524383,293.2679748535156,297.1499938964844,293.1499938964844,0.0098308753222227,-2924.93408203125,302.7381286621094,0.539154052734375,0.050000000745058,0.2292370200157165,291.1889343261719,291.1499938964844,273.70001220703125,271.65545654296875,285.1435852050781,293.67919921875,292.1885986328125,1.0,0.2077501118183136,0.9266513586044312,0.9266513586044312,1.0,1.0,-0.9578493237495422,0.409308910369873,0.5485404133796692,0.1766866445541381,0.0,0.0,0.3117801547050476,30.23786163330078,43.0,-4.064669132232666,-6799.533203125,99.14509582519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5515441894531,306.3332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.67578125,18000.0,0.0,0.0,0.1555421203374862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250118851661682,0.2250163406133651,-4.459604951989604e-06,0.0,0.0001578554802108,0.0,0.0,9.509665489196776,0.0,0.0,0.0,0.2919776737689972,4.0,0.0,1.0
815460,293.2642517089844,297.1499938964844,293.1499938964844,0.011690504848957,-641.6150512695312,303.71343994140625,0.5309350490570068,0.050000000745058,0.0459605455398559,293.7562866210937,297.1499938964844,293.1499938964844,0.0048832739703357,-367.4385070800781,298.48553466796875,0.5309350490570068,0.050000000745058,0.0483986660838127,293.2156066894531,297.1499938964844,293.1499938964844,0.1642111092805862,-2636.4521484375,304.1568603515625,0.9356120824813844,0.2587401568889618,0.18175108730793,293.1804504394531,297.1499938964844,293.1499938964844,0.2130596339702606,-4398.107421875,304.1501159667969,0.9990000128746032,0.3418666124343872,0.3033876419067383,293.2691650390625,297.1499938964844,293.1499938964844,0.0097919153049588,-2921.114501953125,302.6923217773437,0.5309350490570068,0.050000000745058,0.2295824438333511,291.1739196777344,291.1499938964844,273.7366638183594,271.6829833984375,285.1582946777344,293.6960144042969,292.1689453125,1.0,0.2131531536579132,0.9266296625137328,0.9266296625137328,1.0,1.0,-0.9709616303443908,0.4155008196830749,0.5554608106613159,0.1787164211273193,0.0,0.0,0.3091342747211456,32.21214294433594,46.0,-32.50364303588867,-6792.6044921875,105.15774536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5999755859375,306.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.701171875,18000.0,0.0,0.0,0.1533446460962295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216613292694091,0.2216657847166061,-4.449603238754207e-06,0.0,0.0001556253264425,0.0,0.0,9.33591651916504,0.0,0.0,0.0,0.2912717461585998,4.0,0.0,1.0
