time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815520,293.2642517089844,297.1499938964844,293.1499938964844,0.011690504848957,-641.6150512695312,303.71343994140625,0.5309350490570068,0.050000000745058,0.0459605455398559,293.7562866210937,297.1499938964844,293.1499938964844,0.0048832739703357,-367.4385070800781,298.48553466796875,0.5309350490570068,0.050000000745058,0.0483986660838127,293.2156066894531,297.1499938964844,293.1499938964844,0.1642111092805862,-2636.4521484375,304.1568603515625,0.9356120824813844,0.2587401568889618,0.18175108730793,293.1804504394531,297.1499938964844,293.1499938964844,0.2130596339702606,-4398.107421875,304.1501159667969,0.9990000128746032,0.3418666124343872,0.3033876419067383,293.2691650390625,297.1499938964844,293.1499938964844,0.0097919153049588,-2921.114501953125,302.6923217773437,0.5309350490570068,0.050000000745058,0.2295824438333511,291.1739196777344,291.1499938964844,273.7366638183594,271.6829833984375,285.1582946777344,293.6960144042969,292.1689453125,1.0,0.2131531536579132,0.9266296625137328,0.9266296625137328,1.0,1.0,-0.9709616303443908,0.4155008196830749,0.5554608106613159,0.1787164211273193,0.0,0.0,0.3091342747211456,32.21214294433594,46.0,-32.50364303588867,-6792.6044921875,105.15774536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5999755859375,306.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.701171875,18000.0,0.0,0.0,0.1533446460962295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216613292694091,0.2216657847166061,-4.449603238754207e-06,0.0,0.0001556253264425,0.0,0.0,9.33591651916504,0.0,0.0,0.0,0.2912717461585998,4.0,0.0,1.0
815580,293.265869140625,297.1499938964844,293.1499938964844,0.0116771291941404,-642.2750244140625,303.67608642578125,0.5236279368400574,0.050000000745058,0.0460292287170887,293.7655029296875,297.1499938964844,293.1499938964844,0.0047326413914561,-357.6386108398437,298.2777404785156,0.5236279368400574,0.050000000745058,0.0484709963202476,293.2158508300781,297.1499938964844,293.1499938964844,0.1636767387390136,-2630.143798828125,304.1559143066406,0.9208362102508544,0.2573637664318084,0.180846095085144,293.19744873046875,297.1499938964844,293.1499938964844,0.2229229807853698,-4565.07958984375,304.1332702636719,0.9990000128746032,0.3378615379333496,0.314493328332901,293.2705993652344,297.1499938964844,293.1499938964844,0.0097770448774099,-2923.004638671875,302.6515808105469,0.5236279368400574,0.050000000745058,0.2299255281686782,291.1413269042969,291.1499938964844,273.7659912109375,271.70513916015625,285.18408203125,293.73663330078125,292.1379089355469,1.0,0.2175445407629013,0.926612377166748,0.926612377166748,1.0,1.0,-0.9837881922721864,0.4214789271354675,0.5623092651367188,0.1809327751398086,0.0,0.0,0.3127501308917999,34.17782974243164,46.0,-40.9585075378418,-6847.71240234375,111.23589324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058959960937,306.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.859375,18000.0,0.0,0.0,0.1518261283636093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234553843736648,0.2234598249197006,-4.448587333172327e-06,0.0,0.0001540842204121,0.0,0.0,9.415901184082031,0.0,0.0,0.0,0.2915472984313965,4.0,0.0,1.0
815640,293.2662658691406,297.1499938964844,293.1499938964844,0.0116697121411561,-642.24560546875,303.6667785644531,0.5219232439994812,0.050000000745058,0.0460464023053646,293.767822265625,297.1499938964844,293.1499938964844,0.0046937488950788,-355.0284118652344,298.2266540527344,0.5219232439994812,0.050000000745058,0.0484890788793563,293.2156066894531,297.1499938964844,293.1499938964844,0.163497194647789,-2627.9072265625,304.1557922363281,0.9173555970191956,0.2570734620094299,0.1806255578994751,293.20294189453125,297.1499938964844,293.1499938964844,0.2253072559833526,-4604.99462890625,304.1299743652344,0.9990000128746032,0.3365608751773834,0.3172091245651245,293.2710266113281,297.1499938964844,293.1499938964844,0.0097701549530029,-2922.545166015625,302.6414794921875,0.5219232439994812,0.050000000745058,0.2300113141536712,291.1363220214844,291.1499938964844,273.7733459472656,271.710693359375,285.191650390625,293.7485656738281,292.1339111328125,1.0,0.2186713516712188,0.9266080260276794,0.9266080260276794,1.0,1.0,-0.986928164958954,0.4229429960250854,0.5639851689338684,0.1814778000116348,0.0,0.0,0.313717782497406,34.6688232421875,49.0,-37.00346755981445,-6865.533203125,112.76180267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010131835937,306.2823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.103515625,18000.0,0.0,0.0,0.1515118181705474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243021428585052,0.2243065983057022,-4.4498146962723695e-06,0.0,0.0001537652424303,0.0,0.0,9.45716667175293,0.0,0.0,0.0,0.2917005717754364,4.0,0.0,1.0
815700,293.26727294921875,297.1499938964844,293.1499938964844,0.011653458699584,-642.154541015625,303.6435546875,0.5159911513328552,0.050000000745058,0.0461101084947586,293.7735595703125,297.1499938964844,293.1499938964844,0.0045991381630301,-348.5644226074219,298.1009826660156,0.5159911513328552,0.050000000745058,0.048556163907051,293.21356201171875,297.1499938964844,293.1499938964844,0.1631444990634918,-2623.503173828125,304.1553649902344,0.9062243700027466,0.2566466331481933,0.1802464872598648,293.2168884277344,297.1499938964844,293.1499938964844,0.2259194701910019,-4613.552734375,304.1328125,0.99275541305542,0.3331447541713714,0.3175179064273834,293.272216796875,297.1499938964844,293.1499938964844,0.0097544752061367,-2921.23779296875,302.6165466308594,0.5159911513328552,0.050000000745058,0.2303295284509658,291.1298217773437,291.1499938964844,273.7916564941406,271.7245788574219,285.21063232421875,293.7724914550781,292.1296081542969,1.0,0.2213775813579559,0.9265971779823304,0.9265971779823304,1.0,1.0,-0.987476408481598,0.423253446817398,0.5642229914665222,0.1814286112785339,0.0,0.0,0.3157581686973572,36.370567321777344,49.0,-20.56989288330078,-6886.291015625,115.73294830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5782775878906,306.29742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8046875,18000.0,0.0,0.0,0.1508582830429077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262648940086364,0.2262693345546722,-4.4539083319250494e-06,0.0,0.0001531019661342,0.0,0.0,9.555584907531738,0.0,0.0,0.0,0.2920821607112884,4.0,0.0,1.0
815760,293.26837158203125,297.1499938964844,293.1499938964844,0.0116264447569847,-641.5050659179688,303.6204833984375,0.5099574327468872,0.050000000745058,0.046182032674551,293.77935791015625,297.1499938964844,293.1499938964844,0.0045007616281509,-341.62042236328125,297.97955322265625,0.5099574327468872,0.050000000745058,0.0486319027841091,293.2113952636719,297.1499938964844,293.1499938964844,0.1627942770719528,-2618.952880859375,304.155029296875,0.8957358002662659,0.2562653124332428,0.1800345629453659,293.22564697265625,297.1499938964844,293.1499938964844,0.2235733270645141,-4573.5146484375,304.14013671875,0.9815817475318908,0.3305751979351043,0.3147786259651184,293.2735900878906,297.1499938964844,293.1499938964844,0.0097304787486791,-2917.250732421875,302.5921936035156,0.5099574327468872,0.050000000745058,0.2306888103485107,291.13494873046875,291.1499938964844,273.8099975585937,271.7384948730469,285.221923828125,293.7784729003906,292.137451171875,1.0,0.2239503264427185,0.9264466166496276,0.9264466166496276,1.0,1.0,-0.984456181526184,0.421951949596405,0.562504231929779,0.1806085556745529,0.0,0.0,0.3163115978240967,38.25043869018555,52.0,2.0839736461639404,-6886.11669921875,118.2048568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.546630859375,306.3077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.43359375,18000.0,0.0,0.0,0.1503491103649139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274978160858154,0.2275022715330124,-4.458014245756203e-06,0.0,0.0001525852276245,0.0,0.0,9.62074375152588,0.0,0.0,0.0,0.2923431992530823,4.0,0.0,1.0
815820,293.2707824707031,297.1499938964844,293.1499938964844,0.0115644019097089,-639.8973999023438,303.5733642578125,0.5001347064971924,0.050000000745058,0.0463175252079963,293.79119873046875,297.1499938964844,293.1499938964844,0.0043011964298784,-327.3345031738281,297.7359924316406,0.5001347064971924,0.050000000745058,0.0487745851278305,293.2097473144531,297.1499938964844,293.1499938964844,0.1618444919586181,-2606.506591796875,304.15496826171875,0.877697765827179,0.2550534307956695,0.1794031411409378,293.23345947265625,297.1499938964844,293.1499938964844,0.2203583270311355,-4518.3427734375,304.1485900878906,0.960520088672638,0.327059268951416,0.3111540377140045,293.2765808105469,297.1499938964844,293.1499938964844,0.0096760317683219,-2907.7626953125,302.54296875,0.5001347064971924,0.050000000745058,0.2313656210899353,291.1506042480469,291.1499938964844,273.8466796875,271.76641845703125,285.2434997558594,293.790283203125,292.1515197753906,1.0,0.2289136201143264,0.9261454343795776,0.9261454343795776,1.0,1.0,-0.9804935455322266,0.4203000962734222,0.5601934790611267,0.1793771982192993,0.0,0.0,0.3150275349617004,41.81036758422852,55.0,11.79336643218994,-6844.6337890625,123.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47662353515625,306.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.634765625,18000.0,0.0,0.0,0.1496032923460006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269086986780166,0.2269131541252136,-4.4599883040064014e-06,0.0,0.0001518283243058,0.0,0.0,9.597683906555176,0.0,0.0,0.0,0.292288213968277,4.0,0.0,1.0
815880,293.2707824707031,297.1499938964844,293.1499938964844,0.0115644019097089,-639.8973999023438,303.5733642578125,0.5001347064971924,0.050000000745058,0.0463175252079963,293.79119873046875,297.1499938964844,293.1499938964844,0.0043011964298784,-327.3345031738281,297.7359924316406,0.5001347064971924,0.050000000745058,0.0487745851278305,293.2097473144531,297.1499938964844,293.1499938964844,0.1618444919586181,-2606.506591796875,304.15496826171875,0.877697765827179,0.2550534307956695,0.1794031411409378,293.23345947265625,297.1499938964844,293.1499938964844,0.2203583270311355,-4518.3427734375,304.1485900878906,0.960520088672638,0.327059268951416,0.3111540377140045,293.2765808105469,297.1499938964844,293.1499938964844,0.0096760317683219,-2907.7626953125,302.54296875,0.5001347064971924,0.050000000745058,0.2313656210899353,291.1506042480469,291.1499938964844,273.8466796875,271.76641845703125,285.2434997558594,293.790283203125,292.1515197753906,1.0,0.2289136201143264,0.9261454343795776,0.9261454343795776,1.0,1.0,-0.9804935455322266,0.4203000962734222,0.5601934790611267,0.1793771982192993,0.0,0.0,0.3150275349617004,41.81036758422852,55.0,11.79336643218994,-6844.6337890625,123.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47662353515625,306.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.634765625,18000.0,0.0,0.0,0.1496032923460006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269086986780166,0.2269131541252136,-4.4599883040064014e-06,0.0,0.0001518283243058,0.0,0.0,9.597683906555176,0.0,0.0,0.0,0.292288213968277,4.0,0.0,1.0
815940,293.27325439453125,297.1499938964844,293.1499938964844,0.0115099372342228,-638.71728515625,303.5248718261719,0.4920504987239837,0.050000000745058,0.046448104083538,293.80322265625,297.1499938964844,293.1499938964844,0.0041014426387846,-312.94757080078125,297.4828186035156,0.4920504987239837,0.050000000745058,0.0489120930433273,293.2105712890625,297.1499938964844,293.1499938964844,0.1606585532426834,-2591.062255859375,304.1553039550781,0.8618897199630737,0.2533720433712005,0.1784016042947769,293.23565673828125,297.1499938964844,293.1499938964844,0.2182498276233673,-4482.65087890625,304.15252685546875,0.940853476524353,0.3244924545288086,0.3087126314640045,293.2794189453125,297.1499938964844,293.1499938964844,0.0096273068338632,-2900.28125,302.49176025390625,0.4920504987239837,0.050000000745058,0.2320179045200348,291.1553649902344,291.1499938964844,273.8833312988281,271.79443359375,285.2646789550781,293.80230712890625,292.15582275390625,1.0,0.2336662262678146,0.9258442521095276,0.9258442521095276,1.0,1.0,-0.9774656891822816,0.4190721809864044,0.5583934783935547,0.1783416122198104,0.0,0.0,0.3139606714248657,45.24997329711914,58.0,7.8610100746154785,-6802.11962890625,128.24452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4124755859375,306.2168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1490696370601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259654551744461,0.225969910621643,-4.45804835180752e-06,0.0,0.0001512867311248,0.0,0.0,9.550307273864746,0.0,0.0,0.0,0.292104035615921,4.0,0.0,1.0
816000,293.27325439453125,297.1499938964844,293.1499938964844,0.0115099372342228,-638.71728515625,303.5248718261719,0.4920504987239837,0.050000000745058,0.046448104083538,293.80322265625,297.1499938964844,293.1499938964844,0.0041014426387846,-312.94757080078125,297.4828186035156,0.4920504987239837,0.050000000745058,0.0489120930433273,293.2105712890625,297.1499938964844,293.1499938964844,0.1606585532426834,-2591.062255859375,304.1553039550781,0.8618897199630737,0.2533720433712005,0.1784016042947769,293.23565673828125,297.1499938964844,293.1499938964844,0.2182498276233673,-4482.65087890625,304.15252685546875,0.940853476524353,0.3244924545288086,0.3087126314640045,293.2794189453125,297.1499938964844,293.1499938964844,0.0096273068338632,-2900.28125,302.49176025390625,0.4920504987239837,0.050000000745058,0.2320179045200348,291.1553649902344,291.1499938964844,273.8833312988281,271.79443359375,285.2646789550781,293.80230712890625,292.15582275390625,1.0,0.2336662262678146,0.9258442521095276,0.9258442521095276,1.0,1.0,-0.9774656891822816,0.4190721809864044,0.5583934783935547,0.1783416122198104,0.0,0.0,0.3139606714248657,45.24997329711914,58.0,7.8610100746154785,-6802.11962890625,128.24452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4124755859375,306.2168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1490696370601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259654551744461,0.225969910621643,-4.45804835180752e-06,0.0,0.0001512867311248,0.0,0.0,9.550307273864746,0.0,0.0,0.0,0.292104035615921,4.0,0.0,1.0
816060,293.27557373046875,297.1499938964844,293.1499938964844,0.0114554772153496,-637.5504760742188,303.4758605957031,0.4848827123641968,0.050000000745058,0.0465762689709663,293.8153076171875,297.1499938964844,293.1499938964844,0.0038999596145004,-298.2486877441406,297.2245178222656,0.4848827123641968,0.050000000745058,0.0490470565855503,293.21240234375,297.1499938964844,293.1499938964844,0.1592874079942703,-2573.187255859375,304.15582275390625,0.847905695438385,0.2514697313308716,0.1772062182426452,293.23590087890625,297.1499938964844,293.1499938964844,0.2164811491966247,-4453.0185546875,304.15460205078125,0.9227744936943054,0.3222685754299164,0.3066941499710083,293.2821044921875,297.1499938964844,293.1499938964844,0.0095783481374382,-2892.816162109375,302.4398498535156,0.4848827123641968,0.050000000745058,0.2326581180095672,291.1584167480469,291.1499938964844,273.9200134277344,271.82257080078125,285.2856750488281,293.8143920898437,292.1586608886719,1.0,0.2382353097200393,0.9257309436798096,0.9257309436798096,1.0,1.0,-0.974692404270172,0.4179637134075165,0.556728720664978,0.1773716956377029,0.0,0.0,0.3126146793365478,48.62825393676758,46.0,4.735858917236328,-6760.3095703125,133.18304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3569641113281,306.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5078125,18000.0,0.0,0.0,0.1486899852752685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248709350824356,0.2248753905296325,-4.455601811059751e-06,0.0,0.0001509014255134,0.0,0.0,9.495030403137209,0.0,0.0,0.0,0.2918817698955536,4.0,0.0,1.0
816120,293.27557373046875,297.1499938964844,293.1499938964844,0.0114554772153496,-637.5504760742188,303.4758605957031,0.4848827123641968,0.050000000745058,0.0465762689709663,293.8153076171875,297.1499938964844,293.1499938964844,0.0038999596145004,-298.2486877441406,297.2245178222656,0.4848827123641968,0.050000000745058,0.0490470565855503,293.21240234375,297.1499938964844,293.1499938964844,0.1592874079942703,-2573.187255859375,304.15582275390625,0.847905695438385,0.2514697313308716,0.1772062182426452,293.23590087890625,297.1499938964844,293.1499938964844,0.2164811491966247,-4453.0185546875,304.15460205078125,0.9227744936943054,0.3222685754299164,0.3066941499710083,293.2821044921875,297.1499938964844,293.1499938964844,0.0095783481374382,-2892.816162109375,302.4398498535156,0.4848827123641968,0.050000000745058,0.2326581180095672,291.1584167480469,291.1499938964844,273.9200134277344,271.82257080078125,285.2856750488281,293.8143920898437,292.1586608886719,1.0,0.2382353097200393,0.9257309436798096,0.9257309436798096,1.0,1.0,-0.974692404270172,0.4179637134075165,0.556728720664978,0.1773716956377029,0.0,0.0,0.3126146793365478,48.62825393676758,46.0,4.735858917236328,-6760.3095703125,133.18304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3569641113281,306.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5078125,18000.0,0.0,0.0,0.1486899852752685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248709350824356,0.2248753905296325,-4.455601811059751e-06,0.0,0.0001509014255134,0.0,0.0,9.495030403137209,0.0,0.0,0.0,0.2918817698955536,4.0,0.0,1.0
816180,293.27752685546875,297.1499938964844,293.1499938964844,0.0113507583737373,-634.5672607421875,303.4271545410156,0.4853306412696838,0.050000000745058,0.0465680547058582,293.8273620605469,297.1499938964844,293.1499938964844,0.0036857503000646,-282.41925048828125,296.9619445800781,0.4853306412696838,0.050000000745058,0.0490384027361869,293.21435546875,297.1499938964844,293.1499938964844,0.1577297151088714,-2552.84326171875,304.1564636230469,0.8465194702148438,0.2494939267635345,0.1758297681808471,293.2353515625,297.1499938964844,293.1499938964844,0.2147273272275924,-4423.787109375,304.1559753417969,0.921407163143158,0.3202013075351715,0.3047055304050445,293.2845458984375,297.1499938964844,293.1499938964844,0.0094906268641352,-2876.97119140625,302.3877258300781,0.4853306412696838,0.050000000745058,0.2326170802116394,291.16070556640625,291.1499938964844,273.9566650390625,271.8507385253906,285.30731201171875,293.8264465332031,292.1611633300781,1.0,0.236922487616539,0.9256176352500916,0.9256176352500916,1.0,1.0,-0.970584750175476,0.416246622800827,0.5543380975723267,0.1761422604322433,0.0,0.0,0.3110527694225311,48.3559455871582,34.0,4.475379467010498,-6715.3076171875,131.7320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,306.134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.148398295044899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236163765192031,0.2236208170652389,-4.452716893865727e-06,0.0,0.0001506054104538,0.0,0.0,9.431640625,0.0,0.0,0.0,0.2916256785392761,4.0,0.0,1.0
816240,293.27752685546875,297.1499938964844,293.1499938964844,0.0113507583737373,-634.5672607421875,303.4271545410156,0.4853306412696838,0.050000000745058,0.0465680547058582,293.8273620605469,297.1499938964844,293.1499938964844,0.0036857503000646,-282.41925048828125,296.9619445800781,0.4853306412696838,0.050000000745058,0.0490384027361869,293.21435546875,297.1499938964844,293.1499938964844,0.1577297151088714,-2552.84326171875,304.1564636230469,0.8465194702148438,0.2494939267635345,0.1758297681808471,293.2353515625,297.1499938964844,293.1499938964844,0.2147273272275924,-4423.787109375,304.1559753417969,0.921407163143158,0.3202013075351715,0.3047055304050445,293.2845458984375,297.1499938964844,293.1499938964844,0.0094906268641352,-2876.97119140625,302.3877258300781,0.4853306412696838,0.050000000745058,0.2326170802116394,291.16070556640625,291.1499938964844,273.9566650390625,271.8507385253906,285.30731201171875,293.8264465332031,292.1611633300781,1.0,0.236922487616539,0.9256176352500916,0.9256176352500916,1.0,1.0,-0.970584750175476,0.416246622800827,0.5543380975723267,0.1761422604322433,0.0,0.0,0.3110527694225311,48.3559455871582,34.0,4.475379467010498,-6715.3076171875,131.7320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,306.134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.148398295044899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236163765192031,0.2236208170652389,-4.452716893865727e-06,0.0,0.0001506054104538,0.0,0.0,9.431640625,0.0,0.0,0.0,0.2916256785392761,4.0,0.0,1.0
816300,293.2782592773437,297.1499938964844,293.1499938964844,0.0112820072099566,-632.4454345703125,303.4032592773437,0.4880214929580688,0.050000000745058,0.0465191043913364,293.83331298828125,297.1499938964844,293.1499938964844,0.0035751692485064,-274.16680908203125,296.8298034667969,0.4880214929580688,0.050000000745058,0.0489868558943271,293.2152099609375,297.1499938964844,293.1499938964844,0.156896486878395,-2541.93701171875,304.15679931640625,0.8498186469078064,0.2485075891017913,0.1751035302877426,293.2348937988281,297.1499938964844,293.1499938964844,0.2138261348009109,-4408.77880859375,304.1565246582031,0.9260749816894532,0.319212794303894,0.3037097156047821,293.2856140136719,297.1499938964844,293.1499938964844,0.0094339903444051,-2866.12158203125,302.36187744140625,0.4880214929580688,0.050000000745058,0.2323725521564483,291.1627502441406,291.1499938964844,273.9750061035156,271.8648681640625,285.3182983398437,293.8323974609375,292.16326904296875,1.0,0.2346243560314178,0.9255610108375548,0.9255610108375548,1.0,1.0,-0.9681038856506348,0.4151948094367981,0.5529090762138367,0.175441712141037,0.0,0.0,0.3100020885467529,47.01957321166992,34.0,5.221555709838867,-6690.31982421875,128.93023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956237792969,306.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.572265625,18000.0,0.0,0.0,0.1482608467340469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228118479251861,0.2228163033723831,-4.4510202314995695e-06,0.0,0.0001504659157944,0.0,0.0,9.39137363433838,0.0,0.0,0.0,0.2914641797542572,4.0,0.0,1.0
816360,293.2788391113281,297.1499938964844,293.1499938964844,0.0112058278173208,-630.0285034179688,303.3796691894531,0.4920879006385803,0.050000000745058,0.0464475341141223,293.8392028808594,297.1499938964844,293.1499938964844,0.003462694119662,-265.7288513183594,296.6968994140625,0.4920879006385803,0.050000000745058,0.0489114895462989,293.21600341796875,297.1499938964844,293.1499938964844,0.1560451388359069,-2530.785888671875,304.1571044921875,0.8554941415786743,0.247527465224266,0.1743628084659576,293.2343139648437,297.1499938964844,293.1499938964844,0.2129202038049698,-4393.70263671875,304.156982421875,0.9338553547859192,0.3182491660118103,0.302715003490448,293.2865600585937,297.1499938964844,293.1499938964844,0.0093714147806167,-2853.8828125,302.3361511230469,0.4920879006385803,0.050000000745058,0.2320150434970855,291.1649475097656,291.1499938964844,273.99334716796875,271.8790283203125,285.3293762207031,293.8383178710937,292.1654968261719,1.0,0.2314135581254959,0.925507128238678,0.925507128238678,1.0,1.0,-0.96541565656662,0.4140490889549255,0.5513665676116943,0.1747006475925445,0.0,0.0,0.3087842762470245,45.07784652709961,25.0,5.688843250274658,-6663.5068359375,125.09849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28253173828125,306.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.92578125,18000.0,0.0,0.0,0.1481142044067382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218560725450515,0.2218605279922485,-4.448996605788125e-06,0.0,0.0001503170933574,0.0,0.0,9.343594551086426,0.0,0.0,0.0,0.2912733256816864,4.0,0.0,1.0
816420,293.2795715332031,297.1499938964844,293.1499938964844,0.0110473074018955,-624.8928833007812,303.3333740234375,0.5029278993606567,0.050000000745058,0.0462765917181968,293.8508605957031,297.1499938964844,293.1499938964844,0.0032362767960876,-248.6332550048828,296.4285583496094,0.5029278993606567,0.050000000745058,0.048731479793787,293.2173156738281,297.1499938964844,293.1499938964844,0.1543368846178054,-2508.399658203125,304.1575927734375,0.871558666229248,0.2455879151821136,0.1728739142417907,293.2330017089844,297.1499938964844,293.1499938964844,0.2111338973045349,-4364.013671875,304.1576232910156,0.9545242190361024,0.3163819909095764,0.3007582724094391,293.2882080078125,297.1499938964844,293.1499938964844,0.0092407362535595,-2827.906982421875,302.2850036621094,0.5029278993606567,0.050000000745058,0.2311611622571945,291.169189453125,291.1499938964844,274.0299987792969,271.9073486328125,285.3515625,293.8499450683594,292.169677734375,1.0,0.223834753036499,0.9253994226455688,0.9253994226455688,1.0,1.0,-0.959834098815918,0.411664605140686,0.5481694936752319,0.1731829047203064,0.0,0.0,0.3059358894824981,40.45137405395508,25.0,5.658583164215088,-6606.93408203125,116.23567962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26885986328125,306.0786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.26953125,18000.0,0.0,0.0,0.1477536112070083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195788770914077,0.2195833176374435,-4.444012120075058e-06,0.0,0.0001499511272413,0.0,0.0,9.229750633239746,0.0,0.0,0.0,0.2908176481723785,4.0,0.0,1.0
816480,293.2795715332031,297.1499938964844,293.1499938964844,0.0110473074018955,-624.8928833007812,303.3333740234375,0.5029278993606567,0.050000000745058,0.0462765917181968,293.8508605957031,297.1499938964844,293.1499938964844,0.0032362767960876,-248.6332550048828,296.4285583496094,0.5029278993606567,0.050000000745058,0.048731479793787,293.2173156738281,297.1499938964844,293.1499938964844,0.1543368846178054,-2508.399658203125,304.1575927734375,0.871558666229248,0.2455879151821136,0.1728739142417907,293.2330017089844,297.1499938964844,293.1499938964844,0.2111338973045349,-4364.013671875,304.1576232910156,0.9545242190361024,0.3163819909095764,0.3007582724094391,293.2882080078125,297.1499938964844,293.1499938964844,0.0092407362535595,-2827.906982421875,302.2850036621094,0.5029278993606567,0.050000000745058,0.2311611622571945,291.169189453125,291.1499938964844,274.0299987792969,271.9073486328125,285.3515625,293.8499450683594,292.169677734375,1.0,0.223834753036499,0.9253994226455688,0.9253994226455688,1.0,1.0,-0.959834098815918,0.411664605140686,0.5481694936752319,0.1731829047203064,0.0,0.0,0.3059358894824981,40.45137405395508,25.0,5.658583164215088,-6606.93408203125,116.23567962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26885986328125,306.0786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.26953125,18000.0,0.0,0.0,0.1477536112070083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195788770914077,0.2195833176374435,-4.444012120075058e-06,0.0,0.0001499511272413,0.0,0.0,9.229750633239746,0.0,0.0,0.0,0.2908176481723785,4.0,0.0,1.0
816540,293.2799072265625,297.1499938964844,293.1499938964844,0.0109093226492404,-620.4373779296875,303.2878723144531,0.512822151184082,0.050000000745058,0.0461470931768417,293.8623046875,297.1499938964844,293.1499938964844,0.0030133118852972,-231.6898193359375,296.1562194824219,0.512822151184082,0.050000000745058,0.0485951118171215,293.2184143066406,297.1499938964844,293.1499938964844,0.1526943147182464,-2486.87744140625,304.15777587890625,0.8855389356613159,0.2436615824699401,0.1714305132627487,293.2315673828125,297.1499938964844,293.1499938964844,0.2094502002000808,-4336.095703125,304.1578674316406,0.9707000255584716,0.314566045999527,0.2989023923873901,293.2895812988281,297.1499938964844,293.1499938964844,0.0091246338561177,-2804.862548828125,302.2338562011719,0.512822151184082,0.050000000745058,0.2305142879486084,291.1723327636719,291.1499938964844,274.0666809082031,271.93572998046875,285.3734436035156,293.86138916015625,292.17254638671875,1.0,0.2180663347244262,0.9252917766571044,0.9252917766571044,1.0,1.0,-0.9547783732414246,0.4095161557197571,0.5452622175216675,0.1717841625213623,0.0,0.0,0.3027296960353851,36.93614196777344,25.0,3.948171377182007,-6550.4150390625,109.38954162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710266113281,306.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.734375,18000.0,0.0,0.0,0.1472568064928054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169619500637054,0.2169663906097412,-4.43806720795692e-06,0.0,0.0001494469324825,0.0,0.0,9.0990571975708,0.0,0.0,0.0,0.2902929782867431,4.0,0.0,1.0
816600,293.2799072265625,297.1499938964844,293.1499938964844,0.0109093226492404,-620.4373779296875,303.2878723144531,0.512822151184082,0.050000000745058,0.0461470931768417,293.8623046875,297.1499938964844,293.1499938964844,0.0030133118852972,-231.6898193359375,296.1562194824219,0.512822151184082,0.050000000745058,0.0485951118171215,293.2184143066406,297.1499938964844,293.1499938964844,0.1526943147182464,-2486.87744140625,304.15777587890625,0.8855389356613159,0.2436615824699401,0.1714305132627487,293.2315673828125,297.1499938964844,293.1499938964844,0.2094502002000808,-4336.095703125,304.1578674316406,0.9707000255584716,0.314566045999527,0.2989023923873901,293.2895812988281,297.1499938964844,293.1499938964844,0.0091246338561177,-2804.862548828125,302.2338562011719,0.512822151184082,0.050000000745058,0.2305142879486084,291.1723327636719,291.1499938964844,274.0666809082031,271.93572998046875,285.3734436035156,293.86138916015625,292.17254638671875,1.0,0.2180663347244262,0.9252917766571044,0.9252917766571044,1.0,1.0,-0.9547783732414246,0.4095161557197571,0.5452622175216675,0.1717841625213623,0.0,0.0,0.3027296960353851,36.93614196777344,25.0,3.948171377182007,-6550.4150390625,109.38954162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710266113281,306.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.734375,18000.0,0.0,0.0,0.1472568064928054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169619500637054,0.2169663906097412,-4.43806720795692e-06,0.0,0.0001494469324825,0.0,0.0,9.0990571975708,0.0,0.0,0.0,0.2902929782867431,4.0,0.0,1.0
816660,293.280029296875,297.1499938964844,293.1499938964844,0.0107884844765067,-616.5751953125,303.2426147460937,0.5213476419448853,0.050000000745058,0.046052511781454,293.87359619140625,297.1499938964844,293.1499938964844,0.0027925795875489,-214.841064453125,295.8792724609375,0.5213476419448853,0.050000000745058,0.0484955124557018,293.2193908691406,297.1499938964844,293.1499938964844,0.1511051505804062,-2466.05078125,304.1578369140625,0.8966307044029236,0.2417283654212951,0.1700117588043213,293.230224609375,297.1499938964844,293.1499938964844,0.2078537791967392,-4309.66455078125,304.15789794921875,0.9822757244110109,0.312774509191513,0.2971104383468628,293.2908630371094,297.1499938964844,293.1499938964844,0.0090207243338227,-2784.371826171875,302.1822509765625,0.5213476419448853,0.050000000745058,0.2300418317317962,291.1736755371094,291.1499938964844,274.10333251953125,271.964111328125,285.39508056640625,293.8727111816406,292.1737670898437,1.0,0.2135315835475921,0.925217628479004,0.925217628479004,1.0,1.0,-0.9501245617866516,0.407545655965805,0.5425788760185242,0.170486494898796,0.0,0.0,0.2994740605354309,34.35683822631836,25.0,2.068983316421509,-6496.74462890625,104.20952606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285888671875,306.0418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.939453125,18000.0,0.0,0.0,0.1465968638658523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142787128686905,0.214283138513565,-4.431745310284896e-06,0.0,0.0001487771805841,0.0,0.0,8.965241432189941,0.0,0.0,0.0,0.2897533476352691,4.0,0.0,1.0
816720,293.280029296875,297.1499938964844,293.1499938964844,0.0107884844765067,-616.5751953125,303.2426147460937,0.5213476419448853,0.050000000745058,0.046052511781454,293.87359619140625,297.1499938964844,293.1499938964844,0.0027925795875489,-214.841064453125,295.8792724609375,0.5213476419448853,0.050000000745058,0.0484955124557018,293.2193908691406,297.1499938964844,293.1499938964844,0.1511051505804062,-2466.05078125,304.1578369140625,0.8966307044029236,0.2417283654212951,0.1700117588043213,293.230224609375,297.1499938964844,293.1499938964844,0.2078537791967392,-4309.66455078125,304.15789794921875,0.9822757244110109,0.312774509191513,0.2971104383468628,293.2908630371094,297.1499938964844,293.1499938964844,0.0090207243338227,-2784.371826171875,302.1822509765625,0.5213476419448853,0.050000000745058,0.2300418317317962,291.1736755371094,291.1499938964844,274.10333251953125,271.964111328125,285.39508056640625,293.8727111816406,292.1737670898437,1.0,0.2135315835475921,0.925217628479004,0.925217628479004,1.0,1.0,-0.9501245617866516,0.407545655965805,0.5425788760185242,0.170486494898796,0.0,0.0,0.2994740605354309,34.35683822631836,25.0,2.068983316421509,-6496.74462890625,104.20952606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285888671875,306.0418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.939453125,18000.0,0.0,0.0,0.1465968638658523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142787128686905,0.214283138513565,-4.431745310284896e-06,0.0,0.0001487771805841,0.0,0.0,8.965241432189941,0.0,0.0,0.0,0.2897533476352691,4.0,0.0,1.0
816780,293.2800598144531,297.1499938964844,293.1499938964844,0.0106788016855716,-613.083251953125,303.1975402832031,0.5286352634429932,0.050000000745058,0.045981515198946,293.8847961425781,297.1499938964844,293.1499938964844,0.0025722295977175,-197.961654663086,295.5982971191406,0.5286352634429932,0.050000000745058,0.0484207496047019,293.2203063964844,297.1499938964844,293.1499938964844,0.1495390832424163,-2445.496337890625,304.1578369140625,0.905336320400238,0.2397823333740234,0.1686032712459564,293.2289428710937,297.1499938964844,293.1499938964844,0.2063074558973312,-4284.05517578125,304.1578369140625,0.9906037449836732,0.3110010623931885,0.2953613102436065,293.2920837402344,297.1499938964844,293.1499938964844,0.0089245242998003,-2765.411376953125,302.13018798828125,0.5286352634429932,0.050000000745058,0.2296871989965438,291.1743469238281,291.1499938964844,274.1400146484375,271.9925537109375,285.4166564941406,293.8839111328125,292.17437744140625,1.0,0.2099415063858032,0.9251434803009032,0.9251434803009032,1.0,1.0,-0.9457340836524964,0.4056889712810516,0.5400451421737671,0.1692610532045364,0.0,0.0,0.2961786389350891,32.4099006652832,25.0,1.0020508766174316,-6445.4912109375,100.14909362792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,306.0316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.876953125,18000.0,0.0,0.0,0.1457730829715728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211596667766571,0.2116010934114456,-4.425433417054592e-06,0.0,0.0001479411439504,0.0,0.0,8.832141876220703,0.0,0.0,0.0,0.2892161011695862,4.0,0.0,1.0
816840,293.2800598144531,297.1499938964844,293.1499938964844,0.0106788016855716,-613.083251953125,303.1975402832031,0.5286352634429932,0.050000000745058,0.045981515198946,293.8847961425781,297.1499938964844,293.1499938964844,0.0025722295977175,-197.961654663086,295.5982971191406,0.5286352634429932,0.050000000745058,0.0484207496047019,293.2203063964844,297.1499938964844,293.1499938964844,0.1495390832424163,-2445.496337890625,304.1578369140625,0.905336320400238,0.2397823333740234,0.1686032712459564,293.2289428710937,297.1499938964844,293.1499938964844,0.2063074558973312,-4284.05517578125,304.1578369140625,0.9906037449836732,0.3110010623931885,0.2953613102436065,293.2920837402344,297.1499938964844,293.1499938964844,0.0089245242998003,-2765.411376953125,302.13018798828125,0.5286352634429932,0.050000000745058,0.2296871989965438,291.1743469238281,291.1499938964844,274.1400146484375,271.9925537109375,285.4166564941406,293.8839111328125,292.17437744140625,1.0,0.2099415063858032,0.9251434803009032,0.9251434803009032,1.0,1.0,-0.9457340836524964,0.4056889712810516,0.5400451421737671,0.1692610532045364,0.0,0.0,0.2961786389350891,32.4099006652832,25.0,1.0020508766174316,-6445.4912109375,100.14909362792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,306.0316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.876953125,18000.0,0.0,0.0,0.1457730829715728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211596667766571,0.2116010934114456,-4.425433417054592e-06,0.0,0.0001479411439504,0.0,0.0,8.832141876220703,0.0,0.0,0.0,0.2892161011695862,4.0,0.0,1.0
816900,293.2800598144531,297.1499938964844,293.1499938964844,0.0106271989643573,-611.4429931640625,303.1750793457031,0.5318245887756348,0.050000000745058,0.0459528267383575,293.890380859375,297.1499938964844,293.1499938964844,0.0024618927855044,-189.493408203125,295.4563293457031,0.5318245887756348,0.050000000745058,0.0483905375003814,293.22076416015625,297.1499938964844,293.1499938964844,0.148761585354805,-2435.2783203125,304.1578369140625,0.9090306758880616,0.2388050705194473,0.1679008305072784,293.22833251953125,297.1499938964844,293.1499938964844,0.2055491507053375,-4271.48876953125,304.1578063964844,0.9938281178474426,0.3101193606853485,0.2944994270801544,293.2926940917969,297.1499938964844,293.1499938964844,0.0088786035776138,-2756.3525390625,302.1039733886719,0.5318245887756348,0.050000000745058,0.2295438796281814,291.17449951171875,291.1499938964844,274.1583251953125,272.0067749023437,285.42742919921875,293.8894958496094,292.1745300292969,1.0,0.2084272354841232,0.925106406211853,0.925106406211853,1.0,1.0,-0.943613827228546,0.4047922790050506,0.5388215780258179,0.1686710119247436,0.0,0.0,0.2945272028446197,31.61895751953125,25.0,0.6273720860481262,-6420.47900390625,98.44048309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230895996094,306.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.798828125,18000.0,0.0,0.0,0.1453029066324234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102604210376739,0.2102648466825485,-4.422302481543738e-06,0.0,0.0001474639866501,0.0,0.0,8.766094207763672,0.0,0.0,0.0,0.2889496982097626,4.0,0.0,1.0
816960,293.280029296875,297.1499938964844,293.1499938964844,0.0105773787945508,-609.8599853515625,303.1526184082031,0.5347272157669067,0.050000000745058,0.0459278263151645,293.8959350585937,297.1499938964844,293.1499938964844,0.0023513147607445,-180.99884033203125,295.3133850097656,0.5347272157669067,0.050000000745058,0.0483642108738422,293.22100830078125,297.1499938964844,293.1499938964844,0.1479974687099456,-2425.2294921875,304.15777587890625,0.912324607372284,0.23785962164402,0.167209193110466,293.2278747558594,297.1499938964844,293.1499938964844,0.204791709780693,-4258.92529296875,304.1577453613281,0.9965406060218812,0.3092176020145416,0.2936353683471679,293.2933044433594,297.1499938964844,293.1499938964844,0.008833859115839,-2747.5146484375,302.07763671875,0.5347272157669067,0.050000000745058,0.2294189929962158,291.1745910644531,291.1499938964844,274.1766662597656,272.0210266113281,285.438232421875,293.8950500488281,292.1745910644531,1.0,0.2070682644844055,0.9250722527503968,0.9250722527503968,1.0,1.0,-0.9415351152420044,0.4039128124713897,0.5376222729682922,0.168094664812088,0.0,0.0,0.2928797006607055,30.92694854736328,25.0,0.3330347239971161,-6395.8125,96.90594482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376159667969,306.0240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6796875,18000.0,0.0,0.0,0.1447968333959579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089336514472961,0.2089380770921707,-4.419200649863342e-06,0.0,0.0001469503768021,0.0,0.0,8.700685501098633,0.0,0.0,0.0,0.2886859178543091,4.0,0.0,1.0
817020,293.2799377441406,297.1499938964844,293.1499938964844,0.0104828653857111,-606.8521728515625,303.1078796386719,0.5394453406333923,0.050000000745058,0.0458892360329628,293.906982421875,297.1499938964844,293.1499938964844,0.002129882806912,-163.969970703125,295.0248107910156,0.5394453406333923,0.050000000745058,0.0483235754072666,293.2210388183594,297.1499938964844,293.1499938964844,0.1465537101030349,-2406.228515625,304.1575927734375,0.917317807674408,0.2360558211803436,0.1659055799245834,293.2269897460937,297.1499938964844,293.1499938964844,0.2026142179965973,-4222.1875,304.15887451171875,0.9990000128746032,0.3074222505092621,0.2910606861114502,293.2945251464844,297.1499938964844,293.1499938964844,0.0087478458881378,-2730.459228515625,302.02471923828125,0.5394453406333923,0.050000000745058,0.2292262315750122,291.1748352050781,291.1499938964844,274.2133483886719,272.0494689941406,285.46014404296875,293.9060974121094,292.17498779296875,1.0,0.2047259509563446,0.9250040054321288,0.9250040054321288,1.0,1.0,-0.9365951418876648,0.401796281337738,0.5347988605499268,0.1667990833520889,0.0,0.0,0.2895594537258148,29.839393615722656,25.0,0.9349677562713624,-6344.77490234375,94.16763305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3676452636719,306.01959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.482421875,18000.0,0.0,0.0,0.143685832619667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063039988279342,0.2063084095716476,-4.4131097638455685e-06,0.0,0.0001458228507544,0.0,0.0,8.571605682373047,0.0,0.0,0.0,0.2881656587123871,4.0,0.0,1.0
817080,293.2799377441406,297.1499938964844,293.1499938964844,0.0104828653857111,-606.8521728515625,303.1078796386719,0.5394453406333923,0.050000000745058,0.0458892360329628,293.906982421875,297.1499938964844,293.1499938964844,0.002129882806912,-163.969970703125,295.0248107910156,0.5394453406333923,0.050000000745058,0.0483235754072666,293.2210388183594,297.1499938964844,293.1499938964844,0.1465537101030349,-2406.228515625,304.1575927734375,0.917317807674408,0.2360558211803436,0.1659055799245834,293.2269897460937,297.1499938964844,293.1499938964844,0.2026142179965973,-4222.1875,304.15887451171875,0.9990000128746032,0.3074222505092621,0.2910606861114502,293.2945251464844,297.1499938964844,293.1499938964844,0.0087478458881378,-2730.459228515625,302.02471923828125,0.5394453406333923,0.050000000745058,0.2292262315750122,291.1748352050781,291.1499938964844,274.2133483886719,272.0494689941406,285.46014404296875,293.9060974121094,292.17498779296875,1.0,0.2047259509563446,0.9250040054321288,0.9250040054321288,1.0,1.0,-0.9365951418876648,0.401796281337738,0.5347988605499268,0.1667990833520889,0.0,0.0,0.2895594537258148,29.839393615722656,25.0,0.9349677562713624,-6344.77490234375,94.16763305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3676452636719,306.01959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.482421875,18000.0,0.0,0.0,0.143685832619667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063039988279342,0.2063084095716476,-4.4131097638455685e-06,0.0,0.0001458228507544,0.0,0.0,8.571605682373047,0.0,0.0,0.0,0.2881656587123871,4.0,0.0,1.0
817140,293.2797546386719,297.1499938964844,293.1499938964844,0.0103917410597205,-603.8850708007812,303.0636291503906,0.542701244354248,0.050000000745058,0.0458639599382877,293.91796875,297.1499938964844,293.1499938964844,0.0019047722453251,-146.62852478027344,294.7347106933594,0.542701244354248,0.050000000745058,0.0482969619333744,293.2209167480469,297.1499938964844,293.1499938964844,0.1451232731342315,-2387.317138671875,304.1574401855469,0.919967234134674,0.2342817634344101,0.1646472066640854,293.2240600585937,297.1499938964844,293.1499938964844,0.1991144120693206,-4163.23095703125,304.1617126464844,0.9990000128746032,0.3060614764690399,0.2870227098464966,293.2956237792969,297.1499938964844,293.1499938964844,0.0086640436202287,-2713.472900390625,301.9721374511719,0.542701244354248,0.050000000745058,0.2290999889373779,291.1778869628906,291.1499938964844,274.25,272.0779113769531,285.4828186035156,293.9170837402344,292.1783752441406,1.0,0.2027404457330703,0.9249357581138612,0.9249357581138612,1.0,1.0,-0.92998605966568,0.3989279568195343,0.531058132648468,0.1651712208986282,0.0,0.0,0.2856678962707519,29.089508056640625,25.0,4.051783561706543,-6285.25146484375,91.66983795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39874267578125,306.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9375,18000.0,0.0,0.0,0.1424416750669479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034057676792144,0.2034101784229278,-4.406847438076511e-06,0.0,0.000144560195622,0.0,0.0,8.430870056152344,0.0,0.0,0.0,0.2876016795635223,4.0,0.0,1.0
817200,293.2797546386719,297.1499938964844,293.1499938964844,0.0103917410597205,-603.8850708007812,303.0636291503906,0.542701244354248,0.050000000745058,0.0458639599382877,293.91796875,297.1499938964844,293.1499938964844,0.0019047722453251,-146.62852478027344,294.7347106933594,0.542701244354248,0.050000000745058,0.0482969619333744,293.2209167480469,297.1499938964844,293.1499938964844,0.1451232731342315,-2387.317138671875,304.1574401855469,0.919967234134674,0.2342817634344101,0.1646472066640854,293.2240600585937,297.1499938964844,293.1499938964844,0.1991144120693206,-4163.23095703125,304.1617126464844,0.9990000128746032,0.3060614764690399,0.2870227098464966,293.2956237792969,297.1499938964844,293.1499938964844,0.0086640436202287,-2713.472900390625,301.9721374511719,0.542701244354248,0.050000000745058,0.2290999889373779,291.1778869628906,291.1499938964844,274.25,272.0779113769531,285.4828186035156,293.9170837402344,292.1783752441406,1.0,0.2027404457330703,0.9249357581138612,0.9249357581138612,1.0,1.0,-0.92998605966568,0.3989279568195343,0.531058132648468,0.1651712208986282,0.0,0.0,0.2856678962707519,29.089508056640625,25.0,4.051783561706543,-6285.25146484375,91.66983795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39874267578125,306.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9375,18000.0,0.0,0.0,0.1424416750669479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034057676792144,0.2034101784229278,-4.406847438076511e-06,0.0,0.000144560195622,0.0,0.0,8.430870056152344,0.0,0.0,0.0,0.2876016795635223,4.0,0.0,1.0
