time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817260,293.27947998046875,297.1499938964844,293.1499938964844,0.0103054186329245,-601.0821533203125,303.01971435546875,0.5454182624816895,0.050000000745058,0.0458436384797096,293.9288330078125,297.1499938964844,293.1499938964844,0.0016790532972663,-129.2454833984375,294.4405517578125,0.5454182624816895,0.050000000745058,0.0482755601406097,293.22076416015625,297.1499938964844,293.1499938964844,0.1437270492315292,-2368.839111328125,304.15728759765625,0.9217076301574708,0.2325165122747421,0.1633998900651931,293.22003173828125,297.1499938964844,293.1499938964844,0.19603131711483,-4111.32958984375,304.16290283203125,0.9990000128746032,0.3050073385238647,0.2834616303443908,293.296630859375,297.1499938964844,293.1499938964844,0.0085832867771387,-2697.099853515625,301.9193420410156,0.5454182624816895,0.050000000745058,0.2289984673261642,291.1800231933594,291.1499938964844,274.2856140136719,272.1054382324219,285.500732421875,293.9213256835937,292.1799011230469,1.0,0.2010503858327865,0.9248909950256348,0.9248909950256348,1.0,1.0,-0.9240407943725586,0.3963671028614044,0.5276737213134766,0.1636676341295242,0.0,0.0,0.2814709842205047,28.478805541992188,25.0,1.3662291765213013,-6222.95166015625,89.5462875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4314270019531,306.0040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.97265625,18000.0,0.0,0.0,0.1410538107156753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001474946737289,0.2001518905162811,-4.399760655360296e-06,0.0,0.0001431516866432,0.0,0.0,8.273404121398926,0.0,0.0,0.0,0.2869743704795837,4.0,0.0,1.0
817320,293.27947998046875,297.1499938964844,293.1499938964844,0.0103054186329245,-601.0821533203125,303.01971435546875,0.5454182624816895,0.050000000745058,0.0458436384797096,293.9288330078125,297.1499938964844,293.1499938964844,0.0016790532972663,-129.2454833984375,294.4405517578125,0.5454182624816895,0.050000000745058,0.0482755601406097,293.22076416015625,297.1499938964844,293.1499938964844,0.1437270492315292,-2368.839111328125,304.15728759765625,0.9217076301574708,0.2325165122747421,0.1633998900651931,293.22003173828125,297.1499938964844,293.1499938964844,0.19603131711483,-4111.32958984375,304.16290283203125,0.9990000128746032,0.3050073385238647,0.2834616303443908,293.296630859375,297.1499938964844,293.1499938964844,0.0085832867771387,-2697.099853515625,301.9193420410156,0.5454182624816895,0.050000000745058,0.2289984673261642,291.1800231933594,291.1499938964844,274.2856140136719,272.1054382324219,285.500732421875,293.9213256835937,292.1799011230469,1.0,0.2010503858327865,0.9248909950256348,0.9248909950256348,1.0,1.0,-0.9240407943725586,0.3963671028614044,0.5276737213134766,0.1636676341295242,0.0,0.0,0.2814709842205047,28.478805541992188,25.0,1.3662291765213013,-6222.95166015625,89.5462875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4314270019531,306.0040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.97265625,18000.0,0.0,0.0,0.1410538107156753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001474946737289,0.2001518905162811,-4.399760655360296e-06,0.0,0.0001431516866432,0.0,0.0,8.273404121398926,0.0,0.0,0.0,0.2869743704795837,4.0,0.0,1.0
817380,293.2790832519531,297.1499938964844,293.1499938964844,0.0102254962548613,-598.5608520507812,302.97576904296875,0.547728419303894,0.050000000745058,0.0458268709480762,293.9395446777344,297.1499938964844,293.1499938964844,0.0014511601766571,-111.7139663696289,294.1397705078125,0.547728419303894,0.050000000745058,0.048257902264595,293.2206115722656,297.1499938964844,293.1499938964844,0.1423982977867126,-2351.280517578125,304.1570739746094,0.9227524995803832,0.2307547777891159,0.1621589064598083,293.21630859375,297.1499938964844,293.1499938964844,0.1934996843338012,-4068.918701171875,304.1628112792969,0.9990000128746032,0.3039875626564026,0.2804840803146362,293.29766845703125,297.1499938964844,293.1499938964844,0.0085062338039278,-2681.7705078125,301.8653259277344,0.547728419303894,0.050000000745058,0.2289147228002548,291.17779541015625,291.1499938964844,274.3191833496094,272.1311340332031,285.5148010253906,293.9214782714844,292.1773681640625,1.0,0.1996066570281982,0.9248462319374084,0.9248462319374084,1.0,1.0,-0.9188355803489684,0.3941571414470672,0.5246784687042236,0.1622756421566009,0.0,0.0,0.2778939306735992,27.97025680541992,25.0,-2.54555344581604,-6168.46826171875,87.74703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462646484375,305.9924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.052734375,18000.0,0.0,0.0,0.1395512372255325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972726732492447,0.1972770690917968,-4.392945356812561e-06,0.0,0.0001416267768945,0.0,0.0,8.134196281433105,0.0,0.0,0.0,0.2864133715629577,4.0,0.0,1.0
817440,293.2790832519531,297.1499938964844,293.1499938964844,0.0102254962548613,-598.5608520507812,302.97576904296875,0.547728419303894,0.050000000745058,0.0458268709480762,293.9395446777344,297.1499938964844,293.1499938964844,0.0014511601766571,-111.7139663696289,294.1397705078125,0.547728419303894,0.050000000745058,0.048257902264595,293.2206115722656,297.1499938964844,293.1499938964844,0.1423982977867126,-2351.280517578125,304.1570739746094,0.9227524995803832,0.2307547777891159,0.1621589064598083,293.21630859375,297.1499938964844,293.1499938964844,0.1934996843338012,-4068.918701171875,304.1628112792969,0.9990000128746032,0.3039875626564026,0.2804840803146362,293.29766845703125,297.1499938964844,293.1499938964844,0.0085062338039278,-2681.7705078125,301.8653259277344,0.547728419303894,0.050000000745058,0.2289147228002548,291.17779541015625,291.1499938964844,274.3191833496094,272.1311340332031,285.5148010253906,293.9214782714844,292.1773681640625,1.0,0.1996066570281982,0.9248462319374084,0.9248462319374084,1.0,1.0,-0.9188355803489684,0.3941571414470672,0.5246784687042236,0.1622756421566009,0.0,0.0,0.2778939306735992,27.97025680541992,25.0,-2.54555344581604,-6168.46826171875,87.74703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462646484375,305.9924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.052734375,18000.0,0.0,0.0,0.1395512372255325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972726732492447,0.1972770690917968,-4.392945356812561e-06,0.0,0.0001416267768945,0.0,0.0,8.134196281433105,0.0,0.0,0.0,0.2864133715629577,4.0,0.0,1.0
817500,293.2788391113281,297.1499938964844,293.1499938964844,0.0101867523044347,-597.3400268554688,302.95391845703125,0.5487462878227234,0.050000000745058,0.045819628983736,293.9448547363281,297.1499938964844,293.1499938964844,0.0013364447513595,-102.88896942138672,293.9877319335937,0.5487462878227234,0.050000000745058,0.0482502728700637,293.22052001953125,297.1499938964844,293.1499938964844,0.141741007566452,-2342.583740234375,304.156982421875,0.9230387210845948,0.229873925447464,0.1615394800901413,293.2147521972656,297.1499938964844,293.1499938964844,0.1923951059579849,-4050.453857421875,304.1624755859375,0.9990000128746032,0.3034538328647613,0.2791828215122223,293.2982177734375,297.1499938964844,293.1499938964844,0.0084682935848832,-2674.208251953125,301.8380432128906,0.5487462878227234,0.050000000745058,0.2288785278797149,291.17626953125,291.1499938964844,274.3352355957031,272.14337158203125,285.5215148925781,293.921875,292.17584228515625,1.0,0.1989642977714538,0.9248238801956176,0.9248238801956176,1.0,1.0,-0.9164689779281616,0.3931636214256286,0.523305356502533,0.1616160124540329,0.0,0.0,0.2762958705425262,27.748693466186523,25.0,-3.484194040298462,-6144.10546875,86.9498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47613525390625,305.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.998046875,18000.0,0.0,0.0,0.1387770622968673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960152685642242,0.1960196644067764,-4.3899385673285e-06,0.0,0.0001408410753356,0.0,0.0,8.073486328125,0.0,0.0,0.0,0.286167562007904,4.0,0.0,1.0
817560,293.27862548828125,297.1499938964844,293.1499938964844,0.0101486174389719,-596.1356811523438,302.9320983886719,0.5496810674667358,0.050000000745058,0.0458130463957786,293.9501342773437,297.1499938964844,293.1499938964844,0.0012211797293275,-94.02082061767578,293.8348388671875,0.5496810674667358,0.050000000745058,0.0482433475553989,293.220458984375,297.1499938964844,293.1499938964844,0.1410858333110809,-2333.905517578125,304.15692138671875,0.9231817722320556,0.2289929538965225,0.1609204560518264,293.2134094238281,297.1499938964844,293.1499938964844,0.1913842558860778,-4033.5732421875,304.1620483398437,0.9990000128746032,0.3028953969478607,0.2779920399188995,293.2987670898437,297.1499938964844,293.1499938964844,0.0084305945783853,-2666.667236328125,301.8106384277344,0.5496810674667358,0.050000000745058,0.2288456559181213,291.1746826171875,291.1499938964844,274.3507995605469,272.1551513671875,285.528076171875,293.922607421875,292.1742248535156,1.0,0.1983688175678253,0.9248107671737672,0.9248107671737672,1.0,1.0,-0.9142411351203918,0.3922355771064758,0.5220054984092712,0.1609788239002227,0.0,0.0,0.2748090326786041,27.546274185180664,25.0,-4.086434364318848,-6121.048828125,86.21215057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.487548828125,305.98199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0625,18000.0,0.0,0.0,0.1379986554384231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948495358228683,0.1948539316654205,-4.387172793940408e-06,0.0,0.0001400510955136,0.0,0.0,8.017362594604492,0.0,0.0,0.0,0.2859406173229217,4.0,0.0,1.0
817620,293.2781066894531,297.1499938964844,293.1499938964844,0.0100740175694227,-593.7708129882812,302.8887023925781,0.5513252019882202,0.050000000745058,0.045801643282175,293.960693359375,297.1499938964844,293.1499938964844,0.0009886397747322,-76.126953125,293.5260314941406,0.5513252019882202,0.050000000745058,0.0482313372194767,293.2203674316406,297.1499938964844,293.1499938964844,0.1397808641195297,-2316.591796875,304.1567687988281,0.9230797290802002,0.2272301167249679,0.1596833020448684,293.21142578125,297.1499938964844,293.1499938964844,0.1896148324012756,-4004.0625,304.1609802246094,0.9990000128746032,0.301692247390747,0.2759051322937011,293.2998962402344,297.1499938964844,293.1499938964844,0.0083558056503534,-2651.62109375,301.75543212890625,0.5513252019882202,0.050000000745058,0.2287886887788772,291.1713562011719,291.1499938964844,274.3805847167969,272.1775817871094,285.5408630371094,293.9250793457031,292.1708984375,1.0,0.1973026990890503,0.9247844815254213,0.9247844815254213,1.0,1.0,-0.9101548790931702,0.3905516564846039,0.5196031928062439,0.1597670018672943,0.0,0.0,0.2721863090991974,27.19198226928711,25.0,-4.623537540435791,-6078.57958984375,84.89344024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030517578125,305.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.28515625,18000.0,0.0,0.0,0.1364593356847763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927957683801651,0.1928001493215561,-4.382298811833607e-06,0.0,0.0001384888746542,0.0,0.0,7.918765544891357,0.0,0.0,0.0,0.2855420708656311,4.0,0.0,1.0
817680,293.2781066894531,297.1499938964844,293.1499938964844,0.0100740175694227,-593.7708129882812,302.8887023925781,0.5513252019882202,0.050000000745058,0.045801643282175,293.960693359375,297.1499938964844,293.1499938964844,0.0009886397747322,-76.126953125,293.5260314941406,0.5513252019882202,0.050000000745058,0.0482313372194767,293.2203674316406,297.1499938964844,293.1499938964844,0.1397808641195297,-2316.591796875,304.1567687988281,0.9230797290802002,0.2272301167249679,0.1596833020448684,293.21142578125,297.1499938964844,293.1499938964844,0.1896148324012756,-4004.0625,304.1609802246094,0.9990000128746032,0.301692247390747,0.2759051322937011,293.2998962402344,297.1499938964844,293.1499938964844,0.0083558056503534,-2651.62109375,301.75543212890625,0.5513252019882202,0.050000000745058,0.2287886887788772,291.1713562011719,291.1499938964844,274.3805847167969,272.1775817871094,285.5408630371094,293.9250793457031,292.1708984375,1.0,0.1973026990890503,0.9247844815254213,0.9247844815254213,1.0,1.0,-0.9101548790931702,0.3905516564846039,0.5196031928062439,0.1597670018672943,0.0,0.0,0.2721863090991974,27.19198226928711,25.0,-4.623537540435791,-6078.57958984375,84.89344024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030517578125,305.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.28515625,18000.0,0.0,0.0,0.1364593356847763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927957683801651,0.1928001493215561,-4.382298811833607e-06,0.0,0.0001384888746542,0.0,0.0,7.918765544891357,0.0,0.0,0.0,0.2855420708656311,4.0,0.0,1.0
817740,293.27752685546875,297.1499938964844,293.1499938964844,0.0100011592730879,-591.4403686523438,302.8455810546875,0.5527008771896362,0.050000000745058,0.0457922592759132,293.9713439941406,297.1499938964844,293.1499938964844,0.0007531427545472,-58.00038146972656,293.21319580078125,0.5527008771896362,0.050000000745058,0.0482214577496051,293.22027587890625,297.1499938964844,293.1499938964844,0.138476625084877,-2299.244873046875,304.1567077636719,0.9225141406059264,0.2254646569490432,0.1584461331367492,293.2103271484375,297.1499938964844,293.1499938964844,0.1881382167339325,-3979.4658203125,304.1597900390625,0.9990000128746032,0.3003637194633484,0.2741639614105224,293.3010559082031,297.1499938964844,293.1499938964844,0.0082814693450927,-2636.5087890625,301.6996765136719,0.5527008771896362,0.050000000745058,0.2287418246269226,291.16815185546875,291.1499938964844,274.4086303710937,272.1984558105469,285.5534362792969,293.9289855957031,292.167724609375,1.0,0.1963824182748794,0.92475825548172,0.92475825548172,1.0,1.0,-0.9065006971359252,0.3890661299228668,0.5174345970153809,0.1586353331804275,0.0,0.0,0.2699904143810272,26.896142959594727,25.0,-4.449618816375732,-6040.3173828125,83.75509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076904296875,305.95416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.708984375,18000.0,0.0,0.0,0.1349878907203674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910899728536605,0.1910943537950515,-4.378255198389525e-06,0.0,0.0001369955425616,0.0,0.0,7.837154388427734,0.0,0.0,0.0,0.285211980342865,4.0,0.0,1.0
817800,293.27752685546875,297.1499938964844,293.1499938964844,0.0100011592730879,-591.4403686523438,302.8455810546875,0.5527008771896362,0.050000000745058,0.0457922592759132,293.9713439941406,297.1499938964844,293.1499938964844,0.0007531427545472,-58.00038146972656,293.21319580078125,0.5527008771896362,0.050000000745058,0.0482214577496051,293.22027587890625,297.1499938964844,293.1499938964844,0.138476625084877,-2299.244873046875,304.1567077636719,0.9225141406059264,0.2254646569490432,0.1584461331367492,293.2103271484375,297.1499938964844,293.1499938964844,0.1881382167339325,-3979.4658203125,304.1597900390625,0.9990000128746032,0.3003637194633484,0.2741639614105224,293.3010559082031,297.1499938964844,293.1499938964844,0.0082814693450927,-2636.5087890625,301.6996765136719,0.5527008771896362,0.050000000745058,0.2287418246269226,291.16815185546875,291.1499938964844,274.4086303710937,272.1984558105469,285.5534362792969,293.9289855957031,292.167724609375,1.0,0.1963824182748794,0.92475825548172,0.92475825548172,1.0,1.0,-0.9065006971359252,0.3890661299228668,0.5174345970153809,0.1586353331804275,0.0,0.0,0.2699904143810272,26.896142959594727,25.0,-4.449618816375732,-6040.3173828125,83.75509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076904296875,305.95416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.708984375,18000.0,0.0,0.0,0.1349878907203674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910899728536605,0.1910943537950515,-4.378255198389525e-06,0.0,0.0001369955425616,0.0,0.0,7.837154388427734,0.0,0.0,0.0,0.285211980342865,4.0,0.0,1.0
817860,293.2769470214844,297.1499938964844,293.1499938964844,0.0099296690896153,-589.128173828125,302.8027648925781,0.5538548231124878,0.050000000745058,0.0457844994962215,293.9820861816406,297.1499938964844,293.1499938964844,0.0005188955692574,-38.73260498046875,292.8966369628906,0.5538548231124878,0.050000000745058,0.0482132844626903,293.22021484375,297.1499938964844,293.1499938964844,0.1371692717075348,-2281.81201171875,304.1566467285156,0.9215627312660216,0.2236953526735305,0.1572076827287674,293.2099609375,297.1499938964844,293.1499938964844,0.1868998408317566,-3958.852294921875,304.1585998535156,0.9990000128746032,0.2989093065261841,0.272705465555191,293.3022766113281,297.1499938964844,293.1499938964844,0.0082073574885725,-2621.26220703125,301.6434326171875,0.5538548231124878,0.050000000745058,0.2287030667066574,291.165283203125,291.1499938964844,274.43505859375,272.2179260253906,285.5658264160156,293.93408203125,292.1649169921875,1.0,0.1955807209014892,0.924726903438568,0.924726903438568,1.0,1.0,-0.9031980633735656,0.3877381384372711,0.5154599547386169,0.1575777530670166,0.0,0.0,0.2681473195552826,26.647403717041016,25.0,-4.011808395385742,-6005.19677734375,82.76161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016784667969,305.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37890625,18000.0,0.0,0.0,0.1336264908313751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896676570177078,0.1896720379590988,-4.374899617687333e-06,0.0,0.0001356138964183,0.0,0.0,7.769321918487549,0.0,0.0,0.0,0.2849377989768982,4.0,0.0,1.0
817920,293.2769470214844,297.1499938964844,293.1499938964844,0.0099296690896153,-589.128173828125,302.8027648925781,0.5538548231124878,0.050000000745058,0.0457844994962215,293.9820861816406,297.1499938964844,293.1499938964844,0.0005188955692574,-38.73260498046875,292.8966369628906,0.5538548231124878,0.050000000745058,0.0482132844626903,293.22021484375,297.1499938964844,293.1499938964844,0.1371692717075348,-2281.81201171875,304.1566467285156,0.9215627312660216,0.2236953526735305,0.1572076827287674,293.2099609375,297.1499938964844,293.1499938964844,0.1868998408317566,-3958.852294921875,304.1585998535156,0.9990000128746032,0.2989093065261841,0.272705465555191,293.3022766113281,297.1499938964844,293.1499938964844,0.0082073574885725,-2621.26220703125,301.6434326171875,0.5538548231124878,0.050000000745058,0.2287030667066574,291.165283203125,291.1499938964844,274.43505859375,272.2179260253906,285.5658264160156,293.93408203125,292.1649169921875,1.0,0.1955807209014892,0.924726903438568,0.924726903438568,1.0,1.0,-0.9031980633735656,0.3877381384372711,0.5154599547386169,0.1575777530670166,0.0,0.0,0.2681473195552826,26.647403717041016,25.0,-4.011808395385742,-6005.19677734375,82.76161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016784667969,305.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37890625,18000.0,0.0,0.0,0.1336264908313751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896676570177078,0.1896720379590988,-4.374899617687333e-06,0.0,0.0001356138964183,0.0,0.0,7.769321918487549,0.0,0.0,0.0,0.2849377989768982,4.0,0.0,1.0
817980,293.2763366699219,297.1499938964844,293.1499938964844,0.0098594073206186,-586.8294067382812,302.7601928710937,0.5548141002655029,0.050000000745058,0.0457781217992305,293.992919921875,297.1499938964844,293.1499938964844,0.00043574909796,-23.05454635620117,292.5760192871094,0.5548141002655029,0.050000000745058,0.0482065677642822,293.2201843261719,297.1499938964844,293.1499938964844,0.1358574479818344,-2264.275390625,304.1566162109375,0.9202722907066344,0.2219213247299194,0.1559670716524124,293.2102966308594,297.1499938964844,293.1499938964844,0.1858695149421692,-3941.712890625,304.1574401855469,0.9990000128746032,0.29732546210289,0.271493524312973,293.3035583496094,297.1499938964844,293.1499938964844,0.0081333648413419,-2605.854248046875,301.586669921875,0.5548141002655029,0.050000000745058,0.2286712080240249,291.16278076171875,291.1499938964844,274.4599609375,272.2360534667969,285.5780334472656,293.94012451171875,292.1624450683594,1.0,0.1948817670345306,0.9246955513954164,0.9246955513954164,1.0,1.0,-0.9002004265785217,0.3865429162979126,0.5136575102806091,0.1565945893526077,0.0,0.0,0.2666186988353729,26.439075469970703,25.0,-3.488046169281006,-5972.765625,81.89191436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857177734375,305.9127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26171875,18000.0,0.0,0.0,0.1324093043804168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884941011667251,0.1884984672069549,-4.372138846520102e-06,0.0,0.0001343786134384,0.0,0.0,7.713495254516602,0.0,0.0,0.0,0.2847121655941009,4.0,0.0,1.0
818040,293.2763366699219,297.1499938964844,293.1499938964844,0.0098594073206186,-586.8294067382812,302.7601928710937,0.5548141002655029,0.050000000745058,0.0457781217992305,293.992919921875,297.1499938964844,293.1499938964844,0.00043574909796,-23.05454635620117,292.5760192871094,0.5548141002655029,0.050000000745058,0.0482065677642822,293.2201843261719,297.1499938964844,293.1499938964844,0.1358574479818344,-2264.275390625,304.1566162109375,0.9202722907066344,0.2219213247299194,0.1559670716524124,293.2102966308594,297.1499938964844,293.1499938964844,0.1858695149421692,-3941.712890625,304.1574401855469,0.9990000128746032,0.29732546210289,0.271493524312973,293.3035583496094,297.1499938964844,293.1499938964844,0.0081333648413419,-2605.854248046875,301.586669921875,0.5548141002655029,0.050000000745058,0.2286712080240249,291.16278076171875,291.1499938964844,274.4599609375,272.2360534667969,285.5780334472656,293.94012451171875,292.1624450683594,1.0,0.1948817670345306,0.9246955513954164,0.9246955513954164,1.0,1.0,-0.9002004265785217,0.3865429162979126,0.5136575102806091,0.1565945893526077,0.0,0.0,0.2666186988353729,26.439075469970703,25.0,-3.488046169281006,-5972.765625,81.89191436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857177734375,305.9127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26171875,18000.0,0.0,0.0,0.1324093043804168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884941011667251,0.1884984672069549,-4.372138846520102e-06,0.0,0.0001343786134384,0.0,0.0,7.713495254516602,0.0,0.0,0.0,0.2847121655941009,4.0,0.0,1.0
818100,293.2760314941406,297.1499938964844,293.1499938964844,0.0098246941342949,-585.6835327148438,302.739013671875,0.5552303194999695,0.050000000745058,0.0457753762602806,293.99835205078125,297.1499938964844,293.1499938964844,0.0003708811418619,-12.154379844665527,292.41436767578125,0.5552303194999695,0.050000000745058,0.0482036769390106,293.2201843261719,297.1499938964844,293.1499938964844,0.1351995915174484,-2255.46435546875,304.1566162109375,0.919516623020172,0.2210324257612228,0.1553458124399185,293.210693359375,297.1499938964844,293.1499938964844,0.1854218989610672,-3934.269287109375,304.15692138671875,0.9990000128746032,0.2964851856231689,0.2709677219390869,293.3042297363281,297.1499938964844,293.1499938964844,0.0080963904038071,-2598.0830078125,301.5580749511719,0.5552303194999695,0.050000000745058,0.2286574840545654,291.16168212890625,291.1499938964844,274.47186279296875,272.24462890625,285.5840759277344,293.94342041015625,292.161376953125,1.0,0.1945655643939972,0.9246798753738404,0.9246798753738404,1.0,1.0,-0.8988004326820374,0.3859870135784149,0.5128134489059448,0.1561303734779358,0.0,0.0,0.2659556567668915,26.3479118347168,25.0,-3.214639186859131,-5957.431640625,81.49678802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745178222656,305.900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.1318620443344116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879873573780059,0.1879917234182357,-4.3709501369448844e-06,0.0,0.0001338232104899,0.0,0.0,7.689431190490723,0.0,0.0,0.0,0.2846149504184723,4.0,0.0,1.0
818160,293.2757263183594,297.1499938964844,293.1499938964844,0.0097902296110987,-584.5390014648438,302.7178955078125,0.5556097030639648,0.050000000745058,0.0457728840410709,294.0037841796875,297.1499938964844,293.1499938964844,0.0002886744623538,-2.397590160369873,292.2518615722656,0.5556097030639648,0.050000000745058,0.0482010506093502,293.22021484375,297.1499938964844,293.1499938964844,0.1345403790473938,-2246.624267578125,304.1566162109375,0.9186968207359314,0.2201423197984695,0.1547238528728485,293.2112121582031,297.1499938964844,293.1499938964844,0.185013398528099,-3927.477294921875,304.1564025878906,0.9990000128746032,0.2956138253211975,0.270488440990448,293.3049011230469,297.1499938964844,293.1499938964844,0.0080594196915626,-2590.263916015625,301.52935791015625,0.5556097030639648,0.050000000745058,0.2286450415849685,291.1606750488281,291.1499938964844,274.4834289550781,272.2528991699219,285.590087890625,293.9468994140625,292.160400390625,1.0,0.1942686289548874,0.9246636033058168,0.9246636033058168,1.0,1.0,-0.8974576592445374,0.3854545056819916,0.5120031237602234,0.1556837856769561,0.0,0.0,0.2653496563434601,26.264253616333008,25.0,-2.9362058639526367,-5942.6201171875,81.12454223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615783691406,305.8874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34375,18000.0,0.0,0.0,0.1313566863536834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875258535146713,0.1875302195549011,-4.36987056673388e-06,0.0,0.0001333103427896,0.0,0.0,7.667539119720459,0.0,0.0,0.0,0.284526526927948,4.0,0.0,1.0
818220,293.2751159667969,297.1499938964844,293.1499938964844,0.0097220055758953,-582.2525024414062,302.67584228515625,0.5562713742256165,0.050000000745058,0.0457685627043247,294.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9457397460937,0.5562713742256165,0.050000000745058,0.0481965020298957,293.22021484375,297.1499938964844,293.1499938964844,0.1332177966833114,-2228.855224609375,304.1566162109375,0.9168896079063416,0.2183582186698913,0.1534778177738189,293.21258544921875,297.1499938964844,293.1499938964844,0.1842989027500152,-3915.5986328125,304.15545654296875,0.9990000128746032,0.2937808036804199,0.2696523368358612,293.3062438964844,297.1499938964844,293.1499938964844,0.0079854745417833,-2574.477783203125,301.4715576171875,0.5562713742256165,0.050000000745058,0.2286234498023986,291.158935546875,291.1499938964844,274.505615234375,272.26861572265625,285.6020812988281,293.9543151855469,292.1587219238281,1.0,0.1937254071235656,0.9246310591697692,0.9246310591697692,1.0,1.0,-0.8949219584465027,0.3844489455223083,0.5104730725288391,0.1548418849706649,0.0,0.0,0.2642788887023926,26.116605758666992,25.0,-2.3577027320861816,-5914.38330078125,80.43988800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4315185546875,305.86041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.1304701715707779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867159456014633,0.1867203116416931,-4.367988367448561e-06,0.0,0.0001324106269748,0.0,0.0,7.629183769226074,0.0,0.0,0.0,0.2843717038631439,4.0,0.0,1.0
818280,293.2751159667969,297.1499938964844,293.1499938964844,0.0097220055758953,-582.2525024414062,302.67584228515625,0.5562713742256165,0.050000000745058,0.0457685627043247,294.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9457397460937,0.5562713742256165,0.050000000745058,0.0481965020298957,293.22021484375,297.1499938964844,293.1499938964844,0.1332177966833114,-2228.855224609375,304.1566162109375,0.9168896079063416,0.2183582186698913,0.1534778177738189,293.21258544921875,297.1499938964844,293.1499938964844,0.1842989027500152,-3915.5986328125,304.15545654296875,0.9990000128746032,0.2937808036804199,0.2696523368358612,293.3062438964844,297.1499938964844,293.1499938964844,0.0079854745417833,-2574.477783203125,301.4715576171875,0.5562713742256165,0.050000000745058,0.2286234498023986,291.158935546875,291.1499938964844,274.505615234375,272.26861572265625,285.6020812988281,293.9543151855469,292.1587219238281,1.0,0.1937254071235656,0.9246310591697692,0.9246310591697692,1.0,1.0,-0.8949219584465027,0.3844489455223083,0.5104730725288391,0.1548418849706649,0.0,0.0,0.2642788887023926,26.116605758666992,25.0,-2.3577027320861816,-5914.38330078125,80.43988800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4315185546875,305.86041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.1304701715707779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867159456014633,0.1867203116416931,-4.367988367448561e-06,0.0,0.0001324106269748,0.0,0.0,7.629183769226074,0.0,0.0,0.0,0.2843717038631439,4.0,0.0,1.0
818340,293.2745361328125,297.1499938964844,293.1499938964844,0.0096541689708828,-579.94140625,302.6340026855469,0.556816041469574,0.050000000745058,0.0457650311291217,294.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1575622558594,0.556816041469574,0.050000000745058,0.0481927804648876,293.2203369140625,297.1499938964844,293.1499938964844,0.1318787187337875,-2210.811279296875,304.1566467285156,0.9148718118667604,0.2165560871362686,0.1522232145071029,293.2144470214844,297.1499938964844,293.1499938964844,0.1837002336978912,-3905.634033203125,304.1546325683594,0.9990000128746032,0.2918213307857513,0.2689637839794159,293.3077087402344,297.1499938964844,293.1499938964844,0.0079110646620392,-2558.349853515625,301.4131774902344,0.556816041469574,0.050000000745058,0.2286057919263839,291.1579895019531,291.1499938964844,274.52655029296875,272.28326416015625,285.6167907714844,293.9670104980469,292.1579284667969,1.0,0.1932422071695327,0.924598515033722,0.924598515033722,1.0,1.0,-0.892559826374054,0.3835092186927795,0.5090506076812744,0.1540664732456207,0.0,0.0,0.2632946074008941,25.99241828918457,25.0,-1.0865485668182373,-5886.875,79.82526397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978271484375,305.8329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1297477483749389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860050410032272,0.186009407043457,-4.36639766121516e-06,0.0,0.0001316774723818,0.0,0.0,7.595666408538818,0.0,0.0,0.0,0.2842367887496948,4.0,0.0,1.0
818400,293.2745361328125,297.1499938964844,293.1499938964844,0.0096541689708828,-579.94140625,302.6340026855469,0.556816041469574,0.050000000745058,0.0457650311291217,294.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1575622558594,0.556816041469574,0.050000000745058,0.0481927804648876,293.2203369140625,297.1499938964844,293.1499938964844,0.1318787187337875,-2210.811279296875,304.1566467285156,0.9148718118667604,0.2165560871362686,0.1522232145071029,293.2144470214844,297.1499938964844,293.1499938964844,0.1837002336978912,-3905.634033203125,304.1546325683594,0.9990000128746032,0.2918213307857513,0.2689637839794159,293.3077087402344,297.1499938964844,293.1499938964844,0.0079110646620392,-2558.349853515625,301.4131774902344,0.556816041469574,0.050000000745058,0.2286057919263839,291.1579895019531,291.1499938964844,274.52655029296875,272.28326416015625,285.6167907714844,293.9670104980469,292.1579284667969,1.0,0.1932422071695327,0.924598515033722,0.924598515033722,1.0,1.0,-0.892559826374054,0.3835092186927795,0.5090506076812744,0.1540664732456207,0.0,0.0,0.2632946074008941,25.99241828918457,25.0,-1.0865485668182373,-5886.875,79.82526397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978271484375,305.8329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1297477483749389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860050410032272,0.186009407043457,-4.36639766121516e-06,0.0,0.0001316774723818,0.0,0.0,7.595666408538818,0.0,0.0,0.0,0.2842367887496948,4.0,0.0,1.0
818460,293.2740173339844,297.1499938964844,293.1499938964844,0.0095866089686751,-577.6031494140625,302.5922546386719,0.5572590827941895,0.050000000745058,0.0457621701061725,294.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1578369140625,0.5572590827941895,0.050000000745058,0.0481897704303264,293.2205505371094,297.1499938964844,293.1499938964844,0.130515769124031,-2192.392333984375,304.1567077636719,0.9126589298248292,0.2147306501865387,0.1509521603584289,293.2167053222656,297.1499938964844,293.1499938964844,0.1832014620304107,-3897.322021484375,304.1539306640625,0.9990000128746032,0.2897302806377411,0.268403559923172,293.3092956542969,297.1499938964844,293.1499938964844,0.007836072705686,-2541.855712890625,301.3541259765625,0.5572590827941895,0.050000000745058,0.2285915166139602,291.1578369140625,291.1499938964844,274.54638671875,272.29693603515625,285.63189697265625,293.98095703125,292.1578063964844,1.0,0.1928097456693649,0.924565613269806,0.924565613269806,1.0,1.0,-0.8903377056121826,0.3826194405555725,0.5077182650566101,0.1533527970314026,0.0,0.0,0.2622616291046142,25.888397216796875,25.0,-0.3407671749591827,-5859.19677734375,79.26892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631896972656,305.80419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2890625,18000.0,0.0,0.0,0.1291727274656295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852717846632003,0.1852761507034301,-4.364865617390024e-06,0.0,0.0001310939114773,0.0,0.0,7.561319828033447,0.0,0.0,0.0,0.2841001749038696,4.0,0.0,1.0
818520,293.2740173339844,297.1499938964844,293.1499938964844,0.0095866089686751,-577.6031494140625,302.5922546386719,0.5572590827941895,0.050000000745058,0.0457621701061725,294.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1578369140625,0.5572590827941895,0.050000000745058,0.0481897704303264,293.2205505371094,297.1499938964844,293.1499938964844,0.130515769124031,-2192.392333984375,304.1567077636719,0.9126589298248292,0.2147306501865387,0.1509521603584289,293.2167053222656,297.1499938964844,293.1499938964844,0.1832014620304107,-3897.322021484375,304.1539306640625,0.9990000128746032,0.2897302806377411,0.268403559923172,293.3092956542969,297.1499938964844,293.1499938964844,0.007836072705686,-2541.855712890625,301.3541259765625,0.5572590827941895,0.050000000745058,0.2285915166139602,291.1578369140625,291.1499938964844,274.54638671875,272.29693603515625,285.63189697265625,293.98095703125,292.1578063964844,1.0,0.1928097456693649,0.924565613269806,0.924565613269806,1.0,1.0,-0.8903377056121826,0.3826194405555725,0.5077182650566101,0.1533527970314026,0.0,0.0,0.2622616291046142,25.888397216796875,25.0,-0.3407671749591827,-5859.19677734375,79.26892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631896972656,305.80419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2890625,18000.0,0.0,0.0,0.1291727274656295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852717846632003,0.1852761507034301,-4.364865617390024e-06,0.0,0.0001310939114773,0.0,0.0,7.561319828033447,0.0,0.0,0.0,0.2841001749038696,4.0,0.0,1.0
818580,293.2735595703125,297.1499938964844,293.1499938964844,0.0095198582857847,-575.2711791992188,302.55059814453125,0.5576173067092896,0.050000000745058,0.0457598716020584,294.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15777587890625,0.5576173067092896,0.050000000745058,0.0481873489916324,293.2208251953125,297.1499938964844,293.1499938964844,0.1291409581899643,-2173.770751953125,304.1567687988281,0.9102973341941832,0.2128873318433761,0.1496683061122894,293.2193298339844,297.1499938964844,293.1499938964844,0.1827955096960067,-3890.5625,304.1532897949219,0.9990000128746032,0.2875110507011413,0.2679503262042999,293.3109741210937,297.1499938964844,293.1499938964844,0.0077609275467693,-2525.150634765625,301.29425048828125,0.5576173067092896,0.050000000745058,0.2285800278186798,291.15777587890625,291.1499938964844,274.565185546875,272.3096923828125,285.64703369140625,293.9953308105469,292.15777587890625,1.0,0.1924197822809219,0.9245326519012452,0.9245326519012452,1.0,1.0,-0.8882333636283875,0.3817695081233978,0.5064638257026672,0.152696430683136,0.0,0.0,0.2612290382385254,25.801145553588867,25.0,-0.0286069381982088,-5832.18310546875,78.76119232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,305.7760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1287182867527008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845368593931198,0.1845412254333496,-4.363319021649659e-06,0.0,0.0001306327030761,0.0,0.0,7.526920318603516,0.0,0.0,0.0,0.2839633226394653,4.0,0.0,1.0
818640,293.2735595703125,297.1499938964844,293.1499938964844,0.0095198582857847,-575.2711791992188,302.55059814453125,0.5576173067092896,0.050000000745058,0.0457598716020584,294.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15777587890625,0.5576173067092896,0.050000000745058,0.0481873489916324,293.2208251953125,297.1499938964844,293.1499938964844,0.1291409581899643,-2173.770751953125,304.1567687988281,0.9102973341941832,0.2128873318433761,0.1496683061122894,293.2193298339844,297.1499938964844,293.1499938964844,0.1827955096960067,-3890.5625,304.1532897949219,0.9990000128746032,0.2875110507011413,0.2679503262042999,293.3109741210937,297.1499938964844,293.1499938964844,0.0077609275467693,-2525.150634765625,301.29425048828125,0.5576173067092896,0.050000000745058,0.2285800278186798,291.15777587890625,291.1499938964844,274.565185546875,272.3096923828125,285.64703369140625,293.9953308105469,292.15777587890625,1.0,0.1924197822809219,0.9245326519012452,0.9245326519012452,1.0,1.0,-0.8882333636283875,0.3817695081233978,0.5064638257026672,0.152696430683136,0.0,0.0,0.2612290382385254,25.801145553588867,25.0,-0.0286069381982088,-5832.18310546875,78.76119232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,305.7760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1287182867527008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845368593931198,0.1845412254333496,-4.363319021649659e-06,0.0,0.0001306327030761,0.0,0.0,7.526920318603516,0.0,0.0,0.0,0.2839633226394653,4.0,0.0,1.0
818700,293.2733154296875,297.1499938964844,293.1499938964844,0.009486760944128,-574.10595703125,302.5298156738281,0.557769238948822,0.050000000745058,0.0457588993012905,294.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1578063964844,0.557769238948822,0.050000000745058,0.0481863245368003,293.2209777832031,297.1499938964844,293.1499938964844,0.128449484705925,-2164.38818359375,304.15679931640625,0.9090737104415894,0.2119598239660263,0.1490222662687301,293.2207336425781,297.1499938964844,293.1499938964844,0.1826218217611313,-3887.67138671875,304.15301513671875,0.9990000128746032,0.2863549590110779,0.2677581012248993,293.3118591308594,297.1499938964844,293.1499938964844,0.0077232946641743,-2516.71435546875,301.2640686035156,0.557769238948822,0.050000000745058,0.2285751849412918,291.1578063964844,291.1499938964844,274.57427978515625,272.3157653808594,285.6545715332031,294.0025939941406,292.1578369140625,1.0,0.1922384649515152,0.9245162010192872,0.9245162010192872,1.0,1.0,-0.8872190117835999,0.3813568651676178,0.5058621764183044,0.1523879468441009,0.0,0.0,0.2607040703296661,25.76289939880371,25.0,0.1010287851095199,-5818.994140625,78.52291107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147277832031,305.7627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.1285276412963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841668635606765,0.1841712296009063,-4.362546405900503e-06,0.0,0.0001304392062593,0.0,0.0,7.509628295898437,0.0,0.0,0.0,0.2838945388793945,4.0,0.0,1.0
818760,293.2731018066406,297.1499938964844,293.1499938964844,0.0094538424164056,-572.941162109375,302.509033203125,0.5579048991203308,0.050000000745058,0.0457580350339412,294.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.15789794921875,0.5579048991203308,0.050000000745058,0.0481854118406772,293.2211608886719,297.1499938964844,293.1499938964844,0.1277555525302887,-2154.9609375,304.15679931640625,0.9078274369239808,0.2110287249088287,0.1483736932277679,293.22222900390625,297.1499938964844,293.1499938964844,0.1824655830860138,-3885.071044921875,304.1527404785156,0.9990000128746032,0.2851683497428894,0.2675864398479461,293.312744140625,297.1499938964844,293.1499938964844,0.0076856291852891,-2508.222900390625,301.2336730957031,0.5579048991203308,0.050000000745058,0.2285708487033844,291.15789794921875,291.1499938964844,274.5831298828125,272.3216552734375,285.662109375,294.00994873046875,292.1579284667969,1.0,0.1920652985572815,0.9245012402534484,0.9245012402534484,1.0,1.0,-0.8862272500991821,0.3809514343738556,0.5052757859230042,0.1520915776491165,0.0,0.0,0.2601692676544189,25.72785758972168,25.0,0.2184075862169265,-5806.0,78.29389190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003234863281,305.7498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.1283569037914276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837916374206543,0.1837959885597229,-4.361768787930487e-06,0.0,0.0001302659511566,0.0,0.0,7.492111206054687,0.0,0.0,0.0,0.2838249504566192,4.0,0.0,1.0
818820,293.2726745605469,297.1499938964844,293.1499938964844,0.00938858743757,-570.6145629882812,302.4675598144531,0.5581046938896179,0.050000000745058,0.0457567609846591,294.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1581726074219,0.5581046938896179,0.050000000745058,0.0481840744614601,293.22149658203125,297.1499938964844,293.1499938964844,0.1263610571622848,-2135.982177734375,304.1568603515625,0.905245840549469,0.2091566622257232,0.1470697671175003,293.2253112792969,297.1499938964844,293.1499938964844,0.1821484416723251,-3879.7451171875,304.1523742675781,0.9990000128746032,0.2827109098434448,0.2672337889671325,293.31451416015625,297.1499938964844,293.1499938964844,0.0076102633029222,-2491.08935546875,301.17236328125,0.5581046938896179,0.050000000745058,0.2285645008087158,291.158203125,291.1499938964844,274.6002502441406,272.3329162597656,285.6771545410156,294.0246887207031,292.15826416015625,1.0,0.1917392611503601,0.9244713187217712,0.9244713187217712,1.0,1.0,-0.8842288255691528,0.3801268637180328,0.5041019916534424,0.1515145450830459,0.0,0.0,0.2590579688549042,25.670305252075195,25.0,0.5035043358802795,-5780.39208984375,77.85328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,305.7262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.1280611157417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830180287361145,0.1830223947763443,-4.360179900686489e-06,0.0,0.0001299657451454,0.0,0.0,7.456057548522949,0.0,0.0,0.0,0.2836818993091583,4.0,0.0,1.0
818880,293.2726745605469,297.1499938964844,293.1499938964844,0.00938858743757,-570.6145629882812,302.4675598144531,0.5581046938896179,0.050000000745058,0.0457567609846591,294.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1581726074219,0.5581046938896179,0.050000000745058,0.0481840744614601,293.22149658203125,297.1499938964844,293.1499938964844,0.1263610571622848,-2135.982177734375,304.1568603515625,0.905245840549469,0.2091566622257232,0.1470697671175003,293.2253112792969,297.1499938964844,293.1499938964844,0.1821484416723251,-3879.7451171875,304.1523742675781,0.9990000128746032,0.2827109098434448,0.2672337889671325,293.31451416015625,297.1499938964844,293.1499938964844,0.0076102633029222,-2491.08935546875,301.17236328125,0.5581046938896179,0.050000000745058,0.2285645008087158,291.158203125,291.1499938964844,274.6002502441406,272.3329162597656,285.6771545410156,294.0246887207031,292.15826416015625,1.0,0.1917392611503601,0.9244713187217712,0.9244713187217712,1.0,1.0,-0.8842288255691528,0.3801268637180328,0.5041019916534424,0.1515145450830459,0.0,0.0,0.2590579688549042,25.670305252075195,25.0,0.5035043358802795,-5780.39208984375,77.85328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,305.7262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.1280611157417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830180287361145,0.1830223947763443,-4.360179900686489e-06,0.0,0.0001299657451454,0.0,0.0,7.456057548522949,0.0,0.0,0.0,0.2836818993091583,4.0,0.0,1.0
818940,293.27227783203125,297.1499938964844,293.1499938964844,0.0093242283910512,-568.2897338867188,302.4263000488281,0.5579579472541809,0.050000000745058,0.0457577146589756,294.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1589660644531,0.5579579472541809,0.050000000745058,0.0481850802898407,293.22186279296875,297.1499938964844,293.1499938964844,0.1249550804495811,-2116.793701171875,304.15692138671875,0.9022250175476074,0.2072737216949463,0.1457593888044357,293.2281188964844,297.1499938964844,293.1499938964844,0.1813044250011444,-3865.14306640625,304.1530456542969,0.9985634088516236,0.2802360951900482,0.2662315666675567,293.3163452148437,297.1499938964844,293.1499938964844,0.0075350375846028,-2473.760009765625,301.11053466796875,0.5579579472541809,0.050000000745058,0.2285692691802978,291.1591186523437,291.1499938964844,274.6166687011719,272.3435363769531,285.6914367675781,294.03826904296875,292.1593322753906,1.0,0.1914182305335998,0.924441397190094,0.924441397190094,1.0,1.0,-0.8814651370048523,0.378962367773056,0.5025027394294739,0.1507800966501236,0.0,0.0,0.257794588804245,25.6643295288086,25.0,1.6250416040420532,-5753.17919921875,77.35668182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,305.7070007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.837890625,18000.0,0.0,0.0,0.127801164984703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821701973676681,0.1821745634078979,-4.358499154477613e-06,0.0,0.0001297019334742,0.0,0.0,7.416697025299072,0.0,0.0,0.0,0.2835261225700378,4.0,0.0,1.0
