time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819000,293.27227783203125,297.1499938964844,293.1499938964844,0.0093242283910512,-568.2897338867188,302.4263000488281,0.5579579472541809,0.050000000745058,0.0457577146589756,294.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1589660644531,0.5579579472541809,0.050000000745058,0.0481850802898407,293.22186279296875,297.1499938964844,293.1499938964844,0.1249550804495811,-2116.793701171875,304.15692138671875,0.9022250175476074,0.2072737216949463,0.1457593888044357,293.2281188964844,297.1499938964844,293.1499938964844,0.1813044250011444,-3865.14306640625,304.1530456542969,0.9985634088516236,0.2802360951900482,0.2662315666675567,293.3163452148437,297.1499938964844,293.1499938964844,0.0075350375846028,-2473.760009765625,301.11053466796875,0.5579579472541809,0.050000000745058,0.2285692691802978,291.1591186523437,291.1499938964844,274.6166687011719,272.3435363769531,285.6914367675781,294.03826904296875,292.1593322753906,1.0,0.1914182305335998,0.924441397190094,0.924441397190094,1.0,1.0,-0.8814651370048523,0.378962367773056,0.5025027394294739,0.1507800966501236,0.0,0.0,0.257794588804245,25.6643295288086,25.0,1.6250416040420532,-5753.17919921875,77.35668182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,305.7070007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.837890625,18000.0,0.0,0.0,0.127801164984703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821701973676681,0.1821745634078979,-4.358499154477613e-06,0.0,0.0001297019334742,0.0,0.0,7.416697025299072,0.0,0.0,0.0,0.2835261225700378,4.0,0.0,1.0
819060,293.2719116210937,297.1499938964844,293.1499938964844,0.0092600611969828,-565.9209594726562,302.38531494140625,0.5573603510856628,0.050000000745058,0.0457615815103054,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.161376953125,0.5573603510856628,0.050000000745058,0.0481891520321369,293.2221984863281,297.1499938964844,293.1499938964844,0.1235290244221687,-2097.261474609375,304.156982421875,0.8985968232154846,0.2053828090429306,0.144445315003395,293.2294006347656,297.1499938964844,293.1499938964844,0.1795289516448974,-3834.32958984375,304.15496826171875,0.9960018396377563,0.2779934406280517,0.2641265094280243,293.3181457519531,297.1499938964844,293.1499938964844,0.0074594989418983,-2456.037109375,301.04852294921875,0.5573603510856628,0.050000000745058,0.228588581085205,291.16168212890625,291.1499938964844,274.63250732421875,272.3536376953125,285.7028503417969,294.0471496582031,292.162109375,1.0,0.191065564751625,0.9244195818901062,0.9244195818901062,1.0,1.0,-0.8773906230926514,0.3772295415401459,0.5001611113548279,0.1497433185577392,0.0,0.0,0.2560824751853943,25.722082138061523,25.0,3.5196738243103027,-5721.04248046875,76.72897338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2424011230469,305.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.021484375,18000.0,0.0,0.0,0.1275362074375152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810734122991562,0.1810777634382248,-4.356490080681397e-06,0.0,0.0001294330286327,0.0,0.0,7.366132259368896,0.0,0.0,0.0,0.2833277881145477,4.0,0.0,1.0
819120,293.2719116210937,297.1499938964844,293.1499938964844,0.0092600611969828,-565.9209594726562,302.38531494140625,0.5573603510856628,0.050000000745058,0.0457615815103054,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.161376953125,0.5573603510856628,0.050000000745058,0.0481891520321369,293.2221984863281,297.1499938964844,293.1499938964844,0.1235290244221687,-2097.261474609375,304.156982421875,0.8985968232154846,0.2053828090429306,0.144445315003395,293.2294006347656,297.1499938964844,293.1499938964844,0.1795289516448974,-3834.32958984375,304.15496826171875,0.9960018396377563,0.2779934406280517,0.2641265094280243,293.3181457519531,297.1499938964844,293.1499938964844,0.0074594989418983,-2456.037109375,301.04852294921875,0.5573603510856628,0.050000000745058,0.228588581085205,291.16168212890625,291.1499938964844,274.63250732421875,272.3536376953125,285.7028503417969,294.0471496582031,292.162109375,1.0,0.191065564751625,0.9244195818901062,0.9244195818901062,1.0,1.0,-0.8773906230926514,0.3772295415401459,0.5001611113548279,0.1497433185577392,0.0,0.0,0.2560824751853943,25.722082138061523,25.0,3.5196738243103027,-5721.04248046875,76.72897338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2424011230469,305.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.021484375,18000.0,0.0,0.0,0.1275362074375152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810734122991562,0.1810777634382248,-4.356490080681397e-06,0.0,0.0001294330286327,0.0,0.0,7.366132259368896,0.0,0.0,0.0,0.2833277881145477,4.0,0.0,1.0
819180,293.2715759277344,297.1499938964844,293.1499938964844,0.009196788072586,-563.5728149414062,302.3443908691406,0.5568922162055969,0.050000000745058,0.0457646325230598,294.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.163818359375,0.5568922162055969,0.050000000745058,0.0481923632323741,293.2225341796875,297.1499938964844,293.1499938964844,0.122105672955513,-2077.728759765625,304.15704345703125,0.8951231837272644,0.2034854143857956,0.1431255489587783,293.229736328125,297.1499938964844,293.1499938964844,0.177846297621727,-3805.23291015625,304.1560974121094,0.9936030507087708,0.2759142816066742,0.2621455490589142,293.3199157714844,297.1499938964844,293.1499938964844,0.0073844101279973,-2438.27685546875,300.9859619140625,0.5568922162055969,0.050000000745058,0.2286038249731063,291.1640014648437,291.1499938964844,274.6478271484375,272.36328125,285.7122802734375,294.05279541015625,292.1641845703125,1.0,0.1906943023204803,0.9243977665901184,0.9243977665901184,1.0,1.0,-0.873454749584198,0.3755560517311096,0.4978986978530884,0.1487444937229156,0.0,0.0,0.2540431320667267,25.75975799560547,25.0,2.711157321929932,-5686.7646484375,76.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,305.67547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.064453125,18000.0,0.0,0.0,0.1272210627794265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796915531158447,0.1796959042549133,-4.353871645434992e-06,0.0,0.0001291132066398,0.0,0.0,7.302408695220947,0.0,0.0,0.0,0.2830784916877746,4.0,0.0,1.0
819240,293.2715759277344,297.1499938964844,293.1499938964844,0.009196788072586,-563.5728149414062,302.3443908691406,0.5568922162055969,0.050000000745058,0.0457646325230598,294.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.163818359375,0.5568922162055969,0.050000000745058,0.0481923632323741,293.2225341796875,297.1499938964844,293.1499938964844,0.122105672955513,-2077.728759765625,304.15704345703125,0.8951231837272644,0.2034854143857956,0.1431255489587783,293.229736328125,297.1499938964844,293.1499938964844,0.177846297621727,-3805.23291015625,304.1560974121094,0.9936030507087708,0.2759142816066742,0.2621455490589142,293.3199157714844,297.1499938964844,293.1499938964844,0.0073844101279973,-2438.27685546875,300.9859619140625,0.5568922162055969,0.050000000745058,0.2286038249731063,291.1640014648437,291.1499938964844,274.6478271484375,272.36328125,285.7122802734375,294.05279541015625,292.1641845703125,1.0,0.1906943023204803,0.9243977665901184,0.9243977665901184,1.0,1.0,-0.873454749584198,0.3755560517311096,0.4978986978530884,0.1487444937229156,0.0,0.0,0.2540431320667267,25.75975799560547,25.0,2.711157321929932,-5686.7646484375,76.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,305.67547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.064453125,18000.0,0.0,0.0,0.1272210627794265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796915531158447,0.1796959042549133,-4.353871645434992e-06,0.0,0.0001291132066398,0.0,0.0,7.302408695220947,0.0,0.0,0.0,0.2830784916877746,4.0,0.0,1.0
819300,293.2713928222656,297.1499938964844,293.1499938964844,0.0091656595468521,-562.4210205078125,302.3238830566406,0.5566878318786621,0.050000000745058,0.0457659699022769,294.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1644897460937,0.5566878318786621,0.050000000745058,0.048193771392107,293.2226867675781,297.1499938964844,293.1499938964844,0.1213999763131141,-2068.034912109375,304.15704345703125,0.8934202194213867,0.2025353610515594,0.1424643844366073,293.22979736328125,297.1499938964844,293.1499938964844,0.1770304590463638,-3791.154296875,304.1564636230469,0.9924293160438538,0.2748924791812897,0.2611798346042633,293.3207702636719,297.1499938964844,293.1499938964844,0.007347073405981,-2429.426513671875,300.9543762207031,0.5566878318786621,0.050000000745058,0.2286105006933212,291.1645812988281,291.1499938964844,274.6553649902344,272.3679504394531,285.7167663574219,294.05535888671875,292.1647033691406,1.0,0.1905037760734558,0.9243868589401244,0.9243868589401244,1.0,1.0,-0.8715134859085083,0.37473064661026,0.4967828094959259,0.1482531726360321,0.0,0.0,0.2530095279216766,25.773969650268555,25.0,2.1000304222106934,-5669.99853515625,75.78385162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389221191406,305.6687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.205078125,18000.0,0.0,0.0,0.1270358264446258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789795905351638,0.1789839416742324,-4.352438736532349e-06,0.0,0.000128925210447,0.0,0.0,7.269496440887451,0.0,0.0,0.0,0.2829486429691314,4.0,0.0,1.0
819360,293.271240234375,297.1499938964844,293.1499938964844,0.0091347536072134,-561.27490234375,302.3033447265625,0.5564964413642883,0.050000000745058,0.0457672253251075,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1649780273437,0.5564964413642883,0.050000000745058,0.0481950938701629,293.22283935546875,297.1499938964844,293.1499938964844,0.1206958070397377,-2058.35205078125,304.15704345703125,0.8917311429977417,0.2015846073627472,0.1418025940656662,293.2298278808594,297.1499938964844,293.1499938964844,0.1762204319238662,-3777.1826171875,304.1567687988281,0.9912571310997008,0.2738759219646454,0.2602206468582153,293.3216247558594,297.1499938964844,293.1499938964844,0.0073098558932542,-2420.5693359375,300.922607421875,0.5564964413642883,0.050000000745058,0.2286167740821838,291.1650695800781,291.1499938964844,274.6628112792969,272.37255859375,285.7211608886719,294.0578308105469,292.1651611328125,1.0,0.1903105080127716,0.9243908524513244,0.9243908524513244,1.0,1.0,-0.8695785999298096,0.3739084899425506,0.4956701099872589,0.1477645337581634,0.0,0.0,0.251958280801773,25.786113739013672,25.0,1.6752917766571045,-5653.52392578125,75.4674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414855957031,305.6630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.27734375,18000.0,0.0,0.0,0.1268299221992492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782626062631607,0.1782669574022293,-4.350984454504214e-06,0.0,0.0001287162594962,0.0,0.0,7.236373424530029,0.0,0.0,0.0,0.2828176021575928,4.0,0.0,1.0
819420,293.2709350585937,297.1499938964844,293.1499938964844,0.0090733999386429,-558.98779296875,302.2622985839844,0.556143045425415,0.050000000745058,0.0457695536315441,294.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.165771484375,0.556143045425415,0.050000000745058,0.048197541385889,293.22314453125,297.1499938964844,293.1499938964844,0.119290143251419,-2038.98974609375,304.15704345703125,0.888382613658905,0.1996810883283615,0.1404774338006973,293.2298278808594,297.1499938964844,293.1499938964844,0.1746088564395904,-3749.3857421875,304.1571960449219,0.9888994693756104,0.2718519866466522,0.2583125829696655,293.32330322265625,297.1499938964844,293.1499938964844,0.0072356192395091,-2402.780029296875,300.8587341308594,0.556143045425415,0.050000000745058,0.2286283820867538,291.16583251953125,291.1499938964844,274.677490234375,272.381591796875,285.7298583984375,294.062744140625,292.1659240722656,1.0,0.1899172663688659,0.9243988990783693,0.9243988990783693,1.0,1.0,-0.8657178282737732,0.3722688257694244,0.4934489727020263,0.1467901617288589,0.0,0.0,0.2497909367084503,25.805679321289062,25.0,1.1333132982254028,-5620.86962890625,74.8321762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,305.65380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.451171875,18000.0,0.0,0.0,0.1263535767793655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767940074205398,0.1767983585596084,-4.348024049249943e-06,0.0,0.0001282328157685,0.0,0.0,7.168678283691406,0.0,0.0,0.0,0.2825499773025512,4.0,0.0,1.0
819480,293.2709350585937,297.1499938964844,293.1499938964844,0.0090733999386429,-558.98779296875,302.2622985839844,0.556143045425415,0.050000000745058,0.0457695536315441,294.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.165771484375,0.556143045425415,0.050000000745058,0.048197541385889,293.22314453125,297.1499938964844,293.1499938964844,0.119290143251419,-2038.98974609375,304.15704345703125,0.888382613658905,0.1996810883283615,0.1404774338006973,293.2298278808594,297.1499938964844,293.1499938964844,0.1746088564395904,-3749.3857421875,304.1571960449219,0.9888994693756104,0.2718519866466522,0.2583125829696655,293.32330322265625,297.1499938964844,293.1499938964844,0.0072356192395091,-2402.780029296875,300.8587341308594,0.556143045425415,0.050000000745058,0.2286283820867538,291.16583251953125,291.1499938964844,274.677490234375,272.381591796875,285.7298583984375,294.062744140625,292.1659240722656,1.0,0.1899172663688659,0.9243988990783693,0.9243988990783693,1.0,1.0,-0.8657178282737732,0.3722688257694244,0.4934489727020263,0.1467901617288589,0.0,0.0,0.2497909367084503,25.805679321289062,25.0,1.1333132982254028,-5620.86962890625,74.8321762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,305.65380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.451171875,18000.0,0.0,0.0,0.1263535767793655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767940074205398,0.1767983585596084,-4.348024049249943e-06,0.0,0.0001282328157685,0.0,0.0,7.168678283691406,0.0,0.0,0.0,0.2825499773025512,4.0,0.0,1.0
819540,293.27069091796875,297.1499938964844,293.1499938964844,0.0090125650167465,-556.7049560546875,302.22119140625,0.5558199882507324,0.050000000745058,0.0457716882228851,294.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1663818359375,0.5558199882507324,0.050000000745058,0.0481997914612293,293.223388671875,297.1499938964844,293.1499938964844,0.1178881600499153,-2019.633056640625,304.1570129394531,0.8850624561309814,0.1977747976779937,0.1391501426696777,293.22979736328125,297.1499938964844,293.1499938964844,0.17300646007061,-3721.73291015625,304.157470703125,0.9865109920501708,0.2698366343975067,0.2564131915569305,293.324951171875,297.1499938964844,293.1499938964844,0.0071616326458752,-2384.88818359375,300.7943115234375,0.5558199882507324,0.050000000745058,0.2286390513181686,291.1664123535156,291.1499938964844,274.6919860839844,272.3904113769531,285.73846435546875,294.0677490234375,292.1664733886719,1.0,0.1895169168710708,0.924406886100769,0.924406886100769,1.0,1.0,-0.8618632555007935,0.370633602142334,0.4912296533584595,0.1458164155483245,0.0,0.0,0.2475609481334686,25.82034683227539,25.0,0.7933312058448792,-5588.44775390625,74.19496154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,305.6464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.1257892847061157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752896755933761,0.1752940267324447,-4.34499588664039e-06,0.0,0.0001276601396966,0.0,0.0,7.099514961242676,0.0,0.0,0.0,0.2822767198085785,4.0,0.0,1.0
819600,293.27069091796875,297.1499938964844,293.1499938964844,0.0090125650167465,-556.7049560546875,302.22119140625,0.5558199882507324,0.050000000745058,0.0457716882228851,294.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1663818359375,0.5558199882507324,0.050000000745058,0.0481997914612293,293.223388671875,297.1499938964844,293.1499938964844,0.1178881600499153,-2019.633056640625,304.1570129394531,0.8850624561309814,0.1977747976779937,0.1391501426696777,293.22979736328125,297.1499938964844,293.1499938964844,0.17300646007061,-3721.73291015625,304.157470703125,0.9865109920501708,0.2698366343975067,0.2564131915569305,293.324951171875,297.1499938964844,293.1499938964844,0.0071616326458752,-2384.88818359375,300.7943115234375,0.5558199882507324,0.050000000745058,0.2286390513181686,291.1664123535156,291.1499938964844,274.6919860839844,272.3904113769531,285.73846435546875,294.0677490234375,292.1664733886719,1.0,0.1895169168710708,0.924406886100769,0.924406886100769,1.0,1.0,-0.8618632555007935,0.370633602142334,0.4912296533584595,0.1458164155483245,0.0,0.0,0.2475609481334686,25.82034683227539,25.0,0.7933312058448792,-5588.44775390625,74.19496154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,305.6464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.1257892847061157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752896755933761,0.1752940267324447,-4.34499588664039e-06,0.0,0.0001276601396966,0.0,0.0,7.099514961242676,0.0,0.0,0.0,0.2822767198085785,4.0,0.0,1.0
819660,293.2705078125,297.1499938964844,293.1499938964844,0.0089521016925573,-554.4196166992188,302.179931640625,0.5555199980735779,0.050000000745058,0.0457736775279045,294.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.16680908203125,0.5555199980735779,0.050000000745058,0.048201885074377,293.2236328125,297.1499938964844,293.1499938964844,0.1164890900254249,-2000.27001953125,304.1570129394531,0.8817619681358337,0.1958656311035156,0.1378207057714462,293.229736328125,297.1499938964844,293.1499938964844,0.1714120656251907,-3694.18896484375,304.1576232910156,0.9840829372406006,0.2678282558917999,0.2545203864574432,293.3265686035156,297.1499938964844,293.1499938964844,0.0070878672413527,-2366.881103515625,300.7293395996094,0.5555199980735779,0.050000000745058,0.2286489903926849,291.1668395996094,291.1499938964844,274.7063903808594,272.399169921875,285.7471008300781,294.07293701171875,292.1669006347656,1.0,0.1891112625598907,0.9244264364242554,0.9244264364242554,1.0,1.0,-0.8580127954483032,0.3690028190612793,0.4890099763870239,0.144841581583023,0.0,0.0,0.2452836632728576,25.831283569335938,25.0,0.5770862102508545,-5556.1181640625,73.55716705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802429199219,305.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.638671875,18000.0,0.0,0.0,0.1251404285430908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737638413906097,0.1737681776285171,-4.341930434748065e-06,0.0,0.0001270016364287,0.0,0.0,7.029545783996582,0.0,0.0,0.0,0.2820003926753998,4.0,0.0,1.0
819720,293.2705078125,297.1499938964844,293.1499938964844,0.0089521016925573,-554.4196166992188,302.179931640625,0.5555199980735779,0.050000000745058,0.0457736775279045,294.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.16680908203125,0.5555199980735779,0.050000000745058,0.048201885074377,293.2236328125,297.1499938964844,293.1499938964844,0.1164890900254249,-2000.27001953125,304.1570129394531,0.8817619681358337,0.1958656311035156,0.1378207057714462,293.229736328125,297.1499938964844,293.1499938964844,0.1714120656251907,-3694.18896484375,304.1576232910156,0.9840829372406006,0.2678282558917999,0.2545203864574432,293.3265686035156,297.1499938964844,293.1499938964844,0.0070878672413527,-2366.881103515625,300.7293395996094,0.5555199980735779,0.050000000745058,0.2286489903926849,291.1668395996094,291.1499938964844,274.7063903808594,272.399169921875,285.7471008300781,294.07293701171875,292.1669006347656,1.0,0.1891112625598907,0.9244264364242554,0.9244264364242554,1.0,1.0,-0.8580127954483032,0.3690028190612793,0.4890099763870239,0.144841581583023,0.0,0.0,0.2452836632728576,25.831283569335938,25.0,0.5770862102508545,-5556.1181640625,73.55716705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802429199219,305.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.638671875,18000.0,0.0,0.0,0.1251404285430908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737638413906097,0.1737681776285171,-4.341930434748065e-06,0.0,0.0001270016364287,0.0,0.0,7.029545783996582,0.0,0.0,0.0,0.2820003926753998,4.0,0.0,1.0
819780,293.2704467773437,297.1499938964844,293.1499938964844,0.008891899138689,-552.1275024414062,302.1384582519531,0.5552380681037903,0.050000000745058,0.0457755550742149,294.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1671447753906,0.5552380681037903,0.050000000745058,0.0482038632035255,293.223876953125,297.1499938964844,293.1499938964844,0.1150927320122718,-1980.89697265625,304.1570129394531,0.8784757256507874,0.1939536035060882,0.1364891231060028,293.2296447753906,297.1499938964844,293.1499938964844,0.169825866818428,-3666.749267578125,304.15771484375,0.9816101789474488,0.2658263146877289,0.2526335418224334,293.32818603515625,297.1499938964844,293.1499938964844,0.0070143179036676,-2348.756591796875,300.66387939453125,0.5552380681037903,0.050000000745058,0.228658378124237,291.16717529296875,291.1499938964844,274.7208557128906,272.40789794921875,285.7557983398437,294.0783386230469,292.16717529296875,1.0,0.1887017339468002,0.9244459271430968,0.9244459271430968,1.0,1.0,-0.8541659712791443,0.3673758506774902,0.486790120601654,0.1438655406236648,0.0,0.0,0.242973580956459,25.83933448791504,25.0,0.3992721736431122,-5523.7119140625,72.91996765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972106933594,305.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.662109375,18000.0,0.0,0.0,0.1244154423475265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722261607646942,0.1722304970026016,-4.338849066698458e-06,0.0,0.000126265847939,0.0,0.0,6.959224700927734,0.0,0.0,0.0,0.2817228138446808,4.0,0.0,1.0
819840,293.2704467773437,297.1499938964844,293.1499938964844,0.008891899138689,-552.1275024414062,302.1384582519531,0.5552380681037903,0.050000000745058,0.0457755550742149,294.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1671447753906,0.5552380681037903,0.050000000745058,0.0482038632035255,293.223876953125,297.1499938964844,293.1499938964844,0.1150927320122718,-1980.89697265625,304.1570129394531,0.8784757256507874,0.1939536035060882,0.1364891231060028,293.2296447753906,297.1499938964844,293.1499938964844,0.169825866818428,-3666.749267578125,304.15771484375,0.9816101789474488,0.2658263146877289,0.2526335418224334,293.32818603515625,297.1499938964844,293.1499938964844,0.0070143179036676,-2348.756591796875,300.66387939453125,0.5552380681037903,0.050000000745058,0.228658378124237,291.16717529296875,291.1499938964844,274.7208557128906,272.40789794921875,285.7557983398437,294.0783386230469,292.16717529296875,1.0,0.1887017339468002,0.9244459271430968,0.9244459271430968,1.0,1.0,-0.8541659712791443,0.3673758506774902,0.486790120601654,0.1438655406236648,0.0,0.0,0.242973580956459,25.83933448791504,25.0,0.3992721736431122,-5523.7119140625,72.91996765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972106933594,305.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.662109375,18000.0,0.0,0.0,0.1244154423475265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722261607646942,0.1722304970026016,-4.338849066698458e-06,0.0,0.000126265847939,0.0,0.0,6.959224700927734,0.0,0.0,0.0,0.2817228138446808,4.0,0.0,1.0
819900,293.2704467773437,297.1499938964844,293.1499938964844,0.0088618658483028,-550.9777221679688,302.1176452636719,0.5551028251647949,0.050000000745058,0.0457764565944671,294.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.167236328125,0.5551028251647949,0.050000000745058,0.0482048131525516,293.2239685058594,297.1499938964844,293.1499938964844,0.1143955811858177,-1971.206787109375,304.1570129394531,0.876836895942688,0.1929965019226074,0.135822519659996,293.2295837402344,297.1499938964844,293.1499938964844,0.1690359711647033,-3653.069580078125,304.1577453613281,0.980355978012085,0.2648276686668396,0.2516922950744629,293.3289489746094,297.1499938964844,293.1499938964844,0.0069776172749698,-2339.6484375,300.6309509277344,0.5551028251647949,0.050000000745058,0.2286628782749176,291.1672668457031,291.1499938964844,274.7281188964844,272.41229248046875,285.7602233886719,294.0811767578125,292.1672668457031,1.0,0.1884958446025848,0.92445570230484,0.92445570230484,1.0,1.0,-0.8522439002990723,0.3665635585784912,0.4856803119182586,0.1433775573968887,0.0,0.0,0.2418111711740493,25.84246826171875,25.0,0.3156431913375854,-5507.45166015625,72.60187530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056640625,305.630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.654296875,18000.0,0.0,0.0,0.1240275800228118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714562773704528,0.1714606136083603,-4.3373092921683565e-06,0.0,0.000125872233184,0.0,0.0,6.924087524414063,0.0,0.0,0.0,0.2815842032432556,4.0,0.0,1.0
819960,293.2704772949219,297.1499938964844,293.1499938964844,0.0088318651542067,-549.824951171875,302.09674072265625,0.5549708008766174,0.050000000745058,0.0457773394882679,294.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673278808594,0.5549708008766174,0.050000000745058,0.0482057444751262,293.2240905761719,297.1499938964844,293.1499938964844,0.1136990934610366,-1961.513671875,304.156982421875,0.8752003908157349,0.1920387148857116,0.1351553946733474,293.2295227050781,297.1499938964844,293.1499938964844,0.168248251080513,-3639.416259765625,304.15777587890625,0.979089379310608,0.2638306319713592,0.2507524192333221,293.3297424316406,297.1499938964844,293.1499938964844,0.0069409748539328,-2330.511962890625,300.597900390625,0.5549708008766174,0.050000000745058,0.2286672890186309,291.1673583984375,291.1499938964844,274.7354431152344,272.4167175292969,285.7646789550781,294.0840759277344,292.1673583984375,1.0,0.1882893741130828,0.9244703650474548,0.9244703650474548,1.0,1.0,-0.8503226637840271,0.3657520711421966,0.4845705926418304,0.1428900510072708,0.0,0.0,0.2406464517116546,25.84510803222656,25.0,0.23517507314682,-5491.14453125,72.28426361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139343261719,305.62713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.63671875,18000.0,0.0,0.0,0.1236251518130302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706875562667846,0.170691892504692,-4.335773610364413e-06,0.0,0.0001254638045793,0.0,0.0,6.889050483703613,0.0,0.0,0.0,0.2814459800720215,4.0,0.0,1.0
820020,293.2705993652344,297.1499938964844,293.1499938964844,0.0087719215080142,-547.5087890625,302.0546875,0.5547154545783997,0.050000000745058,0.0457790531218051,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1674194335937,0.5547154545783997,0.050000000745058,0.0482075475156307,293.2242736816406,297.1499938964844,293.1499938964844,0.1123082041740417,-1942.1197509765625,304.156982421875,0.8719341158866882,0.1901212036609649,0.1338196843862533,293.2294006347656,297.1499938964844,293.1499938964844,0.1666795164346695,-3612.190673828125,304.1578063964844,0.9765182733535768,0.261841207742691,0.2488770633935928,293.331298828125,297.1499938964844,293.1499938964844,0.0068678543902933,-2312.15087890625,300.5313720703125,0.5547154545783997,0.050000000745058,0.2286758422851562,291.1674194335937,291.1499938964844,274.7502746582031,272.4257202148437,285.7738647460937,294.09014892578125,292.1674194335937,1.0,0.1878751367330551,0.9244997501373292,0.9244997501373292,1.0,1.0,-0.8464832901954651,0.3641309440135956,0.4823523163795471,0.1419171392917633,0.0,0.0,0.2383171021938324,25.849105834960938,25.0,0.0859558954834938,-5458.37109375,71.6508560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293151855469,305.61932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.568359375,18000.0,0.0,0.0,0.1227840855717659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691584140062332,0.1691627502441406,-4.33272498412407e-06,0.0,0.0001246102474397,0.0,0.0,6.819495677947998,0.0,0.0,0.0,0.2811717391014099,4.0,0.0,1.0
820080,293.2705993652344,297.1499938964844,293.1499938964844,0.0087719215080142,-547.5087890625,302.0546875,0.5547154545783997,0.050000000745058,0.0457790531218051,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1674194335937,0.5547154545783997,0.050000000745058,0.0482075475156307,293.2242736816406,297.1499938964844,293.1499938964844,0.1123082041740417,-1942.1197509765625,304.156982421875,0.8719341158866882,0.1901212036609649,0.1338196843862533,293.2294006347656,297.1499938964844,293.1499938964844,0.1666795164346695,-3612.190673828125,304.1578063964844,0.9765182733535768,0.261841207742691,0.2488770633935928,293.331298828125,297.1499938964844,293.1499938964844,0.0068678543902933,-2312.15087890625,300.5313720703125,0.5547154545783997,0.050000000745058,0.2286758422851562,291.1674194335937,291.1499938964844,274.7502746582031,272.4257202148437,285.7738647460937,294.09014892578125,292.1674194335937,1.0,0.1878751367330551,0.9244997501373292,0.9244997501373292,1.0,1.0,-0.8464832901954651,0.3641309440135956,0.4823523163795471,0.1419171392917633,0.0,0.0,0.2383171021938324,25.849105834960938,25.0,0.0859558954834938,-5458.37109375,71.6508560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293151855469,305.61932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.568359375,18000.0,0.0,0.0,0.1227840855717659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691584140062332,0.1691627502441406,-4.33272498412407e-06,0.0,0.0001246102474397,0.0,0.0,6.819495677947998,0.0,0.0,0.0,0.2811717391014099,4.0,0.0,1.0
820140,293.2708435058594,297.1499938964844,293.1499938964844,0.0087119853124022,-545.1752319335938,302.0122375488281,0.5544700622558594,0.050000000745058,0.0457807034254074,294.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1674194335937,0.5544700622558594,0.050000000745058,0.0482092835009098,293.2244873046875,297.1499938964844,293.1499938964844,0.1109199523925781,-1922.713134765625,304.1569519042969,0.8686758875846863,0.18820121884346,0.13248211145401,293.2292785644531,297.1499938964844,293.1499938964844,0.1651196479797363,-3585.06982421875,304.1578063964844,0.97389554977417,0.2598581314086914,0.2470075190067291,293.33282470703125,297.1499938964844,293.1499938964844,0.0067949383519589,-2293.667236328125,300.4643249511719,0.5544700622558594,0.050000000745058,0.2286840826272964,291.1674194335937,291.1499938964844,274.76544189453125,272.4349670410156,285.78338623046875,294.0965881347656,292.1673889160156,1.0,0.1874596327543258,0.9245291352272034,0.9245291352272034,1.0,1.0,-0.8426480889320374,0.3625116348266601,0.4801364839076996,0.1409486383199691,0.0,0.0,0.2359960377216339,25.8516845703125,25.0,-0.0333289206027984,-5425.3671875,71.02029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426513671875,305.6100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46875,18000.0,0.0,0.0,0.1219061240553855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676462441682815,0.1676505804061889,-4.329720923124114e-06,0.0,0.0001237192191183,0.0,0.0,6.750898838043213,0.0,0.0,0.0,0.2809014618396759,4.0,0.0,1.0
820200,293.2708435058594,297.1499938964844,293.1499938964844,0.0087119853124022,-545.1752319335938,302.0122375488281,0.5544700622558594,0.050000000745058,0.0457807034254074,294.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1674194335937,0.5544700622558594,0.050000000745058,0.0482092835009098,293.2244873046875,297.1499938964844,293.1499938964844,0.1109199523925781,-1922.713134765625,304.1569519042969,0.8686758875846863,0.18820121884346,0.13248211145401,293.2292785644531,297.1499938964844,293.1499938964844,0.1651196479797363,-3585.06982421875,304.1578063964844,0.97389554977417,0.2598581314086914,0.2470075190067291,293.33282470703125,297.1499938964844,293.1499938964844,0.0067949383519589,-2293.667236328125,300.4643249511719,0.5544700622558594,0.050000000745058,0.2286840826272964,291.1674194335937,291.1499938964844,274.76544189453125,272.4349670410156,285.78338623046875,294.0965881347656,292.1673889160156,1.0,0.1874596327543258,0.9245291352272034,0.9245291352272034,1.0,1.0,-0.8426480889320374,0.3625116348266601,0.4801364839076996,0.1409486383199691,0.0,0.0,0.2359960377216339,25.8516845703125,25.0,-0.0333289206027984,-5425.3671875,71.02029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426513671875,305.6100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46875,18000.0,0.0,0.0,0.1219061240553855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676462441682815,0.1676505804061889,-4.329720923124114e-06,0.0,0.0001237192191183,0.0,0.0,6.750898838043213,0.0,0.0,0.0,0.2809014618396759,4.0,0.0,1.0
820260,293.2712097167969,297.1499938964844,293.1499938964844,0.0086519811302423,-542.8204345703125,301.9693603515625,0.554233193397522,0.050000000745058,0.0457822978496551,294.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673583984375,0.554233193397522,0.050000000745058,0.0482109636068344,293.2246398925781,297.1499938964844,293.1499938964844,0.109534204006195,-1903.291015625,304.1569519042969,0.8654254078865051,0.1862789988517761,0.1311428248882293,293.2290954589844,297.1499938964844,293.1499938964844,0.163568377494812,-3558.0478515625,304.15777587890625,0.9712206721305848,0.2578815221786499,0.245143860578537,293.3343505859375,297.1499938964844,293.1499938964844,0.0067222043871879,-2275.05322265625,300.39678955078125,0.554233193397522,0.050000000745058,0.2286920547485351,291.1673278808594,291.1499938964844,274.7810363769531,272.4445495605469,285.7933044433594,294.1034545898437,292.16729736328125,1.0,0.1870434582233429,0.924567937850952,0.924567937850952,1.0,1.0,-0.8388175368309021,0.3608937561511993,0.4779237508773803,0.1399868428707122,0.0,0.0,0.2336890697479248,25.853132247924805,25.0,-0.112753078341484,-5392.12060546875,70.39305877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,305.5992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1210054457187652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166155457496643,0.1661597788333892,-4.326771886553615e-06,0.0,0.0001228051405632,0.0,0.0,6.6834564208984375,0.0,0.0,0.0,0.2806359231472015,4.0,0.0,1.0
820320,293.2712097167969,297.1499938964844,293.1499938964844,0.0086519811302423,-542.8204345703125,301.9693603515625,0.554233193397522,0.050000000745058,0.0457822978496551,294.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673583984375,0.554233193397522,0.050000000745058,0.0482109636068344,293.2246398925781,297.1499938964844,293.1499938964844,0.109534204006195,-1903.291015625,304.1569519042969,0.8654254078865051,0.1862789988517761,0.1311428248882293,293.2290954589844,297.1499938964844,293.1499938964844,0.163568377494812,-3558.0478515625,304.15777587890625,0.9712206721305848,0.2578815221786499,0.245143860578537,293.3343505859375,297.1499938964844,293.1499938964844,0.0067222043871879,-2275.05322265625,300.39678955078125,0.554233193397522,0.050000000745058,0.2286920547485351,291.1673278808594,291.1499938964844,274.7810363769531,272.4445495605469,285.7933044433594,294.1034545898437,292.16729736328125,1.0,0.1870434582233429,0.924567937850952,0.924567937850952,1.0,1.0,-0.8388175368309021,0.3608937561511993,0.4779237508773803,0.1399868428707122,0.0,0.0,0.2336890697479248,25.853132247924805,25.0,-0.112753078341484,-5392.12060546875,70.39305877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,305.5992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1210054457187652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166155457496643,0.1661597788333892,-4.326771886553615e-06,0.0,0.0001228051405632,0.0,0.0,6.6834564208984375,0.0,0.0,0.0,0.2806359231472015,4.0,0.0,1.0
820380,293.2716979980469,297.1499938964844,293.1499938964844,0.0085918614640831,-540.4417114257812,301.9260559082031,0.5540038347244263,0.050000000745058,0.0457838475704193,294.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.167236328125,0.5540038347244263,0.050000000745058,0.0482125990092754,293.2248229980469,297.1499938964844,293.1499938964844,0.1081508621573448,-1883.85107421875,304.1569519042969,0.8621829152107239,0.1843548566102981,0.1298020482063293,293.2289428710937,297.1499938964844,293.1499938964844,0.1620255559682846,-3531.119873046875,304.15777587890625,0.9684938192367554,0.2559116184711456,0.2432863563299179,293.3358764648437,297.1499938964844,293.1499938964844,0.0066496529616415,-2256.306396484375,300.3287658691406,0.5540038347244263,0.050000000745058,0.2286998033523559,291.167236328125,291.1499938964844,274.7972106933594,272.45458984375,285.8037414550781,294.1107177734375,292.1672058105469,1.0,0.1866270154714584,0.9246067404747008,0.9246067404747008,1.0,1.0,-0.8349921107292175,0.359276533126831,0.4757155776023865,0.1390336006879806,0.0,0.0,0.2313980907201767,25.853662490844727,25.0,-0.1468873023986816,-5358.61572265625,69.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614196777344,305.58660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.232421875,18000.0,0.0,0.0,0.1200949475169181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646876335144043,0.1646919548511505,-4.323882876633434e-06,0.0,0.0001218811012222,0.0,0.0,6.617234706878662,0.0,0.0,0.0,0.2803754210472107,4.0,0.0,1.0
820440,293.2716979980469,297.1499938964844,293.1499938964844,0.0085918614640831,-540.4417114257812,301.9260559082031,0.5540038347244263,0.050000000745058,0.0457838475704193,294.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.167236328125,0.5540038347244263,0.050000000745058,0.0482125990092754,293.2248229980469,297.1499938964844,293.1499938964844,0.1081508621573448,-1883.85107421875,304.1569519042969,0.8621829152107239,0.1843548566102981,0.1298020482063293,293.2289428710937,297.1499938964844,293.1499938964844,0.1620255559682846,-3531.119873046875,304.15777587890625,0.9684938192367554,0.2559116184711456,0.2432863563299179,293.3358764648437,297.1499938964844,293.1499938964844,0.0066496529616415,-2256.306396484375,300.3287658691406,0.5540038347244263,0.050000000745058,0.2286998033523559,291.167236328125,291.1499938964844,274.7972106933594,272.45458984375,285.8037414550781,294.1107177734375,292.1672058105469,1.0,0.1866270154714584,0.9246067404747008,0.9246067404747008,1.0,1.0,-0.8349921107292175,0.359276533126831,0.4757155776023865,0.1390336006879806,0.0,0.0,0.2313980907201767,25.853662490844727,25.0,-0.1468873023986816,-5358.61572265625,69.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614196777344,305.58660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.232421875,18000.0,0.0,0.0,0.1200949475169181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646876335144043,0.1646919548511505,-4.323882876633434e-06,0.0,0.0001218811012222,0.0,0.0,6.617234706878662,0.0,0.0,0.0,0.2803754210472107,4.0,0.0,1.0
820500,293.27197265625,297.1499938964844,293.1499938964844,0.0085617406293749,-539.2423095703125,301.9042358398437,0.5538917779922485,0.050000000745058,0.0457846075296402,294.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1672058105469,0.5538917779922485,0.050000000745058,0.0482133962213993,293.2248840332031,297.1499938964844,293.1499938964844,0.1074600741267204,-1874.1239013671875,304.15692138671875,0.8605648875236511,0.1833921521902084,0.1291311681270599,293.2288513183594,297.1499938964844,293.1499938964844,0.161257266998291,-3517.690185546875,304.1577453613281,0.9671112895011902,0.2549293339252472,0.2423600256443023,293.33660888671875,297.1499938964844,293.1499938964844,0.006613437552005,-2246.880615234375,300.2945556640625,0.5538917779922485,0.050000000745058,0.2287036031484604,291.16717529296875,291.1499938964844,274.8055114746094,272.4598083496094,285.8091735839844,294.114501953125,292.1671447753906,1.0,0.1864188015460968,0.9246261715888976,0.9246261715888976,1.0,1.0,-0.8330816030502319,0.3584680557250976,0.4746135771274566,0.1385607868432998,0.0,0.0,0.2302580177783966,25.8536319732666,25.0,-0.1469758749008178,-5341.759765625,69.45926666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643493652344,305.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.17578125,18000.0,0.0,0.0,0.1196396574378013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639621406793594,0.1639664620161056,-4.3224617911619134e-06,0.0,0.0001214190415339,0.0,0.0,6.584570407867432,0.0,0.0,0.0,0.2802470028400421,4.0,0.0,1.0
820560,293.27227783203125,297.1499938964844,293.1499938964844,0.0085315853357315,-538.036376953125,301.8822937011719,0.5537812113761902,0.050000000745058,0.0457853600382804,294.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1671447753906,0.5537812113761902,0.050000000745058,0.0482141859829425,293.2249755859375,297.1499938964844,293.1499938964844,0.1067698821425437,-1864.3919677734373,304.15692138671875,0.8589490652084351,0.182429164648056,0.128460019826889,293.228759765625,297.1499938964844,293.1499938964844,0.1604909747838974,-3504.28173828125,304.1577453613281,0.9657160043716432,0.2539488077163696,0.2414352893829345,293.3373718261719,297.1499938964844,293.1499938964844,0.0065772682428359,-2237.420654296875,300.2602233886719,0.5537812113761902,0.050000000745058,0.22870734333992,291.1671447753906,291.1499938964844,274.8139953613281,272.46514892578125,285.8147277832031,294.11834716796875,292.1671142578125,1.0,0.1862106770277023,0.9246520400047302,0.9246520400047302,1.0,1.0,-0.8311725854873657,0.3576596677303314,0.4735129177570343,0.1380910575389862,0.0,0.0,0.2291205823421478,25.85343742370605,25.0,-0.1373419314622879,-5324.8388671875,69.15003967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665771484375,305.5722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.119140625,18000.0,0.0,0.0,0.1191860362887382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632416248321533,0.1632459461688995,-4.321053893363569e-06,0.0,0.0001209586771437,0.0,0.0,6.552175045013428,0.0,0.0,0.0,0.2801197171211242,4.0,0.0,1.0
820620,293.27294921875,297.1499938964844,293.1499938964844,0.0084711508825421,-535.6034545898438,301.83807373046875,0.553564727306366,0.050000000745058,0.045786827802658,294.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1670837402344,0.553564727306366,0.050000000745058,0.0482157357037067,293.22509765625,297.1499938964844,293.1499938964844,0.1053913980722427,-1844.9146728515625,304.15692138671875,0.855724573135376,0.1805024594068527,0.1271170973777771,293.22857666015625,297.1499938964844,293.1499938964844,0.1589645743370056,-3477.531494140625,304.1576843261719,0.9628885984420776,0.2519933879375458,0.2395910024642944,293.3388366699219,297.1499938964844,293.1499938964844,0.0065050483681261,-2218.393798828125,300.19122314453125,0.553564727306366,0.050000000745058,0.2287146896123886,291.16705322265625,291.1499938964844,274.8315734863281,272.476318359375,285.8262634277344,294.1263427734375,292.16705322265625,1.0,0.1857947707176208,0.9247038960456848,0.9247038960456848,1.0,1.0,-0.8273598551750183,0.3560428023338318,0.4713170528411865,0.1371612697839737,0.0,0.0,0.2268505841493606,25.85259056091309,25.0,-0.0922825410962104,-5290.78857421875,68.5348892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369140625,305.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.021484375,18000.0,0.0,0.0,0.118288017809391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618137955665588,0.161818116903305,-4.31827902502846e-06,0.0,0.0001200473052449,0.0,0.0,6.4881086349487305,0.0,0.0,0.0,0.2798682153224945,4.0,0.0,1.0
820680,293.27294921875,297.1499938964844,293.1499938964844,0.0084711508825421,-535.6034545898438,301.83807373046875,0.553564727306366,0.050000000745058,0.045786827802658,294.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1670837402344,0.553564727306366,0.050000000745058,0.0482157357037067,293.22509765625,297.1499938964844,293.1499938964844,0.1053913980722427,-1844.9146728515625,304.15692138671875,0.855724573135376,0.1805024594068527,0.1271170973777771,293.22857666015625,297.1499938964844,293.1499938964844,0.1589645743370056,-3477.531494140625,304.1576843261719,0.9628885984420776,0.2519933879375458,0.2395910024642944,293.3388366699219,297.1499938964844,293.1499938964844,0.0065050483681261,-2218.393798828125,300.19122314453125,0.553564727306366,0.050000000745058,0.2287146896123886,291.16705322265625,291.1499938964844,274.8315734863281,272.476318359375,285.8262634277344,294.1263427734375,292.16705322265625,1.0,0.1857947707176208,0.9247038960456848,0.9247038960456848,1.0,1.0,-0.8273598551750183,0.3560428023338318,0.4713170528411865,0.1371612697839737,0.0,0.0,0.2268505841493606,25.85259056091309,25.0,-0.0922825410962104,-5290.78857421875,68.5348892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369140625,305.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.021484375,18000.0,0.0,0.0,0.118288017809391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618137955665588,0.161818116903305,-4.31827902502846e-06,0.0,0.0001200473052449,0.0,0.0,6.4881086349487305,0.0,0.0,0.0,0.2798682153224945,4.0,0.0,1.0
820740,293.2737121582031,297.1499938964844,293.1499938964844,0.0084105636924505,-533.1425170898438,301.7933959960937,0.5533541440963745,0.050000000745058,0.0457882657647132,294.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16705322265625,0.5533541440963745,0.050000000745058,0.0482172481715679,293.2252197265625,297.1499938964844,293.1499938964844,0.1040157079696655,-1825.4227294921875,304.1568908691406,0.8525105714797974,0.17857526242733,0.1257737427949905,293.2283630371094,297.1499938964844,293.1499938964844,0.1574463695287704,-3450.869140625,304.1576538085937,0.9600138664245604,0.2500457763671875,0.2377538532018661,293.3403015136719,297.1499938964844,293.1499938964844,0.0064329844899475,-2199.221923828125,300.12176513671875,0.5533541440963745,0.050000000745058,0.2287218570709228,291.16705322265625,291.1499938964844,274.8500061035156,272.4881591796875,285.8384094238281,294.13458251953125,292.1670227050781,1.0,0.1853795349597931,0.9247557520866394,0.9247557520866394,1.0,1.0,-0.8235548138618469,0.3544254004955292,0.4691294133663177,0.1362459510564804,0.0,0.0,0.2245797961950302,25.85120964050293,25.0,-0.0180876683443784,-5256.45947265625,67.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36944580078125,305.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.947265625,18000.0,0.0,0.0,0.1174071952700614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603991687297821,0.1604034900665283,-4.315549176681088e-06,0.0,0.0001191533738165,0.0,0.0,6.424807548522949,0.0,0.0,0.0,0.2796199917793274,4.0,0.0,1.0
