time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820800,293.2737121582031,297.1499938964844,293.1499938964844,0.0084105636924505,-533.1425170898438,301.7933959960937,0.5533541440963745,0.050000000745058,0.0457882657647132,294.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16705322265625,0.5533541440963745,0.050000000745058,0.0482172481715679,293.2252197265625,297.1499938964844,293.1499938964844,0.1040157079696655,-1825.4227294921875,304.1568908691406,0.8525105714797974,0.17857526242733,0.1257737427949905,293.2283630371094,297.1499938964844,293.1499938964844,0.1574463695287704,-3450.869140625,304.1576538085937,0.9600138664245604,0.2500457763671875,0.2377538532018661,293.3403015136719,297.1499938964844,293.1499938964844,0.0064329844899475,-2199.221923828125,300.12176513671875,0.5533541440963745,0.050000000745058,0.2287218570709228,291.16705322265625,291.1499938964844,274.8500061035156,272.4881591796875,285.8384094238281,294.13458251953125,292.1670227050781,1.0,0.1853795349597931,0.9247557520866394,0.9247557520866394,1.0,1.0,-0.8235548138618469,0.3544254004955292,0.4691294133663177,0.1362459510564804,0.0,0.0,0.2245797961950302,25.85120964050293,25.0,-0.0180876683443784,-5256.45947265625,67.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36944580078125,305.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.947265625,18000.0,0.0,0.0,0.1174071952700614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603991687297821,0.1604034900665283,-4.315549176681088e-06,0.0,0.0001191533738165,0.0,0.0,6.424807548522949,0.0,0.0,0.0,0.2796199917793274,4.0,0.0,1.0
820860,293.2685546875,297.1499938964844,293.1499938964844,0.0083752134814858,-531.7149047851562,301.7646789550781,0.5536689758300781,0.050000000745058,0.0457861572504043,294.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1662902832031,0.5536689758300781,0.050000000745058,0.0482150316238403,293.2201232910156,297.1499938964844,293.1499938964844,0.1032316833734512,-1814.4151611328125,304.1558837890625,0.8512314558029175,0.1777108609676361,0.1250143051147461,293.2229309082031,297.1499938964844,293.1499938964844,0.1565745025873184,-3435.79248046875,304.1565246582031,0.9590182900428772,0.2491704672574997,0.2367151975631714,293.3356628417969,297.1499938964844,293.1499938964844,0.0063808117993175,-2185.310302734375,300.0684814453125,0.5536689758300781,0.050000000745058,0.22871133685112,291.1661071777344,291.1499938964844,274.8689270019531,272.500244140625,285.8517761230469,294.144287109375,292.1656799316406,1.0,0.1850004941225052,0.9248193502426147,0.9248193502426147,1.0,1.0,-0.8213785290718079,0.3535062074661255,0.4678723216056824,0.1357128024101257,0.0,0.0,0.2224633991718292,25.7722225189209,25.0,-2.1788692474365234,-5225.88818359375,67.46772003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675842285156,305.5157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.580078125,18000.0,0.0,0.0,0.1165510937571525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590369045734405,0.1590412110090255,-4.31286707680556e-06,0.0,0.0001182845371658,0.0,0.0,6.363907337188721,0.0,0.0,0.0,0.2793813347816467,4.0,0.0,1.0
820920,293.2685546875,297.1499938964844,293.1499938964844,0.0083752134814858,-531.7149047851562,301.7646789550781,0.5536689758300781,0.050000000745058,0.0457861572504043,294.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1662902832031,0.5536689758300781,0.050000000745058,0.0482150316238403,293.2201232910156,297.1499938964844,293.1499938964844,0.1032316833734512,-1814.4151611328125,304.1558837890625,0.8512314558029175,0.1777108609676361,0.1250143051147461,293.2229309082031,297.1499938964844,293.1499938964844,0.1565745025873184,-3435.79248046875,304.1565246582031,0.9590182900428772,0.2491704672574997,0.2367151975631714,293.3356628417969,297.1499938964844,293.1499938964844,0.0063808117993175,-2185.310302734375,300.0684814453125,0.5536689758300781,0.050000000745058,0.22871133685112,291.1661071777344,291.1499938964844,274.8689270019531,272.500244140625,285.8517761230469,294.144287109375,292.1656799316406,1.0,0.1850004941225052,0.9248193502426147,0.9248193502426147,1.0,1.0,-0.8213785290718079,0.3535062074661255,0.4678723216056824,0.1357128024101257,0.0,0.0,0.2224633991718292,25.7722225189209,25.0,-2.1788692474365234,-5225.88818359375,67.46772003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675842285156,305.5157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.580078125,18000.0,0.0,0.0,0.1165510937571525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590369045734405,0.1590412110090255,-4.31286707680556e-06,0.0,0.0001182845371658,0.0,0.0,6.363907337188721,0.0,0.0,0.0,0.2793813347816467,4.0,0.0,1.0
820980,293.2654113769531,297.1499938964844,293.1499938964844,0.0083319572731852,-529.967041015625,301.7320861816406,0.5538075566291809,0.050000000745058,0.0457852408289909,294.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.16436767578125,0.5538075566291809,0.050000000745058,0.0482140630483627,293.2176513671875,297.1499938964844,293.1499938964844,0.1023818776011467,-1802.3994140625,304.1553649902344,0.8495529890060425,0.1764371842145919,0.1241739988327026,293.22021484375,297.1499938964844,293.1499938964844,0.1556338518857956,-3419.3681640625,304.15594482421875,0.9575769305229188,0.2478731572628021,0.2355614006519317,293.3329162597656,297.1499938964844,293.1499938964844,0.0063228472135961,-2169.78271484375,300.0112609863281,0.5538075566291809,0.050000000745058,0.2287067472934723,291.1642761230469,291.1499938964844,274.8879089355469,272.51202392578125,285.8702697753906,294.16290283203125,292.1642150878906,1.0,0.1846495270729065,0.9248830080032348,0.9248830080032348,1.0,1.0,-0.8189776539802551,0.352487713098526,0.4664899110794067,0.135136067867279,0.0,0.0,0.2207087129354477,25.72282218933105,25.0,-1.3615485429763794,-5197.6474609375,67.01872253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3625183105469,305.497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1157406046986579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579336374998092,0.1579379439353943,-4.3105615077365655e-06,0.0,0.0001174620047095,0.0,0.0,6.314491748809815,0.0,0.0,0.0,0.2791848480701446,4.0,0.0,1.0
821040,293.2654113769531,297.1499938964844,293.1499938964844,0.0083319572731852,-529.967041015625,301.7320861816406,0.5538075566291809,0.050000000745058,0.0457852408289909,294.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.16436767578125,0.5538075566291809,0.050000000745058,0.0482140630483627,293.2176513671875,297.1499938964844,293.1499938964844,0.1023818776011467,-1802.3994140625,304.1553649902344,0.8495529890060425,0.1764371842145919,0.1241739988327026,293.22021484375,297.1499938964844,293.1499938964844,0.1556338518857956,-3419.3681640625,304.15594482421875,0.9575769305229188,0.2478731572628021,0.2355614006519317,293.3329162597656,297.1499938964844,293.1499938964844,0.0063228472135961,-2169.78271484375,300.0112609863281,0.5538075566291809,0.050000000745058,0.2287067472934723,291.1642761230469,291.1499938964844,274.8879089355469,272.51202392578125,285.8702697753906,294.16290283203125,292.1642150878906,1.0,0.1846495270729065,0.9248830080032348,0.9248830080032348,1.0,1.0,-0.8189776539802551,0.352487713098526,0.4664899110794067,0.135136067867279,0.0,0.0,0.2207087129354477,25.72282218933105,25.0,-1.3615485429763794,-5197.6474609375,67.01872253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3625183105469,305.497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1157406046986579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579336374998092,0.1579379439353943,-4.3105615077365655e-06,0.0,0.0001174620047095,0.0,0.0,6.314491748809815,0.0,0.0,0.0,0.2791848480701446,4.0,0.0,1.0
821100,293.2643737792969,297.1499938964844,293.1499938964844,0.0083086006343364,-528.9979248046875,301.71490478515625,0.5538027286529541,0.050000000745058,0.0457852780818939,294.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1643371582031,0.5538027286529541,0.050000000745058,0.048214104026556,293.21685791015625,297.1499938964844,293.1499938964844,0.1018929779529571,-1795.4410400390625,304.1552734375,0.8484967350959778,0.175735205411911,0.1236969456076622,293.2193298339844,297.1499938964844,293.1499938964844,0.1550877541303634,-3409.75,304.1558532714844,0.9566182494163512,0.2471572905778885,0.2349033206701278,293.3320617675781,297.1499938964844,293.1499938964844,0.0062926560640335,-2161.563720703125,299.9818725585937,0.5538027286529541,0.050000000745058,0.2287069410085678,291.16436767578125,291.1499938964844,274.8973999023437,272.5177917480469,285.8795471191406,294.1723022460937,292.1644592285156,1.0,0.184478148818016,0.9249148368835448,0.9249148368835448,1.0,1.0,-0.8176156282424927,0.3519090712070465,0.4657065570354461,0.1348111778497696,0.0,0.0,0.219743326306343,25.70979118347168,25.0,-0.2898645997047424,-5182.77685546875,66.7857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3588562011719,305.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.115355797111988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573690176010131,0.1573733240365982,-4.309509677113965e-06,0.0,0.0001170714749605,0.0,0.0,6.289419174194336,0.0,0.0,0.0,0.27908656001091,4.0,0.0,1.0
821160,293.2636108398437,297.1499938964844,293.1499938964844,0.0082844998687505,-527.9906616210938,301.6972045898437,0.5537697076797485,0.050000000745058,0.0457855053246021,294.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1646728515625,0.5537697076797485,0.050000000745058,0.0482143424451351,293.2162780761719,297.1499938964844,293.1499938964844,0.1013800278306007,-1788.1239013671875,304.1552429199219,0.8473551273345947,0.1750041991472244,0.1231967806816101,293.2186584472656,297.1499938964844,293.1499938964844,0.1545161753892898,-3399.658935546875,304.15582275390625,0.9555659890174866,0.246415689587593,0.2342156320810318,293.3315124511719,297.1499938964844,293.1499938964844,0.0062619671225547,-2153.159912109375,299.9519958496094,0.5537697076797485,0.050000000745058,0.2287080883979797,291.16473388671875,291.1499938964844,274.9068908691406,272.52349853515625,285.8885803222656,294.18133544921875,292.1648254394531,1.0,0.1843083649873733,0.9249423146247864,0.9249423146247864,1.0,1.0,-0.8161919713020325,0.35130375623703,0.4648882150650024,0.1344726234674453,0.0,0.0,0.2187238484621048,25.701202392578125,25.0,0.3581690490245819,-5167.10302734375,66.54986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547668457031,305.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.935546875,18000.0,0.0,0.0,0.1149835810065269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567653864622116,0.1567697077989578,-4.308417828724487e-06,0.0,0.0001166937145171,0.0,0.0,6.262686252593994,0.0,0.0,0.0,0.2789826691150665,4.0,0.0,1.0
821220,293.2627258300781,297.1499938964844,293.1499938964844,0.0082349479198455,-525.9115600585938,301.66046142578125,0.5536527037620544,0.050000000745058,0.0457863062620162,294.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1653747558594,0.5536527037620544,0.050000000745058,0.0482151843607425,293.21551513671875,297.1499938964844,293.1499938964844,0.1003089845180511,-1772.8131103515625,304.1552734375,0.8449041843414307,0.1734789460897445,0.1221482157707214,293.2176208496094,297.1499938964844,293.1499938964844,0.1533340215682983,-3378.74755859375,304.1558532714844,0.9532797336578368,0.2448840588331222,0.2327872514724731,293.3309631347656,297.1499938964844,293.1499938964844,0.0061996942386031,-2136.013427734375,299.8908996582031,0.5536527037620544,0.050000000745058,0.2287120670080185,291.1654357910156,291.1499938964844,274.9259033203125,272.53466796875,285.9060974121094,294.1983337402344,292.1654968261719,1.0,0.1839711368083953,0.924997329711914,0.924997329711914,1.0,1.0,-0.813226044178009,0.3500418663024902,0.4631841480731964,0.1337704956531524,0.0,0.0,0.2166185081005096,25.692062377929688,25.0,0.8032641410827637,-5134.76513671875,66.07246398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462829589844,305.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21875,18000.0,0.0,0.0,0.1142668947577476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555078029632568,0.1555121093988418,-4.306114988139598e-06,0.0,0.0001159663734142,0.0,0.0,6.207030296325684,0.0,0.0,0.0,0.2787663638591766,4.0,0.0,1.0
821280,293.2627258300781,297.1499938964844,293.1499938964844,0.0082349479198455,-525.9115600585938,301.66046142578125,0.5536527037620544,0.050000000745058,0.0457863062620162,294.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1653747558594,0.5536527037620544,0.050000000745058,0.0482151843607425,293.21551513671875,297.1499938964844,293.1499938964844,0.1003089845180511,-1772.8131103515625,304.1552734375,0.8449041843414307,0.1734789460897445,0.1221482157707214,293.2176208496094,297.1499938964844,293.1499938964844,0.1533340215682983,-3378.74755859375,304.1558532714844,0.9532797336578368,0.2448840588331222,0.2327872514724731,293.3309631347656,297.1499938964844,293.1499938964844,0.0061996942386031,-2136.013427734375,299.8908996582031,0.5536527037620544,0.050000000745058,0.2287120670080185,291.1654357910156,291.1499938964844,274.9259033203125,272.53466796875,285.9060974121094,294.1983337402344,292.1654968261719,1.0,0.1839711368083953,0.924997329711914,0.924997329711914,1.0,1.0,-0.813226044178009,0.3500418663024902,0.4631841480731964,0.1337704956531524,0.0,0.0,0.2166185081005096,25.692062377929688,25.0,0.8032641410827637,-5134.76513671875,66.07246398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462829589844,305.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21875,18000.0,0.0,0.0,0.1142668947577476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555078029632568,0.1555121093988418,-4.306114988139598e-06,0.0,0.0001159663734142,0.0,0.0,6.207030296325684,0.0,0.0,0.0,0.2787663638591766,4.0,0.0,1.0
821340,293.2624816894531,297.1499938964844,293.1499938964844,0.0081840381026268,-523.7637939453125,301.62225341796875,0.5534908771514893,0.050000000745058,0.0457874052226543,294.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1659545898437,0.5534908771514893,0.050000000745058,0.0482163429260253,293.2152099609375,297.1499938964844,293.1499938964844,0.0991906374692916,-1756.785400390625,304.1553955078125,0.8422873020172119,0.171885073184967,0.1210483387112617,293.2169494628906,297.1499938964844,293.1499938964844,0.1521174609661102,-3357.184814453125,304.15594482421875,0.9508158564567566,0.2433071732521057,0.2313106805086136,293.3310241699219,297.1499938964844,293.1499938964844,0.0061365803703665,-2118.5087890625,299.8282470703125,0.5534908771514893,0.050000000745058,0.2287175804376602,291.1659851074219,291.1499938964844,274.9449157714844,272.5455322265625,285.9230041503906,294.2142333984375,292.16607666015625,1.0,0.1836347430944442,0.9250523447990416,0.9250523447990416,1.0,1.0,-0.810143232345581,0.3487294018268585,0.4614138305187225,0.1330446302890777,0.0,0.0,0.2144466787576675,25.68993377685547,25.0,0.8078705668449402,-5101.87158203125,65.58908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382263183594,305.43292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3515625,18000.0,0.0,0.0,0.1135789677500724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154216319322586,0.154220625758171,-4.30372574555804e-06,0.0,0.0001152682089013,0.0,0.0,6.1499528884887695,0.0,0.0,0.0,0.278544157743454,4.0,0.0,1.0
821400,293.2624816894531,297.1499938964844,293.1499938964844,0.0081840381026268,-523.7637939453125,301.62225341796875,0.5534908771514893,0.050000000745058,0.0457874052226543,294.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1659545898437,0.5534908771514893,0.050000000745058,0.0482163429260253,293.2152099609375,297.1499938964844,293.1499938964844,0.0991906374692916,-1756.785400390625,304.1553955078125,0.8422873020172119,0.171885073184967,0.1210483387112617,293.2169494628906,297.1499938964844,293.1499938964844,0.1521174609661102,-3357.184814453125,304.15594482421875,0.9508158564567566,0.2433071732521057,0.2313106805086136,293.3310241699219,297.1499938964844,293.1499938964844,0.0061365803703665,-2118.5087890625,299.8282470703125,0.5534908771514893,0.050000000745058,0.2287175804376602,291.1659851074219,291.1499938964844,274.9449157714844,272.5455322265625,285.9230041503906,294.2142333984375,292.16607666015625,1.0,0.1836347430944442,0.9250523447990416,0.9250523447990416,1.0,1.0,-0.810143232345581,0.3487294018268585,0.4614138305187225,0.1330446302890777,0.0,0.0,0.2144466787576675,25.68993377685547,25.0,0.8078705668449402,-5101.87158203125,65.58908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382263183594,305.43292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3515625,18000.0,0.0,0.0,0.1135789677500724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154216319322586,0.154220625758171,-4.30372574555804e-06,0.0,0.0001152682089013,0.0,0.0,6.1499528884887695,0.0,0.0,0.0,0.278544157743454,4.0,0.0,1.0
821460,293.2626647949219,297.1499938964844,293.1499938964844,0.0081321261823177,-521.5604858398438,301.5828552246094,0.5533021688461304,0.050000000745058,0.0457886904478073,294.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664428710937,0.5533021688461304,0.050000000745058,0.0482176952064037,293.2152099609375,297.1499938964844,293.1499938964844,0.0980342105031013,-1740.17578125,304.155517578125,0.8395479321479797,0.1702348291873932,0.1199070811271667,293.2165222167969,297.1499938964844,293.1499938964844,0.1508785784244537,-3335.188720703125,304.156005859375,0.948223352432251,0.2416997551918029,0.2298021614551544,293.3315124511719,297.1499938964844,293.1499938964844,0.0060729007236659,-2100.71435546875,299.764404296875,0.5533021688461304,0.050000000745058,0.2287239879369735,291.1664733886719,291.1499938964844,274.9638671875,272.5561218261719,285.9394836425781,294.2294616699219,292.1665344238281,1.0,0.1832972764968872,0.9251222610473632,0.9251222610473632,1.0,1.0,-0.806973934173584,0.3473798036575317,0.4595941007137298,0.1323024928569793,0.0,0.0,0.2122162878513336,25.691967010498047,25.0,0.6887450218200684,-5068.70361328125,65.10069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,305.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4375,18000.0,0.0,0.0,0.1129106879234314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528988182544708,0.1529031246900558,-4.301289663999341e-06,0.0,0.0001145899950643,0.0,0.0,6.09184455871582,0.0,0.0,0.0,0.2783179581165313,4.0,0.0,1.0
821520,293.2626647949219,297.1499938964844,293.1499938964844,0.0081321261823177,-521.5604858398438,301.5828552246094,0.5533021688461304,0.050000000745058,0.0457886904478073,294.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664428710937,0.5533021688461304,0.050000000745058,0.0482176952064037,293.2152099609375,297.1499938964844,293.1499938964844,0.0980342105031013,-1740.17578125,304.155517578125,0.8395479321479797,0.1702348291873932,0.1199070811271667,293.2165222167969,297.1499938964844,293.1499938964844,0.1508785784244537,-3335.188720703125,304.156005859375,0.948223352432251,0.2416997551918029,0.2298021614551544,293.3315124511719,297.1499938964844,293.1499938964844,0.0060729007236659,-2100.71435546875,299.764404296875,0.5533021688461304,0.050000000745058,0.2287239879369735,291.1664733886719,291.1499938964844,274.9638671875,272.5561218261719,285.9394836425781,294.2294616699219,292.1665344238281,1.0,0.1832972764968872,0.9251222610473632,0.9251222610473632,1.0,1.0,-0.806973934173584,0.3473798036575317,0.4595941007137298,0.1323024928569793,0.0,0.0,0.2122162878513336,25.691967010498047,25.0,0.6887450218200684,-5068.70361328125,65.10069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,305.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4375,18000.0,0.0,0.0,0.1129106879234314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528988182544708,0.1529031246900558,-4.301289663999341e-06,0.0,0.0001145899950643,0.0,0.0,6.09184455871582,0.0,0.0,0.0,0.2783179581165313,4.0,0.0,1.0
821580,293.26318359375,297.1499938964844,293.1499938964844,0.0080795232206583,-519.3131103515625,301.5425720214844,0.5530984401702881,0.050000000745058,0.0457900799810886,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1668395996094,0.5530984401702881,0.050000000745058,0.048219159245491,293.2154235839844,297.1499938964844,293.1499938964844,0.0968464612960815,-1723.084716796875,304.1556701660156,0.8367154598236084,0.1685375422239303,0.1187318935990333,293.2162475585937,297.1499938964844,293.1499938964844,0.1496258229017257,-3312.909423828125,304.1560974121094,0.9455373883247375,0.24007248878479,0.228272944688797,293.332275390625,297.1499938964844,293.1499938964844,0.0060088941827416,-2082.69091796875,299.6996154785156,0.5530984401702881,0.050000000745058,0.2287309318780899,291.1668701171875,291.1499938964844,274.9827575683594,272.56640625,285.95574951171875,294.2442932128906,292.1669311523437,1.0,0.182957649230957,0.9251921772956848,0.9251921772956848,1.0,1.0,-0.8037399649620056,0.3460021615028381,0.4577378034591675,0.1315486878156662,0.0,0.0,0.2099368274211883,25.69626235961914,25.0,0.5994000434875488,-5035.4599609375,64.60820007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,305.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.498046875,18000.0,0.0,0.0,0.112252339720726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515627056360244,0.1515670120716095,-4.298825388104888e-06,0.0,0.0001139218584285,0.0,0.0,6.033044338226318,0.0,0.0,0.0,0.278089165687561,4.0,0.0,1.0
821640,293.26318359375,297.1499938964844,293.1499938964844,0.0080795232206583,-519.3131103515625,301.5425720214844,0.5530984401702881,0.050000000745058,0.0457900799810886,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1668395996094,0.5530984401702881,0.050000000745058,0.048219159245491,293.2154235839844,297.1499938964844,293.1499938964844,0.0968464612960815,-1723.084716796875,304.1556701660156,0.8367154598236084,0.1685375422239303,0.1187318935990333,293.2162475585937,297.1499938964844,293.1499938964844,0.1496258229017257,-3312.909423828125,304.1560974121094,0.9455373883247375,0.24007248878479,0.228272944688797,293.332275390625,297.1499938964844,293.1499938964844,0.0060088941827416,-2082.69091796875,299.6996154785156,0.5530984401702881,0.050000000745058,0.2287309318780899,291.1668701171875,291.1499938964844,274.9827575683594,272.56640625,285.95574951171875,294.2442932128906,292.1669311523437,1.0,0.182957649230957,0.9251921772956848,0.9251921772956848,1.0,1.0,-0.8037399649620056,0.3460021615028381,0.4577378034591675,0.1315486878156662,0.0,0.0,0.2099368274211883,25.69626235961914,25.0,0.5994000434875488,-5035.4599609375,64.60820007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,305.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.498046875,18000.0,0.0,0.0,0.112252339720726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515627056360244,0.1515670120716095,-4.298825388104888e-06,0.0,0.0001139218584285,0.0,0.0,6.033044338226318,0.0,0.0,0.0,0.278089165687561,4.0,0.0,1.0
821700,293.2635192871094,297.1499938964844,293.1499938964844,0.0080530038103461,-518.1740112304688,301.5221252441406,0.5529929995536804,0.050000000745058,0.0457907989621162,294.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.16705322265625,0.5529929995536804,0.050000000745058,0.0482199192047119,293.2156066894531,297.1499938964844,293.1499938964844,0.0962415412068367,-1714.369873046875,304.1557312011719,0.8352681398391724,0.1676723808050155,0.1181325688958168,293.21612548828125,297.1499938964844,293.1499938964844,0.1489955782890319,-3301.68701171875,304.1561279296875,0.9441658854484558,0.2392533421516418,0.2275026142597198,293.3327331542969,297.1499938964844,293.1499938964844,0.0059767952188849,-2073.598388671875,299.6669006347656,0.5529929995536804,0.050000000745058,0.2287345379590988,291.1670837402344,291.1499938964844,274.9921875,272.57147216796875,285.9638366699219,294.2516784667969,292.1671447753906,1.0,0.1827868223190307,0.9252271056175232,0.9252271056175232,1.0,1.0,-0.802102267742157,0.3453043103218078,0.4567979276180267,0.1311681866645813,0.0,0.0,0.2087775766849517,25.698938369750977,25.0,0.5840839743614197,-5018.82177734375,64.36054992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236389160156,305.3758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.52734375,18000.0,0.0,0.0,0.1119244620203971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508878469467163,0.1508921533823013,-4.297584837331669e-06,0.0,0.0001135891070589,0.0,0.0,6.003396034240723,0.0,0.0,0.0,0.277973860502243,4.0,0.0,1.0
821760,293.2638854980469,297.1499938964844,293.1499938964844,0.0080263586714863,-517.0252075195312,301.5014953613281,0.5528857707977295,0.050000000745058,0.045791532844305,294.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.167236328125,0.5528857707977295,0.050000000745058,0.0482206903398036,293.2158508300781,297.1499938964844,293.1499938964844,0.0956291556358337,-1705.5411376953125,304.1557922363281,0.8338003754615784,0.1667962372303009,0.1175254434347152,293.216064453125,297.1499938964844,293.1499938964844,0.1483632624149322,-3290.417724609375,304.1561584472656,0.9427778720855712,0.2384312897920608,0.2267292141914367,293.3332214355469,297.1499938964844,293.1499938964844,0.0059446492232382,-2064.4560546875,299.634033203125,0.5528857707977295,0.050000000745058,0.2287381887435913,291.16729736328125,291.1499938964844,275.0015869140625,272.5764465332031,285.971923828125,294.259033203125,292.1673278808594,1.0,0.1826152205467224,0.9252684116363524,0.9252684116363524,1.0,1.0,-0.8004516363143921,0.344601035118103,0.4558505713939667,0.1307856738567352,0.0,0.0,0.2076034545898437,25.70185661315918,25.0,0.5853936672210693,-5002.16357421875,64.11197662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32196044921875,305.3647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.560546875,18000.0,0.0,0.0,0.1115961521863937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502075940370559,0.1502118855714798,-4.29633837484289e-06,0.0,0.00011325590458,0.0,0.0,5.973547458648682,0.0,0.0,0.0,0.2778578400611877,4.0,0.0,1.0
821820,293.2647399902344,297.1499938964844,293.1499938964844,0.0079727694392204,-514.7012939453125,301.45977783203125,0.552668035030365,0.050000000745058,0.0457930229604244,294.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1676940917969,0.552668035030365,0.050000000745058,0.0482222586870193,293.2164001464844,297.1499938964844,293.1499938964844,0.0943833962082862,-1687.5648193359375,304.15594482421875,0.8308070302009583,0.1650128066539764,0.1162894442677497,293.2159423828125,297.1499938964844,293.1499938964844,0.1470943689346313,-3267.7744140625,304.1562194824219,0.9399605393409728,0.2367807924747467,0.2251757979393005,293.33428955078125,297.1499938964844,293.1499938964844,0.0058802687563002,-2046.03515625,299.5677795410156,0.552668035030365,0.050000000745058,0.2287456393241882,291.167724609375,291.1499938964844,275.0202941894531,272.5861511230469,285.9880676269531,294.2738037109375,292.16778564453125,1.0,0.1822696924209594,0.9253509044647216,0.9253509044647216,1.0,1.0,-0.7971164584159851,0.3431798219680786,0.4539366662502289,0.1300151348114013,0.0,0.0,0.2052098363637924,25.708126068115234,25.0,0.6154772043228149,-4968.763671875,63.6124382019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197937011719,305.3427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.630859375,18000.0,0.0,0.0,0.1109348461031913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488305181264877,0.1488348096609115,-4.293825895729242e-06,0.0,0.0001125847629737,0.0,0.0,5.913232326507568,0.0,0.0,0.0,0.2776235938072204,4.0,0.0,1.0
821880,293.2647399902344,297.1499938964844,293.1499938964844,0.0079727694392204,-514.7012939453125,301.45977783203125,0.552668035030365,0.050000000745058,0.0457930229604244,294.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1676940917969,0.552668035030365,0.050000000745058,0.0482222586870193,293.2164001464844,297.1499938964844,293.1499938964844,0.0943833962082862,-1687.5648193359375,304.15594482421875,0.8308070302009583,0.1650128066539764,0.1162894442677497,293.2159423828125,297.1499938964844,293.1499938964844,0.1470943689346313,-3267.7744140625,304.1562194824219,0.9399605393409728,0.2367807924747467,0.2251757979393005,293.33428955078125,297.1499938964844,293.1499938964844,0.0058802687563002,-2046.03515625,299.5677795410156,0.552668035030365,0.050000000745058,0.2287456393241882,291.167724609375,291.1499938964844,275.0202941894531,272.5861511230469,285.9880676269531,294.2738037109375,292.16778564453125,1.0,0.1822696924209594,0.9253509044647216,0.9253509044647216,1.0,1.0,-0.7971164584159851,0.3431798219680786,0.4539366662502289,0.1300151348114013,0.0,0.0,0.2052098363637924,25.708126068115234,25.0,0.6154772043228149,-4968.763671875,63.6124382019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197937011719,305.3427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.630859375,18000.0,0.0,0.0,0.1109348461031913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488305181264877,0.1488348096609115,-4.293825895729242e-06,0.0,0.0001125847629737,0.0,0.0,5.913232326507568,0.0,0.0,0.0,0.2776235938072204,4.0,0.0,1.0
821940,293.26568603515625,297.1499938964844,293.1499938964844,0.0079188402742147,-512.344482421875,301.4175109863281,0.5524471402168274,0.050000000745058,0.0457945391535759,294.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16815185546875,0.5524471402168274,0.050000000745058,0.0482238568365573,293.21710205078125,297.1499938964844,293.1499938964844,0.0931088477373123,-1669.15576171875,304.1560974121094,0.827731728553772,0.1631869077682495,0.1150239109992981,293.21588134765625,297.1499938964844,293.1499938964844,0.1458214968442917,-3245.019775390625,304.1562805175781,0.937095820903778,0.2351237386465072,0.2236155271530151,293.3354187011719,297.1499938964844,293.1499938964844,0.0058158040046691,-2027.442138671875,299.5009460449219,0.5524471402168274,0.050000000745058,0.2287532091140747,291.1681823730469,291.1499938964844,275.03887939453125,272.5956115722656,286.0042419433594,294.28875732421875,292.1682434082031,1.0,0.1819209158420562,0.9254334568977356,0.9254334568977356,1.0,1.0,-0.7937378883361816,0.3417397737503052,0.4519981145858764,0.1292376071214676,0.0,0.0,0.2027505189180374,25.714773178100582,25.0,0.6628379225730896,-4935.19775390625,63.10980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,305.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7109375,18000.0,0.0,0.0,0.1102627664804458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474291384220123,0.1474334299564361,-4.2912838580377866e-06,0.0,0.000111902692879,0.0,0.0,5.852002143859863,0.0,0.0,0.0,0.2773860096931457,4.0,0.0,1.0
822000,293.26568603515625,297.1499938964844,293.1499938964844,0.0079188402742147,-512.344482421875,301.4175109863281,0.5524471402168274,0.050000000745058,0.0457945391535759,294.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16815185546875,0.5524471402168274,0.050000000745058,0.0482238568365573,293.21710205078125,297.1499938964844,293.1499938964844,0.0931088477373123,-1669.15576171875,304.1560974121094,0.827731728553772,0.1631869077682495,0.1150239109992981,293.21588134765625,297.1499938964844,293.1499938964844,0.1458214968442917,-3245.019775390625,304.1562805175781,0.937095820903778,0.2351237386465072,0.2236155271530151,293.3354187011719,297.1499938964844,293.1499938964844,0.0058158040046691,-2027.442138671875,299.5009460449219,0.5524471402168274,0.050000000745058,0.2287532091140747,291.1681823730469,291.1499938964844,275.03887939453125,272.5956115722656,286.0042419433594,294.28875732421875,292.1682434082031,1.0,0.1819209158420562,0.9254334568977356,0.9254334568977356,1.0,1.0,-0.7937378883361816,0.3417397737503052,0.4519981145858764,0.1292376071214676,0.0,0.0,0.2027505189180374,25.714773178100582,25.0,0.6628379225730896,-4935.19775390625,63.10980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,305.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7109375,18000.0,0.0,0.0,0.1102627664804458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474291384220123,0.1474334299564361,-4.2912838580377866e-06,0.0,0.000111902692879,0.0,0.0,5.852002143859863,0.0,0.0,0.0,0.2773860096931457,4.0,0.0,1.0
822060,293.2667236328125,297.1499938964844,293.1499938964844,0.0078646503388881,-509.9579162597656,301.3747253417969,0.5522240400314331,0.050000000745058,0.0457960739731788,294.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.16864013671875,0.5522240400314331,0.050000000745058,0.0482254736125469,293.21795654296875,297.1499938964844,293.1499938964844,0.0918047428131103,-1650.3082275390625,304.1562194824219,0.8245659470558167,0.1613176465034485,0.1137283593416214,293.2158508300781,297.1499938964844,293.1499938964844,0.1445464938879013,-3222.18603515625,304.15631103515625,0.9341922998428344,0.2334620952606201,0.2220504730939865,293.3366394042969,297.1499938964844,293.1499938964844,0.0057513085193932,-2008.6925048828125,299.43359375,0.5522240400314331,0.050000000745058,0.2287608832120895,291.168701171875,291.1499938964844,275.0573425292969,272.6048278808594,286.0205078125,294.303955078125,292.16876220703125,1.0,0.1815688014030456,0.9255263805389404,0.9255263805389404,1.0,1.0,-0.790317714214325,0.3402820229530334,0.4500356614589691,0.1284536868333816,0.0,0.0,0.2002226859331131,25.721649169921875,25.0,0.7009157538414001,-4901.4130859375,62.6042366027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32012939453125,305.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.796875,18000.0,0.0,0.0,0.1095755696296691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460022926330566,0.1460065841674804,-4.288709988031769e-06,0.0,0.0001112052777898,0.0,0.0,5.789811611175537,0.0,0.0,0.0,0.2771449685096741,4.0,0.0,1.0
822120,293.2667236328125,297.1499938964844,293.1499938964844,0.0078646503388881,-509.9579162597656,301.3747253417969,0.5522240400314331,0.050000000745058,0.0457960739731788,294.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.16864013671875,0.5522240400314331,0.050000000745058,0.0482254736125469,293.21795654296875,297.1499938964844,293.1499938964844,0.0918047428131103,-1650.3082275390625,304.1562194824219,0.8245659470558167,0.1613176465034485,0.1137283593416214,293.2158508300781,297.1499938964844,293.1499938964844,0.1445464938879013,-3222.18603515625,304.15631103515625,0.9341922998428344,0.2334620952606201,0.2220504730939865,293.3366394042969,297.1499938964844,293.1499938964844,0.0057513085193932,-2008.6925048828125,299.43359375,0.5522240400314331,0.050000000745058,0.2287608832120895,291.168701171875,291.1499938964844,275.0573425292969,272.6048278808594,286.0205078125,294.303955078125,292.16876220703125,1.0,0.1815688014030456,0.9255263805389404,0.9255263805389404,1.0,1.0,-0.790317714214325,0.3402820229530334,0.4500356614589691,0.1284536868333816,0.0,0.0,0.2002226859331131,25.721649169921875,25.0,0.7009157538414001,-4901.4130859375,62.6042366027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32012939453125,305.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.796875,18000.0,0.0,0.0,0.1095755696296691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460022926330566,0.1460065841674804,-4.288709988031769e-06,0.0,0.0001112052777898,0.0,0.0,5.789811611175537,0.0,0.0,0.0,0.2771449685096741,4.0,0.0,1.0
822180,293.2677917480469,297.1499938964844,293.1499938964844,0.0078102564439177,-507.5441284179688,301.3314514160156,0.5519991517066956,0.050000000745058,0.0457976274192333,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1691589355469,0.5519991517066956,0.050000000745058,0.0482271052896976,293.2189025878906,297.1499938964844,293.1499938964844,0.0904697552323341,-1631.009765625,304.1563720703125,0.8212961554527283,0.1594034284353256,0.1124017387628555,293.2158203125,297.1499938964844,293.1499938964844,0.1432708501815796,-3199.29931640625,304.1563415527344,0.9312576055526732,0.2317972630262375,0.2204820811748504,293.337890625,297.1499938964844,293.1499938964844,0.0056868121027946,-1989.7969970703125,299.3656921386719,0.5519991517066956,0.050000000745058,0.2287686169147491,291.1692199707031,291.1499938964844,275.0755920410156,272.6137390136719,286.0368957519531,294.3194885253906,292.1692810058594,1.0,0.181213304400444,0.9256193041801452,0.9256193041801452,1.0,1.0,-0.7868563532829285,0.3388065993785858,0.4480497539043426,0.1276631653308868,0.0,0.0,0.1976260095834732,25.728679656982425,25.0,0.7184311151504517,-4867.3740234375,62.095802307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222351074219,305.2770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.87890625,18000.0,0.0,0.0,0.1088700219988823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445503830909729,0.1445546746253967,-4.28610428571119e-06,0.0,0.0001104892289731,0.0,0.0,5.726682186126709,0.0,0.0,0.0,0.2769005000591278,4.0,0.0,1.0
822240,293.2677917480469,297.1499938964844,293.1499938964844,0.0078102564439177,-507.5441284179688,301.3314514160156,0.5519991517066956,0.050000000745058,0.0457976274192333,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1691589355469,0.5519991517066956,0.050000000745058,0.0482271052896976,293.2189025878906,297.1499938964844,293.1499938964844,0.0904697552323341,-1631.009765625,304.1563720703125,0.8212961554527283,0.1594034284353256,0.1124017387628555,293.2158203125,297.1499938964844,293.1499938964844,0.1432708501815796,-3199.29931640625,304.1563415527344,0.9312576055526732,0.2317972630262375,0.2204820811748504,293.337890625,297.1499938964844,293.1499938964844,0.0056868121027946,-1989.7969970703125,299.3656921386719,0.5519991517066956,0.050000000745058,0.2287686169147491,291.1692199707031,291.1499938964844,275.0755920410156,272.6137390136719,286.0368957519531,294.3194885253906,292.1692810058594,1.0,0.181213304400444,0.9256193041801452,0.9256193041801452,1.0,1.0,-0.7868563532829285,0.3388065993785858,0.4480497539043426,0.1276631653308868,0.0,0.0,0.1976260095834732,25.728679656982425,25.0,0.7184311151504517,-4867.3740234375,62.095802307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222351074219,305.2770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.87890625,18000.0,0.0,0.0,0.1088700219988823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445503830909729,0.1445546746253967,-4.28610428571119e-06,0.0,0.0001104892289731,0.0,0.0,5.726682186126709,0.0,0.0,0.0,0.2769005000591278,4.0,0.0,1.0
822300,293.2683410644531,297.1499938964844,293.1499938964844,0.007782987318933,-506.32720947265625,301.3096618652344,0.5518860220909119,0.050000000745058,0.0457984060049057,294.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.16943359375,0.5518860220909119,0.050000000745058,0.0482279285788536,293.21942138671875,297.1499938964844,293.1499938964844,0.0897896811366081,-1621.17919921875,304.1564636230469,0.819615364074707,0.1584281176328659,0.1117258742451667,293.2158203125,297.1499938964844,293.1499938964844,0.1426331102848053,-3187.841796875,304.1563415527344,0.9297806024551392,0.2309639006853103,0.219696894288063,293.3385314941406,297.1499938964844,293.1499938964844,0.0056545650586485,-1980.2952880859373,299.3315734863281,0.5518860220909119,0.050000000745058,0.2287725210189819,291.1694641113281,291.1499938964844,275.08465576171875,272.6181030273437,286.0451354980469,294.327392578125,292.1695251464844,1.0,0.1810342073440551,0.92566579580307,0.92566579580307,1.0,1.0,-0.7851095199584961,0.3380619585514068,0.4470475614070892,0.1272652447223663,0.0,0.0,0.1963012367486953,25.73225212097168,25.0,0.7181053757667542,-4850.24365234375,61.84042739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236694335937,305.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.919921875,18000.0,0.0,0.0,0.1085093989968299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438149064779281,0.143819198012352,-4.284789156372426e-06,0.0,0.0001101232483051,0.0,0.0,5.694762229919434,0.0,0.0,0.0,0.2767769694328308,4.0,0.0,1.0
822360,293.2688903808594,297.1499938964844,293.1499938964844,0.0077556832693517,-505.1041870117188,301.2877197265625,0.55177241563797,0.050000000745058,0.0457991920411586,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.55177241563797,0.050000000745058,0.0482287555932998,293.219970703125,297.1499938964844,293.1499938964844,0.0891008675098419,-1611.2239990234375,304.1565246582031,0.8179000616073608,0.1574404239654541,0.111041359603405,293.2158203125,297.1499938964844,293.1499938964844,0.1419955939054489,-3176.377685546875,304.1563415527344,0.9282983541488647,0.230130136013031,0.2189112156629562,293.33917236328125,297.1499938964844,293.1499938964844,0.0056223245337605,-1970.759765625,299.2973022460937,0.55177241563797,0.050000000745058,0.2287764549255371,291.1697082519531,291.1499938964844,275.0936889648437,272.6224060058594,286.0533752441406,294.3353881835937,292.1697998046875,1.0,0.1808542013168335,0.9257181882858276,0.9257181882858276,1.0,1.0,-0.7833516597747803,0.3373127579689026,0.4460389316082001,0.1268656402826309,0.0,0.0,0.1949593424797058,25.7358627319336,25.0,0.7111762762069702,-4833.03857421875,61.58427429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253479003906,305.2546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.95703125,18000.0,0.0,0.0,0.1081432923674583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430734694004058,0.1430777460336685,-4.283466296328697e-06,0.0,0.0001097516942536,0.0,0.0,5.662622451782227,0.0,0.0,0.0,0.2766526341438293,4.0,0.0,1.0
822420,293.27001953125,297.1499938964844,293.1499938964844,0.0077009876258671,-502.6406555175781,301.2435302734375,0.5515441298484802,0.050000000745058,0.0458007752895355,294.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.170166015625,0.5515441298484802,0.050000000745058,0.0482304207980632,293.2211303710937,297.1499938964844,293.1499938964844,0.0876975655555725,-1590.9517822265625,304.1566772460937,0.814355731010437,0.1554285138845443,0.1096471324563026,293.2158203125,297.1499938964844,293.1499938964844,0.1407217681407928,-3153.439697265625,304.1563415527344,0.9253227114677428,0.2284616231918335,0.2173388600349426,293.3404541015625,297.1499938964844,293.1499938964844,0.0055578774772584,-1951.59228515625,299.2283935546875,0.5515441298484802,0.050000000745058,0.2287843525409698,291.17022705078125,291.1499938964844,275.1115417480469,272.6307983398437,286.07000732421875,294.3516540527344,292.1702880859375,1.0,0.1804915815591812,0.9258230328559875,0.9258230328559875,1.0,1.0,-0.7798047065734863,0.3358009755611419,0.4440037310123443,0.1260612607002258,0.0,0.0,0.1922291815280914,25.7431640625,25.0,0.6829038262367249,-4798.42626953125,61.06985855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,305.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1073952615261077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415757685899734,0.141580045223236,-4.2808019315998536e-06,0.0,0.000108992535388,0.0,0.0,5.597817897796631,0.0,0.0,0.0,0.276402086019516,4.0,0.0,1.0
822480,293.27001953125,297.1499938964844,293.1499938964844,0.0077009876258671,-502.6406555175781,301.2435302734375,0.5515441298484802,0.050000000745058,0.0458007752895355,294.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.170166015625,0.5515441298484802,0.050000000745058,0.0482304207980632,293.2211303710937,297.1499938964844,293.1499938964844,0.0876975655555725,-1590.9517822265625,304.1566772460937,0.814355731010437,0.1554285138845443,0.1096471324563026,293.2158203125,297.1499938964844,293.1499938964844,0.1407217681407928,-3153.439697265625,304.1563415527344,0.9253227114677428,0.2284616231918335,0.2173388600349426,293.3404541015625,297.1499938964844,293.1499938964844,0.0055578774772584,-1951.59228515625,299.2283935546875,0.5515441298484802,0.050000000745058,0.2287843525409698,291.17022705078125,291.1499938964844,275.1115417480469,272.6307983398437,286.07000732421875,294.3516540527344,292.1702880859375,1.0,0.1804915815591812,0.9258230328559875,0.9258230328559875,1.0,1.0,-0.7798047065734863,0.3358009755611419,0.4440037310123443,0.1260612607002258,0.0,0.0,0.1922291815280914,25.7431640625,25.0,0.6829038262367249,-4798.42626953125,61.06985855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,305.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1073952615261077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415757685899734,0.141580045223236,-4.2808019315998536e-06,0.0,0.000108992535388,0.0,0.0,5.597817897796631,0.0,0.0,0.0,0.276402086019516,4.0,0.0,1.0
822540,293.27117919921875,297.1499938964844,293.1499938964844,0.0076461881399154,-500.15423583984375,301.1988830566406,0.5513142347335815,0.050000000745058,0.0458023734390735,294.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1706237792969,0.5513142347335815,0.050000000745058,0.0482321046292781,293.222412109375,297.1499938964844,293.1499938964844,0.0862578302621841,-1570.1729736328125,304.1568603515625,0.8106298446655273,0.1533657610416412,0.1082176268100738,293.2158508300781,297.1499938964844,293.1499938964844,0.1394498795270919,-3130.49365234375,304.1563415527344,0.9223384857177734,0.2267922163009643,0.2157654613256454,293.3417663574219,297.1499938964844,293.1499938964844,0.0054934751242399,-1932.2969970703125,299.1590270996094,0.5513142347335815,0.050000000745058,0.2287923395633697,291.1706848144531,291.1499938964844,275.1291809082031,272.63897705078125,286.08673095703125,294.3683166503906,292.1707458496094,1.0,0.18012535572052,0.9259278774261476,0.9259278774261476,1.0,1.0,-0.7762143015861511,0.3342706859111786,0.4419435858726501,0.1252495944499969,0.0,0.0,0.1894388943910598,25.75058937072754,25.0,0.646660327911377,-4763.53955078125,60.5525016784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,305.20806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0703125,18000.0,0.0,0.0,0.1066261902451515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400602310895919,0.1400645077228546,-4.278117557987571e-06,0.0,0.0001082120288629,0.0,0.0,5.532402992248535,0.0,0.0,0.0,0.2761493921279907,4.0,0.0,1.0
