time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822600,293.27117919921875,297.1499938964844,293.1499938964844,0.0076461881399154,-500.15423583984375,301.1988830566406,0.5513142347335815,0.050000000745058,0.0458023734390735,294.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1706237792969,0.5513142347335815,0.050000000745058,0.0482321046292781,293.222412109375,297.1499938964844,293.1499938964844,0.0862578302621841,-1570.1729736328125,304.1568603515625,0.8106298446655273,0.1533657610416412,0.1082176268100738,293.2158508300781,297.1499938964844,293.1499938964844,0.1394498795270919,-3130.49365234375,304.1563415527344,0.9223384857177734,0.2267922163009643,0.2157654613256454,293.3417663574219,297.1499938964844,293.1499938964844,0.0054934751242399,-1932.2969970703125,299.1590270996094,0.5513142347335815,0.050000000745058,0.2287923395633697,291.1706848144531,291.1499938964844,275.1291809082031,272.63897705078125,286.08673095703125,294.3683166503906,292.1707458496094,1.0,0.18012535572052,0.9259278774261476,0.9259278774261476,1.0,1.0,-0.7762143015861511,0.3342706859111786,0.4419435858726501,0.1252495944499969,0.0,0.0,0.1894388943910598,25.75058937072754,25.0,0.646660327911377,-4763.53955078125,60.5525016784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,305.20806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0703125,18000.0,0.0,0.0,0.1066261902451515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400602310895919,0.1400645077228546,-4.278117557987571e-06,0.0,0.0001082120288629,0.0,0.0,5.532402992248535,0.0,0.0,0.0,0.2761493921279907,4.0,0.0,1.0
822660,293.2723388671875,297.1499938964844,293.1499938964844,0.0075913043692708,-497.6456604003906,301.15380859375,0.5510827302932739,0.050000000745058,0.0458039864897728,294.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.17108154296875,0.5510827302932739,0.050000000745058,0.0482338033616542,293.22381591796875,297.1499938964844,293.1499938964844,0.0847798809409141,-1548.8726806640625,304.15704345703125,0.8066796660423279,0.15125073492527,0.106751762330532,293.2158508300781,297.1499938964844,293.1499938964844,0.1381804049015045,-3107.5478515625,304.1563415527344,0.9193544983863832,0.2251223474740982,0.2141914963722229,293.34307861328125,297.1499938964844,293.1499938964844,0.0054291225969791,-1912.8768310546875,299.08917236328125,0.5510827302932739,0.050000000745058,0.2288003861904144,291.1711120605469,291.1499938964844,275.14654541015625,272.6468811035156,286.1035461425781,294.3854064941406,292.1711730957031,1.0,0.1797554343938827,0.9260445833206176,0.9260445833206176,1.0,1.0,-0.7725796699523926,0.3327219486236572,0.4398577511310577,0.1244306936860084,0.0,0.0,0.1865924447774887,25.75812339782715,25.0,0.6018516421318054,-4728.3857421875,60.03217315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380432128906,305.18359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.107421875,18000.0,0.0,0.0,0.1058373302221298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385297328233719,0.1385340094566345,-4.2754190872074105e-06,0.0,0.0001074114334187,0.0,0.0,5.466504096984863,0.0,0.0,0.0,0.2758949995040893,4.0,0.0,1.0
822720,293.2723388671875,297.1499938964844,293.1499938964844,0.0075913043692708,-497.6456604003906,301.15380859375,0.5510827302932739,0.050000000745058,0.0458039864897728,294.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.17108154296875,0.5510827302932739,0.050000000745058,0.0482338033616542,293.22381591796875,297.1499938964844,293.1499938964844,0.0847798809409141,-1548.8726806640625,304.15704345703125,0.8066796660423279,0.15125073492527,0.106751762330532,293.2158508300781,297.1499938964844,293.1499938964844,0.1381804049015045,-3107.5478515625,304.1563415527344,0.9193544983863832,0.2251223474740982,0.2141914963722229,293.34307861328125,297.1499938964844,293.1499938964844,0.0054291225969791,-1912.8768310546875,299.08917236328125,0.5510827302932739,0.050000000745058,0.2288003861904144,291.1711120605469,291.1499938964844,275.14654541015625,272.6468811035156,286.1035461425781,294.3854064941406,292.1711730957031,1.0,0.1797554343938827,0.9260445833206176,0.9260445833206176,1.0,1.0,-0.7725796699523926,0.3327219486236572,0.4398577511310577,0.1244306936860084,0.0,0.0,0.1865924447774887,25.75812339782715,25.0,0.6018516421318054,-4728.3857421875,60.03217315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380432128906,305.18359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.107421875,18000.0,0.0,0.0,0.1058373302221298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385297328233719,0.1385340094566345,-4.2754190872074105e-06,0.0,0.0001074114334187,0.0,0.0,5.466504096984863,0.0,0.0,0.0,0.2758949995040893,4.0,0.0,1.0
822780,293.27349853515625,297.1499938964844,293.1499938964844,0.0075363493524491,-495.1154174804688,301.1083068847656,0.5508497953414917,0.050000000745058,0.0458056107163429,294.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1714782714844,0.5508497953414917,0.050000000745058,0.0482355132699012,293.22528076171875,297.1499938964844,293.1499938964844,0.0832622349262237,-1527.0406494140625,304.1572265625,0.8024942278862,0.1490826308727264,0.1052488312125206,293.2158508300781,297.1499938964844,293.1499938964844,0.1369137912988662,-3084.609619140625,304.1563415527344,0.916381061077118,0.2234525233507156,0.2126174122095108,293.34442138671875,297.1499938964844,293.1499938964844,0.0053648189641535,-1893.332763671875,299.0188293457031,0.5508497953414917,0.050000000745058,0.228808507323265,291.1715087890625,291.1499938964844,275.1636047363281,272.6545715332031,286.1204528808594,294.4028625488281,292.17156982421875,1.0,0.1793817579746246,0.926161289215088,0.926161289215088,1.0,1.0,-0.7689005136489868,0.331154316663742,0.4377462267875671,0.1236041635274887,0.0,0.0,0.1836946755647659,25.76573944091797,25.0,0.5519818663597107,-4692.98388671875,59.5088996887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,305.1581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1328125,18000.0,0.0,0.0,0.105030745267868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369876116514206,0.136991873383522,-4.2727115214802325e-06,0.0,0.0001065928518073,0.0,0.0,5.400268077850342,0.0,0.0,0.0,0.2756395041942596,4.0,0.0,1.0
822840,293.27349853515625,297.1499938964844,293.1499938964844,0.0075363493524491,-495.1154174804688,301.1083068847656,0.5508497953414917,0.050000000745058,0.0458056107163429,294.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1714782714844,0.5508497953414917,0.050000000745058,0.0482355132699012,293.22528076171875,297.1499938964844,293.1499938964844,0.0832622349262237,-1527.0406494140625,304.1572265625,0.8024942278862,0.1490826308727264,0.1052488312125206,293.2158508300781,297.1499938964844,293.1499938964844,0.1369137912988662,-3084.609619140625,304.1563415527344,0.916381061077118,0.2234525233507156,0.2126174122095108,293.34442138671875,297.1499938964844,293.1499938964844,0.0053648189641535,-1893.332763671875,299.0188293457031,0.5508497953414917,0.050000000745058,0.228808507323265,291.1715087890625,291.1499938964844,275.1636047363281,272.6545715332031,286.1204528808594,294.4028625488281,292.17156982421875,1.0,0.1793817579746246,0.926161289215088,0.926161289215088,1.0,1.0,-0.7689005136489868,0.331154316663742,0.4377462267875671,0.1236041635274887,0.0,0.0,0.1836946755647659,25.76573944091797,25.0,0.5519818663597107,-4692.98388671875,59.5088996887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,305.1581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1328125,18000.0,0.0,0.0,0.105030745267868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369876116514206,0.136991873383522,-4.2727115214802325e-06,0.0,0.0001065928518073,0.0,0.0,5.400268077850342,0.0,0.0,0.0,0.2756395041942596,4.0,0.0,1.0
822900,293.27410888671875,297.1499938964844,293.1499938964844,0.0075088506564497,-493.8423767089844,301.0854187011719,0.5507329106330872,0.050000000745058,0.0458064302802085,294.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1716613769531,0.5507329106330872,0.050000000745058,0.0482363738119602,293.2260437011719,297.1499938964844,293.1499938964844,0.082488365471363,-1515.92724609375,304.1573181152344,0.8003453612327576,0.1479788124561309,0.1044835895299911,293.2158508300781,297.1499938964844,293.1499938964844,0.1362816393375396,-3073.14501953125,304.1563415527344,0.9149017333984376,0.2226176857948303,0.2118304222822189,293.3450622558594,297.1499938964844,293.1499938964844,0.0053326888009905,-1883.515625,298.9834899902344,0.5507329106330872,0.050000000745058,0.2288126051425933,291.17169189453125,291.1499938964844,275.17205810546875,272.6582946777344,286.1289367675781,294.4117126464844,292.1717529296875,1.0,0.1791935265064239,0.926219642162323,0.926219642162323,1.0,1.0,-0.7670445442199707,0.3303636014461517,0.4366809725761413,0.1231880858540535,0.0,0.0,0.1822282373905182,25.76955986022949,25.0,0.5272654891014099,-4675.20166015625,59.246212005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446655273437,305.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.140625,18000.0,0.0,0.0,0.1046217009425163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362133473157882,0.1362176239490509,-4.271356829121942e-06,0.0,0.0001061777293216,0.0,0.0,5.367074012756348,0.0,0.0,0.0,0.2755115330219269,4.0,0.0,1.0
822960,293.2746887207031,297.1499938964844,293.1499938964844,0.0074813435785472,-492.5642395019531,301.0624084472656,0.5506157875061035,0.050000000745058,0.0458072498440742,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1718444824219,0.5506157875061035,0.050000000745058,0.0482372380793094,293.226806640625,297.1499938964844,293.1499938964844,0.0817041024565696,-1504.6790771484375,304.15740966796875,0.7981604337692261,0.1468618214130401,0.1037089750170707,293.2158508300781,297.1499938964844,293.1499938964844,0.1356502920389175,-3061.68408203125,304.1563415527344,0.9134292602539062,0.2217830270528793,0.211043506860733,293.3457336425781,297.1499938964844,293.1499938964844,0.0053005744703114,-1873.6690673828125,298.947998046875,0.5506157875061035,0.050000000745058,0.2288167029619217,291.171875,291.1499938964844,275.1803894042969,272.6620178222656,286.1374206542969,294.420654296875,292.17193603515625,1.0,0.1790043413639068,0.9262835383415222,0.9262835383415222,1.0,1.0,-0.7651774287223816,0.3295682966709137,0.4356091618537903,0.1227702051401138,0.0,0.0,0.1807505637407302,25.77338981628418,25.0,0.5023207664489746,-4657.36865234375,58.98280715942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34674072265625,305.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.14453125,18000.0,0.0,0.0,0.1042092591524124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135437324643135,0.1354416012763977,-4.270002136763651e-06,0.0,0.000105759150756,0.0,0.0,5.333845615386963,0.0,0.0,0.0,0.2753834724426269,4.0,0.0,1.0
823020,293.2758483886719,297.1499938964844,293.1499938964844,0.007426306605339,-489.9928894042969,301.01611328125,0.5503811836242676,0.050000000745058,0.0458088964223861,294.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.17218017578125,0.5503811836242676,0.050000000745058,0.0482389740645885,293.2284240722656,297.1499938964844,293.1499938964844,0.080105684697628,-1481.8045654296875,304.1575927734375,0.7936884760856628,0.144590213894844,0.1021333783864975,293.2158508300781,297.1499938964844,293.1499938964844,0.1343902349472046,-3038.776611328125,304.15631103515625,0.9105122089385986,0.2201142609119415,0.2094701528549194,293.3470458984375,297.1499938964844,293.1499938964844,0.0052363933064043,-1853.8885498046875,298.8767395019531,0.5503811836242676,0.050000000745058,0.2288249284029007,291.1722106933594,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43878173828125,292.1722412109375,1.0,0.1786232441663742,0.926411271095276,0.926411271095276,1.0,1.0,-0.7614121437072754,0.3279646635055542,0.4334475100040436,0.1219291985034942,0.0,0.0,0.1777658760547638,25.7810001373291,25.0,0.4500299096107483,-4621.5859375,58.45416641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505249023437,305.1039123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.140625,18000.0,0.0,0.0,0.1033762320876121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338824182748794,0.1338866949081421,-4.2672959352785256e-06,0.0,0.0001049137354129,0.0,0.0,5.267387866973877,0.0,0.0,0.0,0.275127500295639,4.0,0.0,1.0
823080,293.2758483886719,297.1499938964844,293.1499938964844,0.007426306605339,-489.9928894042969,301.01611328125,0.5503811836242676,0.050000000745058,0.0458088964223861,294.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.17218017578125,0.5503811836242676,0.050000000745058,0.0482389740645885,293.2284240722656,297.1499938964844,293.1499938964844,0.080105684697628,-1481.8045654296875,304.1575927734375,0.7936884760856628,0.144590213894844,0.1021333783864975,293.2158508300781,297.1499938964844,293.1499938964844,0.1343902349472046,-3038.776611328125,304.15631103515625,0.9105122089385986,0.2201142609119415,0.2094701528549194,293.3470458984375,297.1499938964844,293.1499938964844,0.0052363933064043,-1853.8885498046875,298.8767395019531,0.5503811836242676,0.050000000745058,0.2288249284029007,291.1722106933594,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43878173828125,292.1722412109375,1.0,0.1786232441663742,0.926411271095276,0.926411271095276,1.0,1.0,-0.7614121437072754,0.3279646635055542,0.4334475100040436,0.1219291985034942,0.0,0.0,0.1777658760547638,25.7810001373291,25.0,0.4500299096107483,-4621.5859375,58.45416641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505249023437,305.1039123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.140625,18000.0,0.0,0.0,0.1033762320876121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338824182748794,0.1338866949081421,-4.2672959352785256e-06,0.0,0.0001049137354129,0.0,0.0,5.267387866973877,0.0,0.0,0.0,0.275127500295639,4.0,0.0,1.0
823140,293.2770080566406,297.1499938964844,293.1499938964844,0.007371247280389,-487.4015808105469,300.9693908691406,0.5501464605331421,0.050000000745058,0.0458105504512786,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1724853515625,0.5501464605331421,0.050000000745058,0.0482407137751579,293.2300720214844,297.1499938964844,293.1499938964844,0.0784666538238525,-1458.427978515625,304.1578063964844,0.7890833020210266,0.1422691941261291,0.100522831082344,293.2158508300781,297.1499938964844,293.1499938964844,0.1331338584423065,-3015.890869140625,304.15631103515625,0.9076437950134276,0.2184465676546096,0.207897663116455,293.3483581542969,297.1499938964844,293.1499938964844,0.0051722736097872,-1833.991943359375,298.8050537109375,0.5501464605331421,0.050000000745058,0.2288331836462021,291.1725158691406,291.1499938964844,275.21295166015625,272.6762084960937,286.1713562011719,294.4571228027344,292.17254638671875,1.0,0.178238496184349,0.9265390634536744,0.9265390634536744,1.0,1.0,-0.757606029510498,0.3263438940048218,0.4312621355056762,0.1210812330245971,0.0,0.0,0.1747448146343231,25.78849983215332,25.0,0.4003869891166687,-4585.67822265625,57.92317199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353759765625,305.0750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.126953125,18000.0,0.0,0.0,0.1025348082184791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323257833719253,0.1323300451040268,-4.264599283487769e-06,0.0,0.0001040597926476,0.0,0.0,5.201018810272217,0.0,0.0,0.0,0.2748720645904541,4.0,0.0,1.0
823200,293.2770080566406,297.1499938964844,293.1499938964844,0.007371247280389,-487.4015808105469,300.9693908691406,0.5501464605331421,0.050000000745058,0.0458105504512786,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1724853515625,0.5501464605331421,0.050000000745058,0.0482407137751579,293.2300720214844,297.1499938964844,293.1499938964844,0.0784666538238525,-1458.427978515625,304.1578063964844,0.7890833020210266,0.1422691941261291,0.100522831082344,293.2158508300781,297.1499938964844,293.1499938964844,0.1331338584423065,-3015.890869140625,304.15631103515625,0.9076437950134276,0.2184465676546096,0.207897663116455,293.3483581542969,297.1499938964844,293.1499938964844,0.0051722736097872,-1833.991943359375,298.8050537109375,0.5501464605331421,0.050000000745058,0.2288331836462021,291.1725158691406,291.1499938964844,275.21295166015625,272.6762084960937,286.1713562011719,294.4571228027344,292.17254638671875,1.0,0.178238496184349,0.9265390634536744,0.9265390634536744,1.0,1.0,-0.757606029510498,0.3263438940048218,0.4312621355056762,0.1210812330245971,0.0,0.0,0.1747448146343231,25.78849983215332,25.0,0.4003869891166687,-4585.67822265625,57.92317199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353759765625,305.0750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.126953125,18000.0,0.0,0.0,0.1025348082184791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323257833719253,0.1323300451040268,-4.264599283487769e-06,0.0,0.0001040597926476,0.0,0.0,5.201018810272217,0.0,0.0,0.0,0.2748720645904541,4.0,0.0,1.0
823260,293.2781677246094,297.1499938964844,293.1499938964844,0.0073161758482456,-484.7906799316406,300.9223022460937,0.5499122142791748,0.050000000745058,0.0458122007548809,294.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1727294921875,0.5499122142791748,0.050000000745058,0.0482424534857273,293.2317199707031,297.1499938964844,293.1499938964844,0.0767873078584671,-1434.5701904296875,304.1579895019531,0.7843529582023621,0.1399011015892028,0.0988787710666656,293.2158508300781,297.1499938964844,293.1499938964844,0.1318814903497696,-2993.033203125,304.1562805175781,0.9048399329185486,0.2167803645133972,0.2063264101743698,293.3496398925781,297.1499938964844,293.1499938964844,0.0051082144491374,-1813.98046875,298.7328796386719,0.5499122142791748,0.050000000745058,0.2288414388895034,291.1727600097656,291.1499938964844,275.22869873046875,272.6829833984375,286.188232421875,294.4756774902344,292.1727905273437,1.0,0.1778501719236374,0.9266787171363832,0.9266787171363832,1.0,1.0,-0.7537611722946167,0.3247072696685791,0.4290539026260376,0.1202270314097404,0.0,0.0,0.1716919839382171,25.79579162597656,25.0,0.3462471961975097,-4549.69384765625,57.39010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563232421875,305.0450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.103515625,18000.0,0.0,0.0,0.1016882732510566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307700723409652,0.1307743340730667,-4.26191672886489e-06,0.0,0.0001032006694003,0.0,0.0,5.134850025177002,0.0,0.0,0.0,0.2746175527572632,4.0,0.0,1.0
823320,293.2781677246094,297.1499938964844,293.1499938964844,0.0073161758482456,-484.7906799316406,300.9223022460937,0.5499122142791748,0.050000000745058,0.0458122007548809,294.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1727294921875,0.5499122142791748,0.050000000745058,0.0482424534857273,293.2317199707031,297.1499938964844,293.1499938964844,0.0767873078584671,-1434.5701904296875,304.1579895019531,0.7843529582023621,0.1399011015892028,0.0988787710666656,293.2158508300781,297.1499938964844,293.1499938964844,0.1318814903497696,-2993.033203125,304.1562805175781,0.9048399329185486,0.2167803645133972,0.2063264101743698,293.3496398925781,297.1499938964844,293.1499938964844,0.0051082144491374,-1813.98046875,298.7328796386719,0.5499122142791748,0.050000000745058,0.2288414388895034,291.1727600097656,291.1499938964844,275.22869873046875,272.6829833984375,286.188232421875,294.4756774902344,292.1727905273437,1.0,0.1778501719236374,0.9266787171363832,0.9266787171363832,1.0,1.0,-0.7537611722946167,0.3247072696685791,0.4290539026260376,0.1202270314097404,0.0,0.0,0.1716919839382171,25.79579162597656,25.0,0.3462471961975097,-4549.69384765625,57.39010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563232421875,305.0450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.103515625,18000.0,0.0,0.0,0.1016882732510566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307700723409652,0.1307743340730667,-4.26191672886489e-06,0.0,0.0001032006694003,0.0,0.0,5.134850025177002,0.0,0.0,0.0,0.2746175527572632,4.0,0.0,1.0
823380,293.279296875,297.1499938964844,293.1499938964844,0.0072610885836184,-482.1600341796875,300.87481689453125,0.5496793985366821,0.050000000745058,0.0458138510584831,294.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1729431152344,0.5496793985366821,0.050000000745058,0.0482441894710063,293.2333984375,297.1499938964844,293.1499938964844,0.0750675648450851,-1410.248779296875,304.158203125,0.7795066237449646,0.13748799264431,0.0972024872899055,293.2158203125,297.1499938964844,293.1499938964844,0.1306337267160415,-2970.21435546875,304.1562805175781,0.902115285396576,0.2151162922382354,0.2047569751739502,293.3509521484375,297.1499938964844,293.1499938964844,0.0050441953353583,-1793.849853515625,298.6602478027344,0.5496793985366821,0.050000000745058,0.2288496643304824,291.1729736328125,291.1499938964844,275.2440490722656,272.6895751953125,286.2049560546875,294.4942626953125,292.1729736328125,1.0,0.177458256483078,0.9268183708190918,0.9268183708190918,1.0,1.0,-0.7498801350593567,0.3230556547641754,0.4268245100975036,0.1193667724728584,0.0,0.0,0.1686128228902816,25.802732467651367,25.0,0.2854874730110168,-4513.69140625,56.85520553588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.358154296875,305.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.078125,18000.0,0.0,0.0,0.1008400619029998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292182803153991,0.1292225420475006,-4.2592546378728e-06,0.0,0.0001023398435791,0.0,0.0,5.069009304046631,0.0,0.0,0.0,0.2743644118309021,4.0,0.0,1.0
823440,293.279296875,297.1499938964844,293.1499938964844,0.0072610885836184,-482.1600341796875,300.87481689453125,0.5496793985366821,0.050000000745058,0.0458138510584831,294.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1729431152344,0.5496793985366821,0.050000000745058,0.0482441894710063,293.2333984375,297.1499938964844,293.1499938964844,0.0750675648450851,-1410.248779296875,304.158203125,0.7795066237449646,0.13748799264431,0.0972024872899055,293.2158203125,297.1499938964844,293.1499938964844,0.1306337267160415,-2970.21435546875,304.1562805175781,0.902115285396576,0.2151162922382354,0.2047569751739502,293.3509521484375,297.1499938964844,293.1499938964844,0.0050441953353583,-1793.849853515625,298.6602478027344,0.5496793985366821,0.050000000745058,0.2288496643304824,291.1729736328125,291.1499938964844,275.2440490722656,272.6895751953125,286.2049560546875,294.4942626953125,292.1729736328125,1.0,0.177458256483078,0.9268183708190918,0.9268183708190918,1.0,1.0,-0.7498801350593567,0.3230556547641754,0.4268245100975036,0.1193667724728584,0.0,0.0,0.1686128228902816,25.802732467651367,25.0,0.2854874730110168,-4513.69140625,56.85520553588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.358154296875,305.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.078125,18000.0,0.0,0.0,0.1008400619029998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292182803153991,0.1292225420475006,-4.2592546378728e-06,0.0,0.0001023398435791,0.0,0.0,5.069009304046631,0.0,0.0,0.0,0.2743644118309021,4.0,0.0,1.0
823500,293.27984619140625,297.1499938964844,293.1499938964844,0.0072335577569901,-480.8381652832031,300.8509521484375,0.5495635867118835,0.050000000745058,0.0458146706223487,294.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17303466796875,0.5495635867118835,0.050000000745058,0.0482450537383556,293.2342224121094,297.1499938964844,293.1499938964844,0.074193850159645,-1397.9366455078125,304.1582946777344,0.7770455479621887,0.13626629114151,0.0963536575436592,293.2158203125,297.1499938964844,293.1499938964844,0.130011573433876,-2958.820068359375,304.1562805175781,0.9007645845413208,0.214285135269165,0.2039730548858642,293.3515930175781,297.1499938964844,293.1499938964844,0.0050122248940169,-1783.748291015625,298.623779296875,0.5495635867118835,0.050000000745058,0.2288537621498108,291.1730651855469,291.1499938964844,275.2515563964844,272.6927795410156,286.2132568359375,294.5035705566406,292.1730651855469,1.0,0.1772610992193222,0.9268881678581238,0.9268881678581238,1.0,1.0,-0.7479272484779358,0.3222247064113617,0.4257025718688965,0.1189346984028816,0.0,0.0,0.1670660227537155,25.806072235107425,25.0,0.2546669542789459,-4495.71240234375,56.58731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3588256835937,304.99755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.048828125,18000.0,0.0,0.0,0.1004163473844528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284452229738235,0.128449484705925,-4.257930413587019e-06,0.0,0.0001019098272081,0.0,0.0,5.036264896392822,0.0,0.0,0.0,0.2742386758327484,4.0,0.0,1.0
823560,293.2804260253906,297.1499938964844,293.1499938964844,0.007206036709249,-479.5119018554688,300.82696533203125,0.5494483709335327,0.050000000745058,0.0458154901862144,294.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1731262207031,0.5494483709335327,0.050000000745058,0.0482459142804145,293.23504638671875,297.1499938964844,293.1499938964844,0.0733106061816215,-1385.52392578125,304.15838623046875,0.7745610475540161,0.1350349485874176,0.0954978987574577,293.2157897949219,297.1499938964844,293.1499938964844,0.1293906718492508,-2947.436767578125,304.15625,0.8994128108024597,0.2134546935558319,0.2031897008419037,293.35223388671875,297.1499938964844,293.1499938964844,0.0049802684225142,-1773.618408203125,298.58721923828125,0.5494483709335327,0.050000000745058,0.2288578599691391,291.1731262207031,291.1499938964844,275.25897216796875,272.6959228515625,286.2214660644531,294.51287841796875,292.17315673828125,1.0,0.1770631819963455,0.9269664883613586,0.9269664883613586,1.0,1.0,-0.7459670305252075,0.3213909566402435,0.4245760440826416,0.118501640856266,0.0,0.0,0.1655150651931762,25.80929946899414,25.0,0.2283148616552353,-4477.7626953125,56.31919097900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592834472656,304.981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.021484375,18000.0,0.0,0.0,0.0999933704733848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276745796203613,0.1276788413524627,-4.2566139200062025e-06,0.0,0.0001014805602608,0.0,0.0,5.003662109375,0.0,0.0,0.0,0.2741134464740753,4.0,0.0,1.0
823620,293.2815246582031,297.1499938964844,293.1499938964844,0.0071510123088955,-476.8455505371094,300.7787780761719,0.5492192506790161,0.050000000745058,0.0458171181380748,294.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1732482910156,0.5492192506790161,0.050000000745058,0.0482476316392421,293.2366943359375,297.1499938964844,293.1499938964844,0.071515068411827,-1360.39697265625,304.1585693359375,0.7695245742797852,0.1325423121452331,0.0937654748558998,293.2157592773437,297.1499938964844,293.1499938964844,0.1281525492668151,-2924.70361328125,304.15625,0.8967063426971436,0.2117959856986999,0.2016249895095825,293.3534851074219,297.1499938964844,293.1499938964844,0.0049164034426212,-1753.2769775390625,298.5137634277344,0.5492192506790161,0.050000000745058,0.2288659960031509,291.1732788085937,291.1499938964844,275.2734680175781,272.7020874023437,286.23779296875,294.5315246582031,292.1732788085937,1.0,0.1766650974750518,0.9271231889724731,0.9271231889724731,1.0,1.0,-0.742023766040802,0.3197141885757446,0.4223095774650574,0.1176319196820259,0.0,0.0,0.1624011546373367,25.81546974182129,25.0,0.1918867081403732,-4441.9521484375,55.78229904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35968017578125,304.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.96484375,18000.0,0.0,0.0,0.0991510599851608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261408925056457,0.1261451542377472,-4.254004124959465e-06,0.0,0.0001006257225526,0.0,0.0,4.938892841339111,0.0,0.0,0.0,0.2738648355007171,4.0,0.0,1.0
823680,293.2815246582031,297.1499938964844,293.1499938964844,0.0071510123088955,-476.8455505371094,300.7787780761719,0.5492192506790161,0.050000000745058,0.0458171181380748,294.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1732482910156,0.5492192506790161,0.050000000745058,0.0482476316392421,293.2366943359375,297.1499938964844,293.1499938964844,0.071515068411827,-1360.39697265625,304.1585693359375,0.7695245742797852,0.1325423121452331,0.0937654748558998,293.2157592773437,297.1499938964844,293.1499938964844,0.1281525492668151,-2924.70361328125,304.15625,0.8967063426971436,0.2117959856986999,0.2016249895095825,293.3534851074219,297.1499938964844,293.1499938964844,0.0049164034426212,-1753.2769775390625,298.5137634277344,0.5492192506790161,0.050000000745058,0.2288659960031509,291.1732788085937,291.1499938964844,275.2734680175781,272.7020874023437,286.23779296875,294.5315246582031,292.1732788085937,1.0,0.1766650974750518,0.9271231889724731,0.9271231889724731,1.0,1.0,-0.742023766040802,0.3197141885757446,0.4223095774650574,0.1176319196820259,0.0,0.0,0.1624011546373367,25.81546974182129,25.0,0.1918867081403732,-4441.9521484375,55.78229904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35968017578125,304.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.96484375,18000.0,0.0,0.0,0.0991510599851608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261408925056457,0.1261451542377472,-4.254004124959465e-06,0.0,0.0001006257225526,0.0,0.0,4.938892841339111,0.0,0.0,0.0,0.2738648355007171,4.0,0.0,1.0
823740,293.2826232910156,297.1499938964844,293.1499938964844,0.0070960256271064,-474.1610107421875,300.7302551269531,0.5489920377731323,0.050000000745058,0.0458187386393547,294.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.17340087890625,0.5489920377731323,0.050000000745058,0.0482493378221988,293.23834228515625,297.1499938964844,293.1499938964844,0.069679707288742,-1334.8699951171875,304.1587829589844,0.7644052505493164,0.1300105601549148,0.0920055583119392,293.2156982421875,297.1499938964844,293.1499938964844,0.1269194781780243,-2902.0166015625,304.1562194824219,0.8939974308013916,0.2101406306028366,0.2000632733106613,293.354736328125,297.1499938964844,293.1499938964844,0.0048525994643568,-1732.826171875,298.4399108886719,0.5489920377731323,0.050000000745058,0.2288740873336792,291.17340087890625,291.1499938964844,275.2875061035156,272.70806884765625,286.25390625,294.5502014160156,292.17340087890625,1.0,0.1762641966342926,0.9272798299789428,0.9272798299789428,1.0,1.0,-0.7380514144897461,0.3180255889892578,0.4200258255004883,0.1167575120925903,0.0,0.0,0.1592709869146347,25.821266174316406,25.0,0.179146721959114,-4406.27880859375,55.24478149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594055175781,304.9129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9140625,18000.0,0.0,0.0,0.0983155593276023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246175765991211,0.1246218234300613,-4.251426616974641e-06,0.0,9.977778972825035e-05,0.0,0.0,4.874714374542236,0.0,0.0,0.0,0.2736185491085052,4.0,0.0,1.0
823800,293.2826232910156,297.1499938964844,293.1499938964844,0.0070960256271064,-474.1610107421875,300.7302551269531,0.5489920377731323,0.050000000745058,0.0458187386393547,294.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.17340087890625,0.5489920377731323,0.050000000745058,0.0482493378221988,293.23834228515625,297.1499938964844,293.1499938964844,0.069679707288742,-1334.8699951171875,304.1587829589844,0.7644052505493164,0.1300105601549148,0.0920055583119392,293.2156982421875,297.1499938964844,293.1499938964844,0.1269194781780243,-2902.0166015625,304.1562194824219,0.8939974308013916,0.2101406306028366,0.2000632733106613,293.354736328125,297.1499938964844,293.1499938964844,0.0048525994643568,-1732.826171875,298.4399108886719,0.5489920377731323,0.050000000745058,0.2288740873336792,291.17340087890625,291.1499938964844,275.2875061035156,272.70806884765625,286.25390625,294.5502014160156,292.17340087890625,1.0,0.1762641966342926,0.9272798299789428,0.9272798299789428,1.0,1.0,-0.7380514144897461,0.3180255889892578,0.4200258255004883,0.1167575120925903,0.0,0.0,0.1592709869146347,25.821266174316406,25.0,0.179146721959114,-4406.27880859375,55.24478149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594055175781,304.9129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9140625,18000.0,0.0,0.0,0.0983155593276023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246175765991211,0.1246218234300613,-4.251426616974641e-06,0.0,9.977778972825035e-05,0.0,0.0,4.874714374542236,0.0,0.0,0.0,0.2736185491085052,4.0,0.0,1.0
823860,293.28369140625,297.1499938964844,293.1499938964844,0.0070410878397524,-471.4586181640625,300.681396484375,0.5487662553787231,0.050000000745058,0.0458203554153442,294.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.17352294921875,0.5487662553787231,0.050000000745058,0.0482510402798652,293.2399597167969,297.1499938964844,293.1499938964844,0.067804217338562,-1308.954833984375,304.1589660644531,0.759211540222168,0.1274404525756836,0.0902186930179596,293.21563720703125,297.1499938964844,293.1499938964844,0.1256914734840393,-2879.376708984375,304.1561889648437,0.8912869691848755,0.2084889560937881,0.1985048651695251,293.35595703125,297.1499938964844,293.1499938964844,0.0047888704575598,-1712.2718505859375,298.3656921386719,0.5487662553787231,0.050000000745058,0.2288821637630462,291.17352294921875,291.1499938964844,275.3010559082031,272.7138671875,286.2698059082031,294.5688781738281,292.17352294921875,1.0,0.1758606135845184,0.9274451732635498,0.9274451732635498,1.0,1.0,-0.7340500354766846,0.3163253962993622,0.4177246391773224,0.1158787682652473,0.0,0.0,0.1561233252286911,25.826772689819336,25.0,0.1824875771999359,-4370.7548828125,54.70689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585510253906,304.8773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.853515625,18000.0,0.0,0.0,0.0974885150790214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231041625142097,0.1231084167957305,-4.24887684857822e-06,0.0,9.893844980979338e-05,0.0,0.0,4.811097621917725,0.0,0.0,0.0,0.2733747065067291,4.0,0.0,1.0
823920,293.28369140625,297.1499938964844,293.1499938964844,0.0070410878397524,-471.4586181640625,300.681396484375,0.5487662553787231,0.050000000745058,0.0458203554153442,294.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.17352294921875,0.5487662553787231,0.050000000745058,0.0482510402798652,293.2399597167969,297.1499938964844,293.1499938964844,0.067804217338562,-1308.954833984375,304.1589660644531,0.759211540222168,0.1274404525756836,0.0902186930179596,293.21563720703125,297.1499938964844,293.1499938964844,0.1256914734840393,-2879.376708984375,304.1561889648437,0.8912869691848755,0.2084889560937881,0.1985048651695251,293.35595703125,297.1499938964844,293.1499938964844,0.0047888704575598,-1712.2718505859375,298.3656921386719,0.5487662553787231,0.050000000745058,0.2288821637630462,291.17352294921875,291.1499938964844,275.3010559082031,272.7138671875,286.2698059082031,294.5688781738281,292.17352294921875,1.0,0.1758606135845184,0.9274451732635498,0.9274451732635498,1.0,1.0,-0.7340500354766846,0.3163253962993622,0.4177246391773224,0.1158787682652473,0.0,0.0,0.1561233252286911,25.826772689819336,25.0,0.1824875771999359,-4370.7548828125,54.70689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585510253906,304.8773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.853515625,18000.0,0.0,0.0,0.0974885150790214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231041625142097,0.1231084167957305,-4.24887684857822e-06,0.0,9.893844980979338e-05,0.0,0.0,4.811097621917725,0.0,0.0,0.0,0.2733747065067291,4.0,0.0,1.0
823980,293.28472900390625,297.1499938964844,293.1499938964844,0.0069862003438174,-468.7382507324219,300.6322326660156,0.5485421419143677,0.050000000745058,0.0458219610154628,294.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17364501953125,0.5485421419143677,0.050000000745058,0.0482527315616607,293.2415771484375,297.1499938964844,293.1499938964844,0.0658864676952362,-1282.644775390625,304.1591796875,0.753949761390686,0.1248319596052169,0.0884048119187355,293.215576171875,297.1499938964844,293.1499938964844,0.1244689002633094,-2856.78955078125,304.1561584472656,0.8885769844055176,0.2068414688110351,0.1969502419233322,293.357177734375,297.1499938964844,293.1499938964844,0.0047251945361495,-1691.6085205078125,298.2911071777344,0.5485421419143677,0.050000000745058,0.2288901954889297,291.1736755371094,291.1499938964844,275.3140869140625,272.7195129394531,286.28546142578125,294.58758544921875,292.1736755371094,1.0,0.1754544973373413,0.9276105165481568,0.9276105165481568,1.0,1.0,-0.730021059513092,0.3146140873432159,0.4154069423675537,0.1149955615401268,0.0,0.0,0.1529556512832641,25.83196258544922,25.0,0.198025494813919,-4335.38720703125,54.168792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357177734375,304.8406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.802734375,18000.0,0.0,0.0,0.0966713055968284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215997487306594,0.1216039955615997,-4.246357093506958e-06,0.0,9.810908522922546e-05,0.0,0.0,4.7480058670043945,0.0,0.0,0.0,0.2731329798698425,4.0,0.0,1.0
824040,293.28472900390625,297.1499938964844,293.1499938964844,0.0069862003438174,-468.7382507324219,300.6322326660156,0.5485421419143677,0.050000000745058,0.0458219610154628,294.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17364501953125,0.5485421419143677,0.050000000745058,0.0482527315616607,293.2415771484375,297.1499938964844,293.1499938964844,0.0658864676952362,-1282.644775390625,304.1591796875,0.753949761390686,0.1248319596052169,0.0884048119187355,293.215576171875,297.1499938964844,293.1499938964844,0.1244689002633094,-2856.78955078125,304.1561584472656,0.8885769844055176,0.2068414688110351,0.1969502419233322,293.357177734375,297.1499938964844,293.1499938964844,0.0047251945361495,-1691.6085205078125,298.2911071777344,0.5485421419143677,0.050000000745058,0.2288901954889297,291.1736755371094,291.1499938964844,275.3140869140625,272.7195129394531,286.28546142578125,294.58758544921875,292.1736755371094,1.0,0.1754544973373413,0.9276105165481568,0.9276105165481568,1.0,1.0,-0.730021059513092,0.3146140873432159,0.4154069423675537,0.1149955615401268,0.0,0.0,0.1529556512832641,25.83196258544922,25.0,0.198025494813919,-4335.38720703125,54.168792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357177734375,304.8406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.802734375,18000.0,0.0,0.0,0.0966713055968284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215997487306594,0.1216039955615997,-4.246357093506958e-06,0.0,9.810908522922546e-05,0.0,0.0,4.7480058670043945,0.0,0.0,0.0,0.2731329798698425,4.0,0.0,1.0
824100,293.2852478027344,297.1499938964844,293.1499938964844,0.0069587840698659,-467.3717041015625,300.6075439453125,0.5484305620193481,0.050000000745058,0.045822761952877,294.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1737365722656,0.5484305620193481,0.050000000745058,0.0482535772025585,293.24237060546875,297.1499938964844,293.1499938964844,0.0649119913578033,-1269.3502197265625,304.1592712402344,0.7512959837913513,0.1235138699412345,0.0874882042407989,293.21551513671875,297.1499938964844,293.1499938964844,0.1238596364855766,-2845.515869140625,304.1561584472656,0.887222409248352,0.2060193121433258,0.1961744129657745,293.3577575683594,297.1499938964844,293.1499938964844,0.0046933870762586,-1681.2401123046875,298.253662109375,0.5484305620193481,0.050000000745058,0.2288941890001297,291.1737365722656,291.1499938964844,275.3204345703125,272.7222595214844,286.2931823730469,294.5969543457031,292.1737670898437,1.0,0.1752505451440811,0.9276931881904602,0.9276931881904602,1.0,1.0,-0.7279964685440063,0.3137544095516205,0.4142420887947082,0.1145523935556411,0.0,0.0,0.1513638943433761,25.834457397460938,25.0,0.2085879743099212,-4317.76611328125,53.89977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563232421875,304.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.775390625,18000.0,0.0,0.0,0.0962664484977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208507195115089,0.1208549663424491,-4.2451065382920206e-06,0.0,9.769821190275252e-05,0.0,0.0,4.716645240783691,0.0,0.0,0.0,0.2730129361152649,4.0,0.0,1.0
824160,293.2857666015625,297.1499938964844,293.1499938964844,0.0069313887506723,-466.00103759765625,300.5827941894531,0.5483194589614868,0.050000000745058,0.0458235628902912,294.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.173828125,0.5483194589614868,0.050000000745058,0.0482544191181659,293.2431640625,297.1499938964844,293.1499938964844,0.0639266893267631,-1255.9609375,304.15936279296875,0.748627245426178,0.1221868023276329,0.0865651592612266,293.2154846191406,297.1499938964844,293.1499938964844,0.1232517957687377,-2834.256591796875,304.1561279296875,0.8858685493469238,0.2051983475685119,0.1953996121883392,293.3583679199219,297.1499938964844,293.1499938964844,0.0046615926548838,-1670.8453369140625,298.2161560058594,0.5483194589614868,0.050000000745058,0.2288981825113296,291.173828125,291.1499938964844,275.3266296386719,272.7249450683594,286.3008728027344,294.6063232421875,292.173828125,1.0,0.1750460267066955,0.9277837872505188,0.9277837872505188,1.0,1.0,-0.7259655594825745,0.3128923773765564,0.4130732119083404,0.1141083836555481,0.0,0.0,0.1497663259506225,25.836877822875977,25.0,0.2205179184675216,-4300.1904296875,53.63079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554077148437,304.80291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.75,18000.0,0.0,0.0,0.0958641767501831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201036348938942,0.1201078742742538,-4.243863259034697e-06,0.0,9.728995064506309e-05,0.0,0.0,4.685401916503906,0.0,0.0,0.0,0.272893339395523,4.0,0.0,1.0
824220,293.2867431640625,297.1499938964844,293.1499938964844,0.0068766567856073,-463.2471618652344,300.5330810546875,0.5480982661247253,0.050000000745058,0.0458251573145389,294.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1739807128906,0.5480982661247253,0.050000000745058,0.0482560992240905,293.2447204589844,297.1499938964844,293.1499938964844,0.0619231685996055,-1228.899658203125,304.1595764160156,0.7432428598403931,0.119504913687706,0.0846996456384658,293.21539306640625,297.1499938964844,293.1499938964844,0.1220405027270317,-2811.783935546875,304.1560974121094,0.8831633925437927,0.2035600692033767,0.1938533633947372,293.3595275878906,297.1499938964844,293.1499938964844,0.0045980517752468,-1649.9803466796875,298.140869140625,0.5480982661247253,0.050000000745058,0.2289061546325683,291.17401123046875,291.1499938964844,275.3385925292969,272.730224609375,286.3160095214844,294.6250915527344,292.17401123046875,1.0,0.1746353358030319,0.9279649257659912,0.9279649257659912,1.0,1.0,-0.7218844890594482,0.3111607134342193,0.4107237756252289,0.1132172793149948,0.0,0.0,0.1465524435043335,25.841522216796875,25.0,0.2447290420532226,-4265.16796875,53.09305191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533935546875,304.7641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.70703125,18000.0,0.0,0.0,0.0950674414634704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186146736145019,0.1186189129948616,-4.241395799908787e-06,0.0,9.648137347539888e-05,0.0,0.0,4.623237133026123,0.0,0.0,0.0,0.2726554870605469,4.0,0.0,1.0
824280,293.2867431640625,297.1499938964844,293.1499938964844,0.0068766567856073,-463.2471618652344,300.5330810546875,0.5480982661247253,0.050000000745058,0.0458251573145389,294.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1739807128906,0.5480982661247253,0.050000000745058,0.0482560992240905,293.2447204589844,297.1499938964844,293.1499938964844,0.0619231685996055,-1228.899658203125,304.1595764160156,0.7432428598403931,0.119504913687706,0.0846996456384658,293.21539306640625,297.1499938964844,293.1499938964844,0.1220405027270317,-2811.783935546875,304.1560974121094,0.8831633925437927,0.2035600692033767,0.1938533633947372,293.3595275878906,297.1499938964844,293.1499938964844,0.0045980517752468,-1649.9803466796875,298.140869140625,0.5480982661247253,0.050000000745058,0.2289061546325683,291.17401123046875,291.1499938964844,275.3385925292969,272.730224609375,286.3160095214844,294.6250915527344,292.17401123046875,1.0,0.1746353358030319,0.9279649257659912,0.9279649257659912,1.0,1.0,-0.7218844890594482,0.3111607134342193,0.4107237756252289,0.1132172793149948,0.0,0.0,0.1465524435043335,25.841522216796875,25.0,0.2447290420532226,-4265.16796875,53.09305191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533935546875,304.7641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.70703125,18000.0,0.0,0.0,0.0950674414634704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186146736145019,0.1186189129948616,-4.241395799908787e-06,0.0,9.648137347539888e-05,0.0,0.0,4.623237133026123,0.0,0.0,0.0,0.2726554870605469,4.0,0.0,1.0
824340,293.2877197265625,297.1499938964844,293.1499938964844,0.0068220146931707,-460.4771728515625,300.4830627441406,0.5478785037994385,0.050000000745058,0.0458267480134964,294.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1741638183594,0.5478785037994385,0.050000000745058,0.0482577718794345,293.24627685546875,297.1499938964844,293.1499938964844,0.0598751045763492,-1201.4678955078125,304.1597900390625,0.7377888560295105,0.1167869865894317,0.0828087776899337,293.2152709960937,297.1499938964844,293.1499938964844,0.1208353266119957,-2789.37744140625,304.1560974121094,0.8804631233215332,0.201926976442337,0.1923118680715561,293.36065673828125,297.1499938964844,293.1499938964844,0.0045345681719481,-1629.014892578125,298.06524658203125,0.5478785037994385,0.050000000745058,0.2289140820503235,291.1741943359375,291.1499938964844,275.3500061035156,272.7353820800781,286.33087158203125,294.64385986328125,292.1742248535156,1.0,0.1742225140333175,0.9281460642814636,0.9281460642814636,1.0,1.0,-0.717778742313385,0.3094193339347839,0.4083594083786011,0.1123221814632415,0.0,0.0,0.1433120667934417,25.84590148925781,25.0,0.267433762550354,-4230.330078125,52.55575180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511962890625,304.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.66796875,18000.0,0.0,0.0,0.0942807868123054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117132119834423,0.1171363592147827,-4.238951987645123e-06,0.0,9.568301175022498e-05,0.0,0.0,4.56147575378418,0.0,0.0,0.0,0.2724193036556244,4.0,0.0,1.0
