time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824400,293.2877197265625,297.1499938964844,293.1499938964844,0.0068220146931707,-460.4771728515625,300.4830627441406,0.5478785037994385,0.050000000745058,0.0458267480134964,294.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1741638183594,0.5478785037994385,0.050000000745058,0.0482577718794345,293.24627685546875,297.1499938964844,293.1499938964844,0.0598751045763492,-1201.4678955078125,304.1597900390625,0.7377888560295105,0.1167869865894317,0.0828087776899337,293.2152709960937,297.1499938964844,293.1499938964844,0.1208353266119957,-2789.37744140625,304.1560974121094,0.8804631233215332,0.201926976442337,0.1923118680715561,293.36065673828125,297.1499938964844,293.1499938964844,0.0045345681719481,-1629.014892578125,298.06524658203125,0.5478785037994385,0.050000000745058,0.2289140820503235,291.1741943359375,291.1499938964844,275.3500061035156,272.7353820800781,286.33087158203125,294.64385986328125,292.1742248535156,1.0,0.1742225140333175,0.9281460642814636,0.9281460642814636,1.0,1.0,-0.717778742313385,0.3094193339347839,0.4083594083786011,0.1123221814632415,0.0,0.0,0.1433120667934417,25.84590148925781,25.0,0.267433762550354,-4230.330078125,52.55575180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511962890625,304.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.66796875,18000.0,0.0,0.0,0.0942807868123054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117132119834423,0.1171363592147827,-4.238951987645123e-06,0.0,9.568301175022498e-05,0.0,0.0,4.56147575378418,0.0,0.0,0.0,0.2724193036556244,4.0,0.0,1.0
824460,293.3006286621094,297.1499938964844,293.1499938964844,0.0067268968559801,-455.5812072753906,300.4001159667969,0.5467678308486938,0.050000000745058,0.0458347797393798,294.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1756286621094,0.5467678308486938,0.050000000745058,0.048266228288412,293.25848388671875,297.1499938964844,293.1499938964844,0.0564923845231533,-1156.506103515625,304.1622009277344,0.7280029654502869,0.1118553876876831,0.0797062590718269,293.2257080078125,297.1499938964844,293.1499938964844,0.1184213757514953,-2743.96875,304.1581115722656,0.8740723133087158,0.1981408894062042,0.1891800016164779,293.3739929199219,297.1499938964844,293.1499938964844,0.004439206328243,-1597.200927734375,297.9562072753906,0.5467678308486938,0.050000000745058,0.2289542108774185,291.1759033203125,291.1499938964844,275.3590393066406,272.7395324707031,286.3409729003906,294.6569519042969,292.1766967773437,1.0,0.1737427860498428,0.928334653377533,0.928334653377533,1.0,1.0,-0.7103652954101562,0.3062646389007568,0.4041006565093994,0.1107272803783416,0.0,0.0,0.139793261885643,25.992263793945312,25.0,4.148862361907959,-4189.7626953125,51.76310729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3494873046875,304.6922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9453125,18000.0,0.0,0.0,0.0934972688555717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115605428814888,0.1156096681952476,-4.236519544065232e-06,0.0,9.488784417044371e-05,0.0,0.0,4.498089790344238,0.0,0.0,0.0,0.2721773982048034,4.0,0.0,1.0
824520,293.3006286621094,297.1499938964844,293.1499938964844,0.0067268968559801,-455.5812072753906,300.4001159667969,0.5467678308486938,0.050000000745058,0.0458347797393798,294.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1756286621094,0.5467678308486938,0.050000000745058,0.048266228288412,293.25848388671875,297.1499938964844,293.1499938964844,0.0564923845231533,-1156.506103515625,304.1622009277344,0.7280029654502869,0.1118553876876831,0.0797062590718269,293.2257080078125,297.1499938964844,293.1499938964844,0.1184213757514953,-2743.96875,304.1581115722656,0.8740723133087158,0.1981408894062042,0.1891800016164779,293.3739929199219,297.1499938964844,293.1499938964844,0.004439206328243,-1597.200927734375,297.9562072753906,0.5467678308486938,0.050000000745058,0.2289542108774185,291.1759033203125,291.1499938964844,275.3590393066406,272.7395324707031,286.3409729003906,294.6569519042969,292.1766967773437,1.0,0.1737427860498428,0.928334653377533,0.928334653377533,1.0,1.0,-0.7103652954101562,0.3062646389007568,0.4041006565093994,0.1107272803783416,0.0,0.0,0.139793261885643,25.992263793945312,25.0,4.148862361907959,-4189.7626953125,51.76310729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3494873046875,304.6922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9453125,18000.0,0.0,0.0,0.0934972688555717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115605428814888,0.1156096681952476,-4.236519544065232e-06,0.0,9.488784417044371e-05,0.0,0.0,4.498089790344238,0.0,0.0,0.0,0.2721773982048034,4.0,0.0,1.0
824580,293.3097229003906,297.1499938964844,293.1499938964844,0.0066444100812077,-451.25390625,300.32391357421875,0.5459381341934204,0.050000000745058,0.0458408556878566,294.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.179443359375,0.5459381341934204,0.050000000745058,0.0482726283371448,293.26568603515625,297.1499938964844,293.1499938964844,0.0531206279993057,-1112.3612060546875,304.1637268066406,0.7184032797813416,0.1076403334736824,0.0766772031784057,293.2307434082031,297.1499938964844,293.1499938964844,0.1161365583539009,-2700.9560546875,304.1591796875,0.8683937788009644,0.1951944679021835,0.186253547668457,293.3835144042969,297.1499938964844,293.1499938964844,0.004353520926088,-1568.2987060546875,297.8541259765625,0.5459381341934204,0.050000000745058,0.2289845645427703,291.1796569824219,291.1499938964844,275.36407470703125,272.741943359375,286.3373413085937,294.6489562988281,292.1799011230469,1.0,0.1732082366943359,0.9285232424736024,0.9285232424736024,1.0,1.0,-0.7032689452171326,0.3032522201538086,0.400016725063324,0.1091941818594932,0.0,0.0,0.1355511099100113,26.089555740356445,25.0,3.189166784286499,-4147.1552734375,50.96221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3501281738281,304.6454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.970703125,18000.0,0.0,0.0,0.0926924347877502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137665286660194,0.1137707605957984,-4.233762410876807e-06,0.0,9.407103789271788e-05,0.0,0.0,4.422085285186768,0.0,0.0,0.0,0.2718910276889801,4.0,0.0,1.0
824640,293.3097229003906,297.1499938964844,293.1499938964844,0.0066444100812077,-451.25390625,300.32391357421875,0.5459381341934204,0.050000000745058,0.0458408556878566,294.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.179443359375,0.5459381341934204,0.050000000745058,0.0482726283371448,293.26568603515625,297.1499938964844,293.1499938964844,0.0531206279993057,-1112.3612060546875,304.1637268066406,0.7184032797813416,0.1076403334736824,0.0766772031784057,293.2307434082031,297.1499938964844,293.1499938964844,0.1161365583539009,-2700.9560546875,304.1591796875,0.8683937788009644,0.1951944679021835,0.186253547668457,293.3835144042969,297.1499938964844,293.1499938964844,0.004353520926088,-1568.2987060546875,297.8541259765625,0.5459381341934204,0.050000000745058,0.2289845645427703,291.1796569824219,291.1499938964844,275.36407470703125,272.741943359375,286.3373413085937,294.6489562988281,292.1799011230469,1.0,0.1732082366943359,0.9285232424736024,0.9285232424736024,1.0,1.0,-0.7032689452171326,0.3032522201538086,0.400016725063324,0.1091941818594932,0.0,0.0,0.1355511099100113,26.089555740356445,25.0,3.189166784286499,-4147.1552734375,50.96221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3501281738281,304.6454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.970703125,18000.0,0.0,0.0,0.0926924347877502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137665286660194,0.1137707605957984,-4.233762410876807e-06,0.0,9.407103789271788e-05,0.0,0.0,4.422085285186768,0.0,0.0,0.0,0.2718910276889801,4.0,0.0,1.0
824700,293.3132019042969,297.1499938964844,293.1499938964844,0.0066057327203452,-449.2358093261719,300.2869873046875,0.5456537008285522,0.050000000745058,0.045842956751585,294.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1799011230469,0.5456537008285522,0.050000000745058,0.0482748411595821,293.2684020996094,297.1499938964844,293.1499938964844,0.051538161933422,-1091.87060546875,304.1640930175781,0.71378493309021,0.105643980205059,0.0752629116177558,293.2322998046875,297.1499938964844,293.1499938964844,0.1151427254080772,-2682.268310546875,304.1593322753906,0.8660037517547607,0.1938654035329818,0.1849638819694519,293.3871765136719,297.1499938964844,293.1499938964844,0.004312583245337,-1554.518798828125,297.80401611328125,0.5456537008285522,0.050000000745058,0.2289950549602508,291.1799011230469,291.1499938964844,275.3651733398437,272.7425231933594,286.3353881835937,294.64556884765625,292.1798095703125,1.0,0.1729322671890258,0.9286175966262816,0.9286175966262816,1.0,1.0,-0.7000415921211243,0.3018834292888641,0.3981581628322601,0.108498029410839,0.0,0.0,0.1335280686616897,26.116230010986328,25.0,1.174418568611145,-4126.666015625,50.58026885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3514404296875,304.6192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.91796875,18000.0,0.0,0.0,0.0922775715589523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128491461277008,0.1128533780574798,-4.23226583734504e-06,0.0,9.365000005345792e-05,0.0,0.0,4.3841094970703125,0.0,0.0,0.0,0.2717466056346893,4.0,0.0,1.0
824760,293.3161315917969,297.1499938964844,293.1499938964844,0.0065682670101523,-447.2815856933594,300.2507019042969,0.5454173684120178,0.050000000745058,0.0458447076380252,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17950439453125,0.5454173684120178,0.050000000745058,0.0482766851782798,293.27069091796875,297.1499938964844,293.1499938964844,0.0499908030033111,-1071.9534912109375,304.1643371582031,0.7090807557106018,0.1036931723356247,0.0738850757479667,293.23345947265625,297.1499938964844,293.1499938964844,0.1142033338546752,-2664.60107421875,304.1593322753906,0.8637771010398865,0.1925925314426422,0.1837367415428161,293.3902893066406,297.1499938964844,293.1499938964844,0.0042725317180156,-1541.0311279296875,297.75439453125,0.5454173684120178,0.050000000745058,0.2290038019418716,291.1794128417969,291.1499938964844,275.3653564453125,272.7427062988281,286.3337707519531,294.6435241699219,292.1791687011719,1.0,0.172652930021286,0.9287374019622804,0.9287374019622804,1.0,1.0,-0.6969300508499146,0.3005650341510772,0.3963650166988373,0.1078279763460159,0.0,0.0,0.1316134631633758,26.1347599029541,25.0,-0.4192171394824981,-4107.3134765625,50.20557403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531799316406,304.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.626953125,18000.0,0.0,0.0,0.0918554589152336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119868159294128,0.1119910478591919,-4.230808826832799e-06,0.0,9.322161349700764e-05,0.0,0.0,4.348402500152588,0.0,0.0,0.0,0.2716096341609955,4.0,0.0,1.0
824820,293.32080078125,297.1499938964844,293.1499938964844,0.0064958776347339,-443.4871520996094,300.1797790527344,0.5450423359870911,0.050000000745058,0.0458475016057491,294.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1779479980469,0.5450423359870911,0.050000000745058,0.0482796281576156,293.2743530273437,297.1499938964844,293.1499938964844,0.0469644963741302,-1033.2730712890625,304.16461181640625,0.6994932293891907,0.0998909920454025,0.0712075755000114,293.2349853515625,297.1499938964844,293.1499938964844,0.1124309450387954,-2631.220947265625,304.1591796875,0.8596601486206055,0.1901681870222091,0.1814120411872863,293.3952331542969,297.1499938964844,293.1499938964844,0.0041943592950701,-1514.616455078125,297.6567077636719,0.5450423359870911,0.050000000745058,0.2290177643299102,291.17779541015625,291.1499938964844,275.3631286621094,272.7419128417969,286.3314514160156,294.64306640625,292.1774597167969,1.0,0.1720886081457138,0.9289770126342772,0.9289770126342772,1.0,1.0,-0.6909502744674683,0.2980333864688873,0.3929168879985809,0.1065417677164077,0.0,0.0,0.12801294028759,26.15528678894043,25.0,-2.0499818325042725,-4071.1396484375,49.47364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568420410156,304.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.0909986868500709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103937625885009,0.1103979870676994,-4.228104899084428e-06,0.0,9.235210018232463e-05,0.0,0.0,4.28253173828125,0.0,0.0,0.0,0.2713561952114105,4.0,0.0,1.0
824880,293.32080078125,297.1499938964844,293.1499938964844,0.0064958776347339,-443.4871520996094,300.1797790527344,0.5450423359870911,0.050000000745058,0.0458475016057491,294.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1779479980469,0.5450423359870911,0.050000000745058,0.0482796281576156,293.2743530273437,297.1499938964844,293.1499938964844,0.0469644963741302,-1033.2730712890625,304.16461181640625,0.6994932293891907,0.0998909920454025,0.0712075755000114,293.2349853515625,297.1499938964844,293.1499938964844,0.1124309450387954,-2631.220947265625,304.1591796875,0.8596601486206055,0.1901681870222091,0.1814120411872863,293.3952331542969,297.1499938964844,293.1499938964844,0.0041943592950701,-1514.616455078125,297.6567077636719,0.5450423359870911,0.050000000745058,0.2290177643299102,291.17779541015625,291.1499938964844,275.3631286621094,272.7419128417969,286.3314514160156,294.64306640625,292.1774597167969,1.0,0.1720886081457138,0.9289770126342772,0.9289770126342772,1.0,1.0,-0.6909502744674683,0.2980333864688873,0.3929168879985809,0.1065417677164077,0.0,0.0,0.12801294028759,26.15528678894043,25.0,-2.0499818325042725,-4071.1396484375,49.47364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568420410156,304.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.0909986868500709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103937625885009,0.1103979870676994,-4.228104899084428e-06,0.0,9.235210018232463e-05,0.0,0.0,4.28253173828125,0.0,0.0,0.0,0.2713561952114105,4.0,0.0,1.0
824940,293.32421875,297.1499938964844,293.1499938964844,0.006425785832107,-439.7787780761719,300.11065673828125,0.5447547435760498,0.050000000745058,0.0458496585488319,294.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1762390136719,0.5447547435760498,0.050000000745058,0.0482818968594074,293.277099609375,297.1499938964844,293.1499938964844,0.044000755995512,-995.6326293945312,304.1646728515625,0.6899613738059998,0.0961823686957359,0.0686034336686134,293.2357177734375,297.1499938964844,293.1499938964844,0.1107583045959472,-2599.6357421875,304.1589050292969,0.8558590412139893,0.1878647059202194,0.1792127192020416,293.39892578125,297.1499938964844,293.1499938964844,0.0041178404353559,-1488.6109619140625,297.5607604980469,0.5447547435760498,0.050000000745058,0.2290285378694534,291.1761169433594,291.1499938964844,275.35760498046875,272.7396850585937,286.32977294921875,294.64630126953125,292.1758117675781,1.0,0.1715217530727386,0.9292166233062744,0.9292166233062744,1.0,1.0,-0.6852037310600281,0.2956028282642364,0.3896009027957916,0.1053074225783348,0.0,0.0,0.124649740755558,26.16114997863769,25.0,-2.346092462539673,-4037.3564453125,48.76163101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35943603515625,304.5075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4921875,18000.0,0.0,0.0,0.0901392623782157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108932688832283,0.1089369133114814,-4.225655175105203e-06,0.0,9.14798947633244e-05,0.0,0.0,4.222268581390381,0.0,0.0,0.0,0.2711246311664581,4.0,0.0,1.0
825000,293.32421875,297.1499938964844,293.1499938964844,0.006425785832107,-439.7787780761719,300.11065673828125,0.5447547435760498,0.050000000745058,0.0458496585488319,294.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1762390136719,0.5447547435760498,0.050000000745058,0.0482818968594074,293.277099609375,297.1499938964844,293.1499938964844,0.044000755995512,-995.6326293945312,304.1646728515625,0.6899613738059998,0.0961823686957359,0.0686034336686134,293.2357177734375,297.1499938964844,293.1499938964844,0.1107583045959472,-2599.6357421875,304.1589050292969,0.8558590412139893,0.1878647059202194,0.1792127192020416,293.39892578125,297.1499938964844,293.1499938964844,0.0041178404353559,-1488.6109619140625,297.5607604980469,0.5447547435760498,0.050000000745058,0.2290285378694534,291.1761169433594,291.1499938964844,275.35760498046875,272.7396850585937,286.32977294921875,294.64630126953125,292.1758117675781,1.0,0.1715217530727386,0.9292166233062744,0.9292166233062744,1.0,1.0,-0.6852037310600281,0.2956028282642364,0.3896009027957916,0.1053074225783348,0.0,0.0,0.124649740755558,26.16114997863769,25.0,-2.346092462539673,-4037.3564453125,48.76163101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35943603515625,304.5075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4921875,18000.0,0.0,0.0,0.0901392623782157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108932688832283,0.1089369133114814,-4.225655175105203e-06,0.0,9.14798947633244e-05,0.0,0.0,4.222268581390381,0.0,0.0,0.0,0.2711246311664581,4.0,0.0,1.0
825060,293.3267822265625,297.1499938964844,293.1499938964844,0.0063573317602276,-436.1194458007813,300.0428161621094,0.5445187091827393,0.050000000745058,0.0458514355123043,294.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1747741699219,0.5445187091827393,0.050000000745058,0.0482837706804275,293.2792053222656,297.1499938964844,293.1499938964844,0.0410778746008873,-958.6077880859376,304.1646423339844,0.6804214715957642,0.0925307124853134,0.0660443231463432,293.2359313964844,297.1499938964844,293.1499938964844,0.1091549694538116,-2569.264892578125,304.1585998535156,0.8522677421569824,0.1856481432914734,0.177101731300354,293.4017333984375,297.1499938964844,293.1499938964844,0.0040425132028758,-1462.8546142578125,297.466064453125,0.5445187091827393,0.050000000745058,0.2290374189615249,291.1746520996094,291.1499938964844,275.3490600585937,272.7361145019531,286.3280944824219,294.6520080566406,292.1744079589844,1.0,0.170956403017044,0.9294631481170654,0.9294631481170654,1.0,1.0,-0.6796140074729919,0.293240875005722,0.3863731622695923,0.1041085645556449,0.0,0.0,0.1214652732014656,26.15857315063477,25.0,-2.046252965927124,-4005.265380859375,48.06675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601379394531,304.4670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.107421875,18000.0,0.0,0.0,0.0892925485968589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075718253850936,0.1075760498642921,-4.223400992486859e-06,0.0,9.062058961717412e-05,0.0,0.0,4.1662678718566895,0.0,0.0,0.0,0.2709097862243652,4.0,0.0,1.0
825120,293.3267822265625,297.1499938964844,293.1499938964844,0.0063573317602276,-436.1194458007813,300.0428161621094,0.5445187091827393,0.050000000745058,0.0458514355123043,294.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1747741699219,0.5445187091827393,0.050000000745058,0.0482837706804275,293.2792053222656,297.1499938964844,293.1499938964844,0.0410778746008873,-958.6077880859376,304.1646423339844,0.6804214715957642,0.0925307124853134,0.0660443231463432,293.2359313964844,297.1499938964844,293.1499938964844,0.1091549694538116,-2569.264892578125,304.1585998535156,0.8522677421569824,0.1856481432914734,0.177101731300354,293.4017333984375,297.1499938964844,293.1499938964844,0.0040425132028758,-1462.8546142578125,297.466064453125,0.5445187091827393,0.050000000745058,0.2290374189615249,291.1746520996094,291.1499938964844,275.3490600585937,272.7361145019531,286.3280944824219,294.6520080566406,292.1744079589844,1.0,0.170956403017044,0.9294631481170654,0.9294631481170654,1.0,1.0,-0.6796140074729919,0.293240875005722,0.3863731622695923,0.1041085645556449,0.0,0.0,0.1214652732014656,26.15857315063477,25.0,-2.046252965927124,-4005.265380859375,48.06675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601379394531,304.4670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.107421875,18000.0,0.0,0.0,0.0892925485968589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075718253850936,0.1075760498642921,-4.223400992486859e-06,0.0,9.062058961717412e-05,0.0,0.0,4.1662678718566895,0.0,0.0,0.0,0.2709097862243652,4.0,0.0,1.0
825180,293.3287353515625,297.1499938964844,293.1499938964844,0.0062900460325181,-432.4849548339844,299.975830078125,0.5443133115768433,0.050000000745058,0.0458529889583587,294.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1736145019531,0.5443133115768433,0.050000000745058,0.0482854060828685,293.2809143066406,297.1499938964844,293.1499938964844,0.0381877906620502,-921.9315795898438,304.1645812988281,0.6708577275276184,0.088912159204483,0.0635118260979652,293.2358093261719,297.1499938964844,293.1499938964844,0.1076040863990783,-2539.791259765625,304.1583251953125,0.8488243222236633,0.1834981739521026,0.1750576198101043,293.4039611816406,297.1499938964844,293.1499938964844,0.003967978991568,-1437.21826171875,297.3722229003906,0.5443133115768433,0.050000000745058,0.2290451824665069,291.17352294921875,291.1499938964844,275.3376770019531,272.73126220703125,286.3260192871094,294.6592712402344,292.17333984375,1.0,0.1703947931528091,0.9297097325325012,0.9297097325325012,1.0,1.0,-0.6741346120834351,0.2909274697303772,0.3832071721553802,0.1029350087046623,0.0,0.0,0.1184082254767417,26.15123176574707,25.0,-1.5811002254486084,-3974.375,47.38713455200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585205078125,304.4269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.818359375,18000.0,0.0,0.0,0.088470920920372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062858775258064,0.1062901020050048,-4.221296876494307e-06,0.0,8.978673577075824e-05,0.0,0.0,4.113463878631592,0.0,0.0,0.0,0.2707075178623199,4.0,0.0,1.0
825240,293.3287353515625,297.1499938964844,293.1499938964844,0.0062900460325181,-432.4849548339844,299.975830078125,0.5443133115768433,0.050000000745058,0.0458529889583587,294.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1736145019531,0.5443133115768433,0.050000000745058,0.0482854060828685,293.2809143066406,297.1499938964844,293.1499938964844,0.0381877906620502,-921.9315795898438,304.1645812988281,0.6708577275276184,0.088912159204483,0.0635118260979652,293.2358093261719,297.1499938964844,293.1499938964844,0.1076040863990783,-2539.791259765625,304.1583251953125,0.8488243222236633,0.1834981739521026,0.1750576198101043,293.4039611816406,297.1499938964844,293.1499938964844,0.003967978991568,-1437.21826171875,297.3722229003906,0.5443133115768433,0.050000000745058,0.2290451824665069,291.17352294921875,291.1499938964844,275.3376770019531,272.73126220703125,286.3260192871094,294.6592712402344,292.17333984375,1.0,0.1703947931528091,0.9297097325325012,0.9297097325325012,1.0,1.0,-0.6741346120834351,0.2909274697303772,0.3832071721553802,0.1029350087046623,0.0,0.0,0.1184082254767417,26.15123176574707,25.0,-1.5811002254486084,-3974.375,47.38713455200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585205078125,304.4269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.818359375,18000.0,0.0,0.0,0.088470920920372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062858775258064,0.1062901020050048,-4.221296876494307e-06,0.0,8.978673577075824e-05,0.0,0.0,4.113463878631592,0.0,0.0,0.0,0.2707075178623199,4.0,0.0,1.0
825300,293.3295288085937,297.1499938964844,293.1499938964844,0.00625677453354,-430.6741638183594,299.9425964355469,0.5442179441452026,0.050000000745058,0.0458537116646766,294.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17315673828125,0.5442179441452026,0.050000000745058,0.0482861697673797,293.2816467285156,297.1499938964844,293.1499938964844,0.0367559976875782,-903.670654296875,304.16455078125,0.6660723686218262,0.0871102586388588,0.0622517056763172,293.2356262207031,297.1499938964844,293.1499938964844,0.1068455651402473,-2525.34033203125,304.158203125,0.8471465706825256,0.1824445873498916,0.1740568280220031,293.4048767089844,297.1499938964844,293.1499938964844,0.0039309570565819,-1424.4310302734375,297.32550048828125,0.5442179441452026,0.050000000745058,0.2290487885475158,291.173095703125,291.1499938964844,275.3310241699219,272.7283935546875,286.32476806640625,294.6632995605469,292.17291259765625,1.0,0.1701158434152603,0.9298329949378968,0.9298329949378968,1.0,1.0,-0.6714274287223816,0.2897851765155792,0.3816422820091247,0.1023557856678962,0.0,0.0,0.1169172301888465,26.146493911743164,25.0,-1.3672871589660645,-3959.279541015625,47.05267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568115234375,304.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0880729928612709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056654378771781,0.105669654905796,-4.220290520606795e-06,0.0,8.93828910193406e-05,0.0,0.0,4.08802604675293,0.0,0.0,0.0,0.2706101536750793,4.0,0.0,1.0
825360,293.33026123046875,297.1499938964844,293.1499938964844,0.0062236981466412,-428.8653259277344,299.9094543457031,0.5441257953643799,0.050000000745058,0.0458544120192527,294.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1727600097656,0.5441257953643799,0.050000000745058,0.0482869036495685,293.28228759765625,297.1499938964844,293.1499938964844,0.0353344865143299,-885.4373779296875,304.1644897460937,0.6612893342971802,0.0853111073374748,0.0609938986599445,293.23541259765625,297.1499938964844,293.1499938964844,0.1060968190431594,-2511.052734375,304.1580810546875,0.8454922437667847,0.1814032196998596,0.1730680465698242,293.4057312011719,297.1499938964844,293.1499938964844,0.0038940377999097,-1411.6456298828125,297.2789001464844,0.5441257953643799,0.050000000745058,0.2290522903203964,291.1726989746094,291.1499938964844,275.3237609863281,272.7252502441406,286.3233337402344,294.66754150390625,292.17254638671875,1.0,0.1698382347822189,0.9299631118774414,0.9299631118774414,1.0,1.0,-0.6687371730804443,0.2886506021022796,0.3800865709781647,0.101780779659748,0.0,0.0,0.1154466345906257,26.141340255737305,25.0,-1.1844055652618408,-3944.38232421875,46.72151184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35455322265625,304.3865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6015625,18000.0,0.0,0.0,0.0876846611499786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105057492852211,0.1050617098808288,-4.21930781158153e-06,0.0,8.898878149921075e-05,0.0,0.0,4.063123226165772,0.0,0.0,0.0,0.2705149054527282,4.0,0.0,1.0
825420,293.3314819335937,297.1499938964844,293.1499938964844,0.0061580752953886,-425.25189208984375,299.8434143066406,0.5439479351043701,0.050000000745058,0.0458557680249214,294.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1720886230469,0.5439479351043701,0.050000000745058,0.0482883304357528,293.28350830078125,297.1499938964844,293.1499938964844,0.0322193689644336,-849.6220092773438,304.1649169921875,0.6517492532730103,0.0817158445715904,0.0584816820919513,293.23486328125,297.1499938964844,293.1499938964844,0.1046253591775894,-2482.90771484375,304.1578369140625,0.8422417044639587,0.1793522387742996,0.1711216121912002,293.4072265625,297.1499938964844,293.1499938964844,0.0038204730954021,-1386.076171875,297.1858215332031,0.5439479351043701,0.050000000745058,0.2290590554475784,291.1720275878906,291.1499938964844,275.3074951171875,272.7181396484375,286.31988525390625,294.6763610839844,292.1719055175781,1.0,0.1692870557308197,0.9302234053611756,0.9302234053611756,1.0,1.0,-0.6633976101875305,0.2863999903202057,0.3769976496696472,0.1006408259272575,0.0,0.0,0.1125585362315177,26.13031768798828,25.0,-0.9193747639656068,-3915.123779296875,46.06834411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486328125,304.3456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.086937703192234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038743704557418,0.1038785874843597,-4.21740469391807e-06,0.0,8.82307140273042e-05,0.0,0.0,4.01472282409668,0.0,0.0,0.0,0.270329862833023,4.0,0.0,1.0
825480,293.3314819335937,297.1499938964844,293.1499938964844,0.0061580752953886,-425.25189208984375,299.8434143066406,0.5439479351043701,0.050000000745058,0.0458557680249214,294.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1720886230469,0.5439479351043701,0.050000000745058,0.0482883304357528,293.28350830078125,297.1499938964844,293.1499938964844,0.0322193689644336,-849.6220092773438,304.1649169921875,0.6517492532730103,0.0817158445715904,0.0584816820919513,293.23486328125,297.1499938964844,293.1499938964844,0.1046253591775894,-2482.90771484375,304.1578369140625,0.8422417044639587,0.1793522387742996,0.1711216121912002,293.4072265625,297.1499938964844,293.1499938964844,0.0038204730954021,-1386.076171875,297.1858215332031,0.5439479351043701,0.050000000745058,0.2290590554475784,291.1720275878906,291.1499938964844,275.3074951171875,272.7181396484375,286.31988525390625,294.6763610839844,292.1719055175781,1.0,0.1692870557308197,0.9302234053611756,0.9302234053611756,1.0,1.0,-0.6633976101875305,0.2863999903202057,0.3769976496696472,0.1006408259272575,0.0,0.0,0.1125585362315177,26.13031768798828,25.0,-0.9193747639656068,-3915.123779296875,46.06834411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486328125,304.3456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.086937703192234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038743704557418,0.1038785874843597,-4.21740469391807e-06,0.0,8.82307140273042e-05,0.0,0.0,4.01472282409668,0.0,0.0,0.0,0.270329862833023,4.0,0.0,1.0
825540,293.3324890136719,297.1499938964844,293.1499938964844,0.0060931304469704,-421.6443481445313,299.777587890625,0.5437755584716797,0.050000000745058,0.0458570830523967,294.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1715087890625,0.5437755584716797,0.050000000745058,0.0482897162437438,293.2845458984375,297.1499938964844,293.1499938964844,0.0298122148960828,-812.72265625,304.1639709472656,0.642266035079956,0.0781213566660881,0.0559703521430492,293.23419189453125,297.1499938964844,293.1499938964844,0.1031855046749115,-2455.281494140625,304.1576232910156,0.8390557765960693,0.1773392558097839,0.1692121177911758,293.4085388183594,297.1499938964844,293.1499938964844,0.0037472529802471,-1360.509521484375,297.0928955078125,0.5437755584716797,0.050000000745058,0.2290656268596649,291.1714782714844,291.1499938964844,275.2891540527344,272.7100524902344,286.3156433105469,294.6855163574219,292.1713562011719,1.0,0.1687412858009338,0.9304836988449096,0.9304836988449096,1.0,1.0,-0.6581031680107117,0.2841699719429016,0.3739332258701324,0.0995122194290161,0.0,0.0,0.1097351536154747,26.118865966796875,25.0,-0.7626448273658752,-3886.55615234375,45.42665863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412475585937,304.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.0862317681312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027310639619827,0.1027352809906005,-4.215574790578103e-06,0.0,8.751427958486602e-05,0.0,0.0,3.9680263996124254,0.0,0.0,0.0,0.2701515257358551,4.0,0.0,1.0
825600,293.3324890136719,297.1499938964844,293.1499938964844,0.0060931304469704,-421.6443481445313,299.777587890625,0.5437755584716797,0.050000000745058,0.0458570830523967,294.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1715087890625,0.5437755584716797,0.050000000745058,0.0482897162437438,293.2845458984375,297.1499938964844,293.1499938964844,0.0298122148960828,-812.72265625,304.1639709472656,0.642266035079956,0.0781213566660881,0.0559703521430492,293.23419189453125,297.1499938964844,293.1499938964844,0.1031855046749115,-2455.281494140625,304.1576232910156,0.8390557765960693,0.1773392558097839,0.1692121177911758,293.4085388183594,297.1499938964844,293.1499938964844,0.0037472529802471,-1360.509521484375,297.0928955078125,0.5437755584716797,0.050000000745058,0.2290656268596649,291.1714782714844,291.1499938964844,275.2891540527344,272.7100524902344,286.3156433105469,294.6855163574219,292.1713562011719,1.0,0.1687412858009338,0.9304836988449096,0.9304836988449096,1.0,1.0,-0.6581031680107117,0.2841699719429016,0.3739332258701324,0.0995122194290161,0.0,0.0,0.1097351536154747,26.118865966796875,25.0,-0.7626448273658752,-3886.55615234375,45.42665863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412475585937,304.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.0862317681312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027310639619827,0.1027352809906005,-4.215574790578103e-06,0.0,8.751427958486602e-05,0.0,0.0,3.9680263996124254,0.0,0.0,0.0,0.2701515257358551,4.0,0.0,1.0
825660,293.3333435058594,297.1499938964844,293.1499938964844,0.0060288021340966,-418.0406188964844,299.7119140625,0.543606162071228,0.050000000745058,0.0458583757281303,294.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1709899902344,0.543606162071228,0.050000000745058,0.0482910796999931,293.2854919433594,297.1499938964844,293.1499938964844,0.0271522011607885,-776.0918579101562,304.16375732421875,0.6328036189079285,0.074521966278553,0.0534566976130008,293.2334289550781,297.1499938964844,293.1499938964844,0.1017758324742317,-2428.151611328125,304.1574401855469,0.8359256386756897,0.175362542271614,0.1673375517129898,293.40966796875,297.1499938964844,293.1499938964844,0.0036743043456226,-1334.9293212890625,297.0,0.543606162071228,0.050000000745058,0.229072093963623,291.17095947265625,291.1499938964844,275.2689514160156,272.7010803222656,286.3106384277344,294.69488525390625,292.1708679199219,1.0,0.1682011634111404,0.930755376815796,0.930755376815796,1.0,1.0,-0.6528477668762207,0.2819581627845764,0.3708895742893219,0.0983939319849014,0.0,0.0,0.1069743931293487,26.10742378234864,25.0,-0.6624768972396851,-3858.6845703125,44.7960319519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,304.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.103515625,18000.0,0.0,0.0,0.0855691507458686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016256138682365,0.1016298234462738,-4.2138130993407685e-06,0.0,8.684181375429034e-05,0.0,0.0,3.922945976257324,0.0,0.0,0.0,0.2699796259403229,4.0,0.0,1.0
825720,293.3333435058594,297.1499938964844,293.1499938964844,0.0060288021340966,-418.0406188964844,299.7119140625,0.543606162071228,0.050000000745058,0.0458583757281303,294.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1709899902344,0.543606162071228,0.050000000745058,0.0482910796999931,293.2854919433594,297.1499938964844,293.1499938964844,0.0271522011607885,-776.0918579101562,304.16375732421875,0.6328036189079285,0.074521966278553,0.0534566976130008,293.2334289550781,297.1499938964844,293.1499938964844,0.1017758324742317,-2428.151611328125,304.1574401855469,0.8359256386756897,0.175362542271614,0.1673375517129898,293.40966796875,297.1499938964844,293.1499938964844,0.0036743043456226,-1334.9293212890625,297.0,0.543606162071228,0.050000000745058,0.229072093963623,291.17095947265625,291.1499938964844,275.2689514160156,272.7010803222656,286.3106384277344,294.69488525390625,292.1708679199219,1.0,0.1682011634111404,0.930755376815796,0.930755376815796,1.0,1.0,-0.6528477668762207,0.2819581627845764,0.3708895742893219,0.0983939319849014,0.0,0.0,0.1069743931293487,26.10742378234864,25.0,-0.6624768972396851,-3858.6845703125,44.7960319519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,304.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.103515625,18000.0,0.0,0.0,0.0855691507458686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016256138682365,0.1016298234462738,-4.2138130993407685e-06,0.0,8.684181375429034e-05,0.0,0.0,3.922945976257324,0.0,0.0,0.0,0.2699796259403229,4.0,0.0,1.0
825780,293.33404541015625,297.1499938964844,293.1499938964844,0.0059650298207998,-414.4381103515625,299.6463623046875,0.5434381365776062,0.050000000745058,0.0458596646785736,294.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1705627441406,0.5434381365776062,0.050000000745058,0.0482924357056617,293.2863464355469,297.1499938964844,293.1499938964844,0.0246258359402418,-739.5237426757812,304.1633605957031,0.6231521368026733,0.0709147900342941,0.050937857478857,293.2325744628906,297.1499938964844,293.1499938964844,0.1003939360380172,-2401.47607421875,304.1572570800781,0.8328414559364319,0.1734194010496139,0.1654950976371765,293.4106750488281,297.1499938964844,293.1499938964844,0.0036015689838677,-1309.321044921875,296.9071044921875,0.5434381365776062,0.050000000745058,0.2290785163640976,291.1705322265625,291.1499938964844,275.24713134765625,272.6912841796875,286.3049011230469,294.7043151855469,292.1704406738281,1.0,0.167666494846344,0.931027054786682,0.931027054786682,1.0,1.0,-0.6476244926452637,0.2797613739967346,0.3678631484508514,0.0972843244671821,0.0,0.0,0.1042668148875236,26.09624671936035,25.0,-0.5627002716064453,-3831.489501953125,44.17576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236083984375,304.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.0849479585886001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005538627505302,0.1005580797791481,-4.212113253743155e-06,0.0,8.62113811308518e-05,0.0,0.0,3.879305601119995,0.0,0.0,0.0,0.2698134779930115,4.0,0.0,1.0
825840,293.33404541015625,297.1499938964844,293.1499938964844,0.0059650298207998,-414.4381103515625,299.6463623046875,0.5434381365776062,0.050000000745058,0.0458596646785736,294.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1705627441406,0.5434381365776062,0.050000000745058,0.0482924357056617,293.2863464355469,297.1499938964844,293.1499938964844,0.0246258359402418,-739.5237426757812,304.1633605957031,0.6231521368026733,0.0709147900342941,0.050937857478857,293.2325744628906,297.1499938964844,293.1499938964844,0.1003939360380172,-2401.47607421875,304.1572570800781,0.8328414559364319,0.1734194010496139,0.1654950976371765,293.4106750488281,297.1499938964844,293.1499938964844,0.0036015689838677,-1309.321044921875,296.9071044921875,0.5434381365776062,0.050000000745058,0.2290785163640976,291.1705322265625,291.1499938964844,275.24713134765625,272.6912841796875,286.3049011230469,294.7043151855469,292.1704406738281,1.0,0.167666494846344,0.931027054786682,0.931027054786682,1.0,1.0,-0.6476244926452637,0.2797613739967346,0.3678631484508514,0.0972843244671821,0.0,0.0,0.1042668148875236,26.09624671936035,25.0,-0.5627002716064453,-3831.489501953125,44.17576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236083984375,304.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.0849479585886001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005538627505302,0.1005580797791481,-4.212113253743155e-06,0.0,8.62113811308518e-05,0.0,0.0,3.879305601119995,0.0,0.0,0.0,0.2698134779930115,4.0,0.0,1.0
825900,293.3343505859375,297.1499938964844,293.1499938964844,0.0059333443641662,-412.6369934082031,299.61358642578125,0.5433544516563416,0.050000000745058,0.0458603054285049,294.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1703796386719,0.5433544516563416,0.050000000745058,0.0482931099832057,293.2867431640625,297.1499938964844,293.1499938964844,0.0234135128557682,-721.2048950195312,304.16314697265625,0.6180950999259949,0.0691075399518013,0.0496759973466396,293.2321472167969,297.1499938964844,293.1499938964844,0.0997130945324897,-2388.3037109375,304.1571655273437,0.8313146233558655,0.1724601984024047,0.1645856648683548,293.4111328125,297.1499938964844,293.1499938964844,0.0035652734804898,-1296.5054931640625,296.8606262207031,0.5433544516563416,0.050000000745058,0.2290817350149154,291.1703491210937,291.1499938964844,275.2357177734375,272.68609619140625,286.3017883300781,294.70904541015625,292.1702575683594,1.0,0.1674011945724487,0.9311628937721252,0.9311628937721252,1.0,1.0,-0.6450241804122925,0.2786682546138763,0.3663559257984161,0.0967325717210769,0.0,0.0,0.1029294654726982,26.09079360961914,25.0,-0.5050947666168213,-3818.13671875,43.86941146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,304.201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91015625,18000.0,0.0,0.0,0.08465226739645,0.0,0.0,0.0,0.0,1.0,2.8404826935002347e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10002913326025,0.1000338494777679,-4.721021923614899e-06,0.0,8.591128425905481e-05,0.0,0.0,3.857983350753784,0.0,0.0,0.0,0.2697323262691498,4.0,0.0,1.0
825960,293.33465576171875,297.1499938964844,293.1499938964844,0.0059017827734351,-410.8355407714844,299.58087158203125,0.5432708859443665,0.050000000745058,0.0458609499037265,294.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.17022705078125,0.5432708859443665,0.050000000745058,0.0482937879860401,293.2871398925781,297.1499938964844,293.1499938964844,0.0222375113517045,-702.85498046875,304.16290283203125,0.6127201318740845,0.0672978013753891,0.0484123863279819,293.231689453125,297.1499938964844,293.1499938964844,0.0990383252501487,-2375.230224609375,304.1571044921875,0.8297960162162781,0.1715084910392761,0.1636833548545837,293.4115905761719,297.1499938964844,293.1499938964844,0.0035290152300149,-1283.67919921875,296.81414794921875,0.5432708859443665,0.050000000745058,0.2290849387645721,291.1701965332031,291.1499938964844,275.2239685058594,272.6807861328125,286.29852294921875,294.7138061523437,292.17010498046875,1.0,0.1671371310949325,0.9313058853149414,0.9313058853149414,1.0,1.0,-0.6424302458763123,0.2775783240795135,0.3648519217967987,0.0961827933788299,0.0,0.0,0.1016000658273696,26.085424423217773,25.0,-0.4412089884281158,-3804.928466796875,43.56541442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143615722656,304.18072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.763671875,18000.0,0.0,0.0,0.0843651592731475,0.0,0.0,0.0,0.0,1.0,7.493057637475431e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995102971792221,0.099537692964077,-2.7397893063607626e-05,0.0,8.561991126043722e-05,0.0,0.0,3.83776593208313,0.0,0.0,0.0,0.2696544229984283,4.0,0.0,1.0
826020,293.33514404296875,297.1499938964844,293.1499938964844,0.0058390218764543,-407.231201171875,299.5154724121094,0.5431041717529297,0.050000000745058,0.0458622314035892,294.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1699523925781,0.5431041717529297,0.050000000745058,0.0482951365411281,293.28790283203125,297.1499938964844,293.1499938964844,0.0200017485767602,-666.063232421875,304.1623229980469,0.6008334159851074,0.0636698678135871,0.0458793602883815,293.2307434082031,297.1499938964844,293.1499938964844,0.0977071225643158,-2349.38916015625,304.1569519042969,0.826781153678894,0.1696282923221588,0.1619007438421249,293.41241455078125,297.1499938964844,293.1499938964844,0.0034566018730401,-1257.994873046875,296.7211608886719,0.5431041717529297,0.050000000745058,0.2290913313627243,291.1699523925781,291.1499938964844,275.1996154785156,272.6696472167969,286.2915344238281,294.7232666015625,292.1698913574219,1.0,0.1666128188371658,0.9315918684005736,0.9315918684005736,1.0,1.0,-0.6372618079185486,0.2754076421260834,0.3618541955947876,0.0950887650251388,0.0,0.0,0.0989589095115661,26.074975967407227,25.0,-0.2989830672740936,-3778.91748046875,42.96449661254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305419921875,304.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.0838155671954155,0.0,0.0,0.0,0.0,1.0,0.0003317814553156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984874740242958,0.0987479612231254,-0.0002604856272228,0.0,8.506214362569153e-05,0.0,0.0,3.805253505706787,0.0,0.0,0.0,0.2695195078849792,4.0,0.0,1.0
826080,293.33514404296875,297.1499938964844,293.1499938964844,0.0058390218764543,-407.231201171875,299.5154724121094,0.5431041717529297,0.050000000745058,0.0458622314035892,294.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1699523925781,0.5431041717529297,0.050000000745058,0.0482951365411281,293.28790283203125,297.1499938964844,293.1499938964844,0.0200017485767602,-666.063232421875,304.1623229980469,0.6008334159851074,0.0636698678135871,0.0458793602883815,293.2307434082031,297.1499938964844,293.1499938964844,0.0977071225643158,-2349.38916015625,304.1569519042969,0.826781153678894,0.1696282923221588,0.1619007438421249,293.41241455078125,297.1499938964844,293.1499938964844,0.0034566018730401,-1257.994873046875,296.7211608886719,0.5431041717529297,0.050000000745058,0.2290913313627243,291.1699523925781,291.1499938964844,275.1996154785156,272.6696472167969,286.2915344238281,294.7232666015625,292.1698913574219,1.0,0.1666128188371658,0.9315918684005736,0.9315918684005736,1.0,1.0,-0.6372618079185486,0.2754076421260834,0.3618541955947876,0.0950887650251388,0.0,0.0,0.0989589095115661,26.074975967407227,25.0,-0.2989830672740936,-3778.91748046875,42.96449661254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305419921875,304.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.0838155671954155,0.0,0.0,0.0,0.0,1.0,0.0003317814553156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984874740242958,0.0987479612231254,-0.0002604856272228,0.0,8.506214362569153e-05,0.0,0.0,3.805253505706787,0.0,0.0,0.0,0.2695195078849792,4.0,0.0,1.0
826140,293.3355712890625,297.1499938964844,293.1499938964844,0.0057767326943576,-403.6248474121094,299.4501342773437,0.5429379343986511,0.050000000745058,0.0458635129034519,294.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1697998046875,0.5429379343986511,0.050000000745058,0.0482964850962162,293.2886047363281,297.1499938964844,293.1499938964844,0.0179274939000606,-629.1461791992188,304.16168212890625,0.5878053903579712,0.0600304938852787,0.0433382652699947,293.22979736328125,297.1499938964844,293.1499938964844,0.0963991656899452,-2323.9443359375,304.1568298339844,0.8237900137901306,0.1677784174680709,0.1601468920707702,293.4131774902344,297.1499938964844,293.1499938964844,0.0033843119163066,-1232.267578125,296.6281433105469,0.5429379343986511,0.050000000745058,0.2290977388620376,291.1697998046875,291.1499938964844,275.1744079589844,272.6579895019531,286.2840881347656,294.7326965332031,292.1697692871094,1.0,0.1660934090614318,0.931877851486206,0.931877851486206,1.0,1.0,-0.6321182250976562,0.2732487320899963,0.3588694930076599,0.0940018221735954,0.0,0.0,0.0963281542062759,26.064891815185547,25.0,-0.136677548289299,-3753.39111328125,42.37273025512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297119140625,304.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.0832940712571144,0.0,0.0,0.0,0.0,1.0,0.0006613324512727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974794626235961,0.0983869731426239,-0.000907510635443,0.0,8.453289046883583e-05,0.0,0.0,3.789503812789917,0.0,0.0,0.0,0.2694288492202759,4.0,0.0,1.0
