time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826200,293.3355712890625,297.1499938964844,293.1499938964844,0.0057767326943576,-403.6248474121094,299.4501342773437,0.5429379343986511,0.050000000745058,0.0458635129034519,294.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1697998046875,0.5429379343986511,0.050000000745058,0.0482964850962162,293.2886047363281,297.1499938964844,293.1499938964844,0.0179274939000606,-629.1461791992188,304.16168212890625,0.5878053903579712,0.0600304938852787,0.0433382652699947,293.22979736328125,297.1499938964844,293.1499938964844,0.0963991656899452,-2323.9443359375,304.1568298339844,0.8237900137901306,0.1677784174680709,0.1601468920707702,293.4131774902344,297.1499938964844,293.1499938964844,0.0033843119163066,-1232.267578125,296.6281433105469,0.5429379343986511,0.050000000745058,0.2290977388620376,291.1697998046875,291.1499938964844,275.1744079589844,272.6579895019531,286.2840881347656,294.7326965332031,292.1697692871094,1.0,0.1660934090614318,0.931877851486206,0.931877851486206,1.0,1.0,-0.6321182250976562,0.2732487320899963,0.3588694930076599,0.0940018221735954,0.0,0.0,0.0963281542062759,26.064891815185547,25.0,-0.136677548289299,-3753.39111328125,42.37273025512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297119140625,304.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.0832940712571144,0.0,0.0,0.0,0.0,1.0,0.0006613324512727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974794626235961,0.0983869731426239,-0.000907510635443,0.0,8.453289046883583e-05,0.0,0.0,3.789503812789917,0.0,0.0,0.0,0.2694288492202759,4.0,0.0,1.0
826260,293.3359375,297.1499938964844,293.1499938964844,0.0057149012573063,-400.0160827636719,299.3848876953125,0.5427724719047546,0.050000000745058,0.0458647869527339,294.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1697998046875,0.5427724719047546,0.050000000745058,0.0482978299260139,293.289306640625,297.1499938964844,293.1499938964844,0.0160167515277862,-592.1082763671875,304.1609802246094,0.5736474394798279,0.0563800297677516,0.0407892353832721,293.2287902832031,297.1499938964844,293.1499938964844,0.0951133966445922,-2298.887939453125,304.1566772460937,0.8208146095275879,0.1659585088491439,0.1584213376045227,293.41387939453125,297.1499938964844,293.1499938964844,0.0033121260348707,-1206.4957275390625,296.5350952148437,0.5427724719047546,0.050000000745058,0.2291041165590286,291.1697998046875,291.1499938964844,275.1485290527344,272.6459045410156,286.2762451171875,294.7420654296875,292.1697998046875,1.0,0.1655787676572799,0.9321758151054382,0.9321758151054382,1.0,1.0,-0.626999020576477,0.2711015939712524,0.355897456407547,0.0929221361875534,0.0,0.0,0.0936902984976768,26.05511474609375,25.0,0.0437087975442409,-3728.29248046875,41.78987884521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,304.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.078125,18000.0,0.0,0.0,0.0827945172786712,0.0,0.0,0.0,0.0,1.0,0.0009848540648818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964812338352203,0.0984032601118087,-0.0019220294198021,0.0,8.402590901823714e-05,0.0,0.0,3.788585662841797,0.0,0.0,0.0,0.2693792283535003,4.0,0.0,1.0
826320,293.3359375,297.1499938964844,293.1499938964844,0.0057149012573063,-400.0160827636719,299.3848876953125,0.5427724719047546,0.050000000745058,0.0458647869527339,294.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1697998046875,0.5427724719047546,0.050000000745058,0.0482978299260139,293.289306640625,297.1499938964844,293.1499938964844,0.0160167515277862,-592.1082763671875,304.1609802246094,0.5736474394798279,0.0563800297677516,0.0407892353832721,293.2287902832031,297.1499938964844,293.1499938964844,0.0951133966445922,-2298.887939453125,304.1566772460937,0.8208146095275879,0.1659585088491439,0.1584213376045227,293.41387939453125,297.1499938964844,293.1499938964844,0.0033121260348707,-1206.4957275390625,296.5350952148437,0.5427724719047546,0.050000000745058,0.2291041165590286,291.1697998046875,291.1499938964844,275.1485290527344,272.6459045410156,286.2762451171875,294.7420654296875,292.1697998046875,1.0,0.1655787676572799,0.9321758151054382,0.9321758151054382,1.0,1.0,-0.626999020576477,0.2711015939712524,0.355897456407547,0.0929221361875534,0.0,0.0,0.0936902984976768,26.05511474609375,25.0,0.0437087975442409,-3728.29248046875,41.78987884521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,304.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.078125,18000.0,0.0,0.0,0.0827945172786712,0.0,0.0,0.0,0.0,1.0,0.0009848540648818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964812338352203,0.0984032601118087,-0.0019220294198021,0.0,8.402590901823714e-05,0.0,0.0,3.788585662841797,0.0,0.0,0.0,0.2693792283535003,4.0,0.0,1.0
826380,293.33624267578125,297.1499938964844,293.1499938964844,0.0056535163894295,-396.4049072265625,299.3197631835937,0.5426079630851746,0.050000000745058,0.045866061002016,294.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.169921875,0.5426079630851746,0.050000000745058,0.0482991710305213,293.2899475097656,297.1499938964844,293.1499938964844,0.014265701174736,-554.9573974609375,304.1602478027344,0.558444082736969,0.052719097584486,0.0382326617836952,293.227783203125,297.1499938964844,293.1499938964844,0.093849167227745,-2274.218505859375,304.15655517578125,0.8178467154502869,0.1641685515642166,0.1567240953445434,293.4145202636719,297.1499938964844,293.1499938964844,0.0032400265336036,-1180.6788330078125,296.4420166015625,0.5426079630851746,0.050000000745058,0.2291104793548584,291.169921875,291.1499938964844,275.1222229003906,272.63348388671875,286.2680358886719,294.7513122558594,292.1699523925781,1.0,0.1650688201189041,0.9324737787246704,0.9324737787246704,1.0,1.0,-0.621904730796814,0.2689661681652069,0.352938562631607,0.091849535703659,0.0,0.0,0.091026522219181,26.04559135437012,25.0,0.2290015518665313,-3703.536376953125,41.215797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,304.0193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.654296875,18000.0,0.0,0.0,0.0823105126619339,0.0,0.0,0.0,0.0,1.0,0.0012664084788411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954865664243698,0.0985951721668243,-0.0031086052767932,0.0,8.353470911970362e-05,0.0,0.0,3.794648170471192,0.0,0.0,0.0,0.2693504989147186,4.0,0.0,1.0
826440,293.33624267578125,297.1499938964844,293.1499938964844,0.0056535163894295,-396.4049072265625,299.3197631835937,0.5426079630851746,0.050000000745058,0.045866061002016,294.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.169921875,0.5426079630851746,0.050000000745058,0.0482991710305213,293.2899475097656,297.1499938964844,293.1499938964844,0.014265701174736,-554.9573974609375,304.1602478027344,0.558444082736969,0.052719097584486,0.0382326617836952,293.227783203125,297.1499938964844,293.1499938964844,0.093849167227745,-2274.218505859375,304.15655517578125,0.8178467154502869,0.1641685515642166,0.1567240953445434,293.4145202636719,297.1499938964844,293.1499938964844,0.0032400265336036,-1180.6788330078125,296.4420166015625,0.5426079630851746,0.050000000745058,0.2291104793548584,291.169921875,291.1499938964844,275.1222229003906,272.63348388671875,286.2680358886719,294.7513122558594,292.1699523925781,1.0,0.1650688201189041,0.9324737787246704,0.9324737787246704,1.0,1.0,-0.621904730796814,0.2689661681652069,0.352938562631607,0.091849535703659,0.0,0.0,0.091026522219181,26.04559135437012,25.0,0.2290015518665313,-3703.536376953125,41.215797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,304.0193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.654296875,18000.0,0.0,0.0,0.0823105126619339,0.0,0.0,0.0,0.0,1.0,0.0012664084788411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954865664243698,0.0985951721668243,-0.0031086052767932,0.0,8.353470911970362e-05,0.0,0.0,3.794648170471192,0.0,0.0,0.0,0.2693504989147186,4.0,0.0,1.0
826500,293.3363647460937,297.1499938964844,293.1499938964844,0.0056229908950626,-394.5986633300781,299.2872314453125,0.5425262451171875,0.050000000745058,0.0458666943013668,294.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1700134277344,0.5425262451171875,0.050000000745058,0.0482998378574848,293.2902526855469,297.1499938964844,293.1499938964844,0.0134477894753217,-536.3450927734375,304.15985107421875,0.5505114793777466,0.0508850067853927,0.0369517691433429,293.2272644042969,297.1499938964844,293.1499938964844,0.0932248830795288,-2262.027587890625,304.156494140625,0.8163624405860901,0.1632846593856811,0.1558859497308731,293.41485595703125,297.1499938964844,293.1499938964844,0.0032040090300142,-1167.75537109375,296.3954467773437,0.5425262451171875,0.050000000745058,0.2291136384010315,291.1700439453125,291.1499938964844,275.1089782714844,272.627197265625,286.26385498046875,294.7558898925781,292.1700744628906,1.0,0.1648155599832534,0.932622730731964,0.932622730731964,1.0,1.0,-0.6193670034408569,0.2679028809070587,0.3514641225337982,0.0913158953189849,0.0,0.0,0.0896797850728035,26.04090118408203,25.0,0.3163473904132843,-3691.25439453125,40.93198776245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809753417969,303.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.0820723101496696,0.0,0.0,0.0,0.0,1.0,0.0013898684410378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949885174632072,0.0987055748701095,-0.0037170539144426,0.0,8.329295815201476e-05,0.0,0.0,3.798274278640747,0.0,0.0,0.0,0.2693383991718292,4.0,0.0,1.0
826560,293.33648681640625,297.1499938964844,293.1499938964844,0.0055925124324858,-392.7882690429688,299.25469970703125,0.5425001978874207,0.050000000745058,0.0458669029176235,294.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701354980469,0.5425001978874207,0.050000000745058,0.0483000576496124,293.29058837890625,297.1499938964844,293.1499938964844,0.0127224801108241,-519.4093017578125,304.1463623046875,0.5436334013938904,0.050000000745058,0.0358543284237384,293.22674560546875,297.1499938964844,293.1499938964844,0.0926054120063781,-2249.92626953125,304.1564636230469,0.8149417042732239,0.1624077409505844,0.1550541669130325,293.4151306152344,297.1499938964844,293.1499938964844,0.0031679717358201,-1154.8087158203125,296.3489074707031,0.5425001978874207,0.050000000745058,0.229114681482315,291.170166015625,291.1499938964844,275.095703125,272.620849609375,286.2596435546875,294.7604675292969,292.1701965332031,1.0,0.1645661890506744,0.9327803254127502,0.9327803254127502,1.0,1.0,-0.6170530915260315,0.2669358849525451,0.3501172065734863,0.0908260568976402,0.0,0.0,0.0883217081427574,26.026735305786133,25.0,0.3095017671585083,-3679.41162109375,40.66407775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,303.9786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.0818356052041053,0.0,0.0,0.0,0.0,1.0,0.0015031035291031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944891050457954,0.0988108664751052,-0.0043217581696808,0.0,8.305273513542488e-05,0.0,0.0,3.80171012878418,0.0,0.0,0.0,0.2693260312080383,4.0,0.0,1.0
826620,293.3367004394531,297.1499938964844,293.1499938964844,0.005531741771847,-389.1785888671875,299.189208984375,0.542978823184967,0.050000000745058,0.0458632707595825,294.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1694030761719,0.542978823184967,0.050000000745058,0.0482962317764759,293.2933044433594,297.1499938964844,293.1499938964844,0.0124767906963825,-514.240234375,304.0874938964844,0.5429765582084656,0.050000000745058,0.0356710702180862,293.2257385253906,297.1499938964844,293.1499938964844,0.0913881734013557,-2226.16357421875,304.1563415527344,0.8127193450927734,0.1606705486774444,0.1534029394388198,293.4157409667969,297.1499938964844,293.1499938964844,0.0030958342831581,-1128.91015625,296.2549133300781,0.542978823184967,0.050000000745058,0.2290965318679809,291.1692810058594,291.1499938964844,275.0692749023437,272.6080627441406,286.2603454589844,294.7833557128906,292.16876220703125,1.0,0.1641215234994888,0.933095395565033,0.933095395565033,1.0,1.0,-0.6148204803466797,0.2660103142261505,0.3488101959228515,0.0903487503528595,0.0,0.0,0.0857805088162422,25.910728454589844,25.0,-2.352320432662964,-3659.383056640625,40.29972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274658203125,303.93023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.54296875,18000.0,0.0,0.0,0.0813694521784782,0.0,0.0,0.0,0.0,1.0,0.0017011759337037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935252532362937,0.0990104377269744,-0.0054851905442774,0.0,8.257964509539306e-05,0.0,0.0,3.80818772315979,0.0,0.0,0.0,0.2693019509315491,4.0,0.0,1.0
826680,293.3367004394531,297.1499938964844,293.1499938964844,0.005531741771847,-389.1785888671875,299.189208984375,0.542978823184967,0.050000000745058,0.0458632707595825,294.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1694030761719,0.542978823184967,0.050000000745058,0.0482962317764759,293.2933044433594,297.1499938964844,293.1499938964844,0.0124767906963825,-514.240234375,304.0874938964844,0.5429765582084656,0.050000000745058,0.0356710702180862,293.2257385253906,297.1499938964844,293.1499938964844,0.0913881734013557,-2226.16357421875,304.1563415527344,0.8127193450927734,0.1606705486774444,0.1534029394388198,293.4157409667969,297.1499938964844,293.1499938964844,0.0030958342831581,-1128.91015625,296.2549133300781,0.542978823184967,0.050000000745058,0.2290965318679809,291.1692810058594,291.1499938964844,275.0692749023437,272.6080627441406,286.2603454589844,294.7833557128906,292.16876220703125,1.0,0.1641215234994888,0.933095395565033,0.933095395565033,1.0,1.0,-0.6148204803466797,0.2660103142261505,0.3488101959228515,0.0903487503528595,0.0,0.0,0.0857805088162422,25.910728454589844,25.0,-2.352320432662964,-3659.383056640625,40.29972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274658203125,303.93023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.54296875,18000.0,0.0,0.0,0.0813694521784782,0.0,0.0,0.0,0.0,1.0,0.0017011759337037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935252532362937,0.0990104377269744,-0.0054851905442774,0.0,8.257964509539306e-05,0.0,0.0,3.80818772315979,0.0,0.0,0.0,0.2693019509315491,4.0,0.0,1.0
826740,293.3369140625,297.1499938964844,293.1499938964844,0.0054718046449124,-385.6125793457031,299.123046875,0.5433996915817261,0.050000000745058,0.0458600893616676,294.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1669616699219,0.5433996915817261,0.050000000745058,0.0482928827404975,293.2977905273437,297.1499938964844,293.1499938964844,0.0123307704925537,-511.5338134765625,304.0234680175781,0.5433997511863708,0.050000000745058,0.0356689654290676,293.2247009277344,297.1499938964844,293.1499938964844,0.0901992842555046,-2202.971435546875,304.1561889648437,0.8104124069213867,0.1589578539133072,0.1517752259969711,293.4163818359375,297.1499938964844,293.1499938964844,0.0030238556209951,-1103.0665283203125,296.15966796875,0.5433996915817261,0.050000000745058,0.2290806472301483,291.16680908203125,291.1499938964844,275.0431213378906,272.5952453613281,286.26983642578125,294.8217468261719,292.1664428710937,1.0,0.1637280583381652,0.9334105253219604,0.9334105253219604,1.0,1.0,-0.6128376722335815,0.2651886343955993,0.3476490080356598,0.089927040040493,0.0,0.0,0.0837120190262794,25.809066772460938,25.0,-2.715705633163452,-3641.496337890625,39.979148864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,303.8907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.349609375,18000.0,0.0,0.0,0.0809233784675598,0.0,0.0,0.0,0.0,1.0,0.0018557276343926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927388444542884,0.0992233306169509,-0.0064844833686947,0.0,8.212694228859618e-05,0.0,0.0,3.815398693084717,0.0,0.0,0.0,0.2692868411540985,4.0,0.0,1.0
826800,293.3369140625,297.1499938964844,293.1499938964844,0.0054718046449124,-385.6125793457031,299.123046875,0.5433996915817261,0.050000000745058,0.0458600893616676,294.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1669616699219,0.5433996915817261,0.050000000745058,0.0482928827404975,293.2977905273437,297.1499938964844,293.1499938964844,0.0123307704925537,-511.5338134765625,304.0234680175781,0.5433997511863708,0.050000000745058,0.0356689654290676,293.2247009277344,297.1499938964844,293.1499938964844,0.0901992842555046,-2202.971435546875,304.1561889648437,0.8104124069213867,0.1589578539133072,0.1517752259969711,293.4163818359375,297.1499938964844,293.1499938964844,0.0030238556209951,-1103.0665283203125,296.15966796875,0.5433996915817261,0.050000000745058,0.2290806472301483,291.16680908203125,291.1499938964844,275.0431213378906,272.5952453613281,286.26983642578125,294.8217468261719,292.1664428710937,1.0,0.1637280583381652,0.9334105253219604,0.9334105253219604,1.0,1.0,-0.6128376722335815,0.2651886343955993,0.3476490080356598,0.089927040040493,0.0,0.0,0.0837120190262794,25.809066772460938,25.0,-2.715705633163452,-3641.496337890625,39.979148864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,303.8907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.349609375,18000.0,0.0,0.0,0.0809233784675598,0.0,0.0,0.0,0.0,1.0,0.0018557276343926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927388444542884,0.0992233306169509,-0.0064844833686947,0.0,8.212694228859618e-05,0.0,0.0,3.815398693084717,0.0,0.0,0.0,0.2692868411540985,4.0,0.0,1.0
826860,293.3371276855469,297.1499938964844,293.1499938964844,0.0054118921980261,-382.0028991699219,299.0572814941406,0.5437296032905579,0.050000000745058,0.0458576120436191,294.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.16571044921875,0.5437296032905579,0.050000000745058,0.0482902750372886,293.3026123046875,297.1499938964844,293.1499938964844,0.0121820606291294,-508.699951171875,303.9576416015625,0.5437296032905579,0.050000000745058,0.0356670320034027,293.2237243652344,297.1499938964844,293.1499938964844,0.0890155285596847,-2179.857177734375,304.1560974121094,0.8079701066017151,0.1572682708501815,0.1501703262329101,293.4170227050781,297.1499938964844,293.1499938964844,0.0029516648501157,-1077.0355224609375,296.0648803710937,0.5437296032905579,0.050000000745058,0.2290682643651962,291.1656494140625,291.1499938964844,275.0174865722656,272.58251953125,286.2814025878906,294.8637084960937,292.16552734375,1.0,0.1633754223585128,0.9337069392204284,0.9337069392204284,1.0,1.0,-0.6108883023262024,0.2643824517726898,0.3465058803558349,0.0895085707306861,0.0,0.0,0.0817211121320724,25.72631072998047,25.0,-1.337391972541809,-3624.437255859375,39.68331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650756835937,303.8565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.45703125,18000.0,0.0,0.0,0.0805047154426574,0.0,0.0,0.0,0.0,1.0,0.0019801224116235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09202241897583,0.0993678346276283,-0.007345413789153,0.0,8.170204819180071e-05,0.0,0.0,3.820091485977173,0.0,0.0,0.0,0.2692689895629883,4.0,0.0,1.0
826920,293.3371276855469,297.1499938964844,293.1499938964844,0.0054118921980261,-382.0028991699219,299.0572814941406,0.5437296032905579,0.050000000745058,0.0458576120436191,294.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.16571044921875,0.5437296032905579,0.050000000745058,0.0482902750372886,293.3026123046875,297.1499938964844,293.1499938964844,0.0121820606291294,-508.699951171875,303.9576416015625,0.5437296032905579,0.050000000745058,0.0356670320034027,293.2237243652344,297.1499938964844,293.1499938964844,0.0890155285596847,-2179.857177734375,304.1560974121094,0.8079701066017151,0.1572682708501815,0.1501703262329101,293.4170227050781,297.1499938964844,293.1499938964844,0.0029516648501157,-1077.0355224609375,296.0648803710937,0.5437296032905579,0.050000000745058,0.2290682643651962,291.1656494140625,291.1499938964844,275.0174865722656,272.58251953125,286.2814025878906,294.8637084960937,292.16552734375,1.0,0.1633754223585128,0.9337069392204284,0.9337069392204284,1.0,1.0,-0.6108883023262024,0.2643824517726898,0.3465058803558349,0.0895085707306861,0.0,0.0,0.0817211121320724,25.72631072998047,25.0,-1.337391972541809,-3624.437255859375,39.68331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650756835937,303.8565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.45703125,18000.0,0.0,0.0,0.0805047154426574,0.0,0.0,0.0,0.0,1.0,0.0019801224116235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09202241897583,0.0993678346276283,-0.007345413789153,0.0,8.170204819180071e-05,0.0,0.0,3.820091485977173,0.0,0.0,0.0,0.2692689895629883,4.0,0.0,1.0
826980,293.3373718261719,297.1499938964844,293.1499938964844,0.0053519611246883,-378.3577880859375,298.9916687011719,0.5439879894256592,0.050000000745058,0.0458556786179542,294.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.16534423828125,0.5439879894256592,0.050000000745058,0.0482882373034954,293.3074645996094,297.1499938964844,293.1499938964844,0.0120324054732918,-505.7839050292969,303.8904724121094,0.5439879894256592,0.050000000745058,0.0356655269861221,293.2227478027344,297.1499938964844,293.1499938964844,0.0878411680459976,-2156.924560546875,304.1560363769531,0.8054011464118958,0.1555994153022766,0.1485863775014877,293.41778564453125,297.1499938964844,293.1499938964844,0.0028789001516997,-1050.722900390625,295.9701232910156,0.5439879894256592,0.050000000745058,0.2290586084127426,291.1653137207031,291.1499938964844,274.9926452636719,272.5699462890625,286.2841796875,294.89117431640625,292.16510009765625,1.0,0.1630550771951675,0.9340034127235411,0.9340034127235411,1.0,1.0,-0.6089692115783691,0.2635932266712188,0.3453760147094726,0.0890873298048973,0.0,0.0,0.0797000974416732,25.65825843811035,25.0,-1.5692545175552368,-3608.73486328125,39.40729522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593078613281,303.8188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.607421875,18000.0,0.0,0.0,0.0801137015223503,0.0,0.0,0.0,0.0,1.0,0.0020899979863315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912999287247657,0.0994464382529258,-0.0081465132534503,0.0,8.130522473948076e-05,0.0,0.0,3.8222086429595934,0.0,0.0,0.0,0.269244372844696,4.0,0.0,1.0
827040,293.3373718261719,297.1499938964844,293.1499938964844,0.0053519611246883,-378.3577880859375,298.9916687011719,0.5439879894256592,0.050000000745058,0.0458556786179542,294.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.16534423828125,0.5439879894256592,0.050000000745058,0.0482882373034954,293.3074645996094,297.1499938964844,293.1499938964844,0.0120324054732918,-505.7839050292969,303.8904724121094,0.5439879894256592,0.050000000745058,0.0356655269861221,293.2227478027344,297.1499938964844,293.1499938964844,0.0878411680459976,-2156.924560546875,304.1560363769531,0.8054011464118958,0.1555994153022766,0.1485863775014877,293.41778564453125,297.1499938964844,293.1499938964844,0.0028789001516997,-1050.722900390625,295.9701232910156,0.5439879894256592,0.050000000745058,0.2290586084127426,291.1653137207031,291.1499938964844,274.9926452636719,272.5699462890625,286.2841796875,294.89117431640625,292.16510009765625,1.0,0.1630550771951675,0.9340034127235411,0.9340034127235411,1.0,1.0,-0.6089692115783691,0.2635932266712188,0.3453760147094726,0.0890873298048973,0.0,0.0,0.0797000974416732,25.65825843811035,25.0,-1.5692545175552368,-3608.73486328125,39.40729522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593078613281,303.8188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.607421875,18000.0,0.0,0.0,0.0801137015223503,0.0,0.0,0.0,0.0,1.0,0.0020899979863315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912999287247657,0.0994464382529258,-0.0081465132534503,0.0,8.130522473948076e-05,0.0,0.0,3.8222086429595934,0.0,0.0,0.0,0.269244372844696,4.0,0.0,1.0
827100,293.3375549316406,297.1499938964844,293.1499938964844,0.0053223841823637,-376.5657043457031,298.9583435058594,0.5440931916236877,0.050000000745058,0.0458548925817012,294.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1644287109375,0.5440931916236877,0.050000000745058,0.0482874102890491,293.3099365234375,297.1499938964844,293.1499938964844,0.0119585590437054,-504.3468017578125,303.8562316894531,0.5440931916236877,0.050000000745058,0.0356649160385131,293.2222900390625,297.1499938964844,293.1499938964844,0.0872664824128151,-2145.7265625,304.1559753417969,0.8040733933448792,0.1547685861587524,0.1477996855974197,293.4183044433594,297.1499938964844,293.1499938964844,0.0028425110504031,-1037.5919189453125,295.9217224121094,0.5440931916236877,0.050000000745058,0.2290546894073486,291.16424560546875,291.1499938964844,274.9805908203125,272.5637512207031,286.2802124023437,294.8946838378906,292.16357421875,1.0,0.1629054397344589,0.9341515898704528,0.9341515898704528,1.0,1.0,-0.6080177426338196,0.2632033824920654,0.3448143899440765,0.0888755023479461,0.0,0.0,0.078852079808712,25.629100799560547,25.0,-3.432734251022339,-3601.883544921875,39.2756233215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561340332031,303.7983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.541015625,18000.0,0.0,0.0,0.0799301490187645,0.0,0.0,0.0,0.0,1.0,0.0021394279319792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909671783447265,0.0994861871004104,-0.0085190087556838,0.0,8.111893839668483e-05,0.0,0.0,3.823295116424561,0.0,0.0,0.0,0.2692331075668335,4.0,0.0,1.0
827160,293.3377685546875,297.1499938964844,293.1499938964844,0.0052929739467799,-374.788818359375,298.92449951171875,0.5441842079162598,0.050000000745058,0.0458542183041572,294.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1626281738281,0.5441842079162598,0.050000000745058,0.0482866987586021,293.3124389648437,297.1499938964844,293.1499938964844,0.0118851969018578,-502.92095947265625,303.82147216796875,0.5441842079162598,0.050000000745058,0.0356643907725811,293.2218322753906,297.1499938964844,293.1499938964844,0.086698479950428,-2134.67529296875,304.1559143066406,0.8027225732803345,0.1539383381605148,0.1470139473676681,293.4188537597656,297.1499938964844,293.1499938964844,0.0028060432523489,-1024.4515380859375,295.8725280761719,0.5441842079162598,0.050000000745058,0.2290513068437576,291.1623229980469,291.1499938964844,274.96881103515625,272.5576477050781,286.2763977050781,294.8982849121094,292.16143798828125,1.0,0.1627618074417114,0.9342987537384032,0.9342987537384032,1.0,1.0,-0.6070684194564819,0.2628149390220642,0.3442534804344177,0.0886630192399025,0.0,0.0,0.0782229006290435,25.602819442749023,25.0,-4.867277145385742,-3596.080322265625,39.147438049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252685546875,303.7812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.341796875,18000.0,0.0,0.0,0.0797559842467308,0.0,0.0,0.0,0.0,1.0,0.00218161707744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907046571373939,0.0995474606752395,-0.0088427998125553,0.0,8.094219083432108e-05,0.0,0.0,3.82529091835022,0.0,0.0,0.0,0.2692267000675201,4.0,0.0,1.0
827220,293.3383178710937,297.1499938964844,293.1499938964844,0.0052341753616929,-371.2209777832031,298.856201171875,0.5443289875984192,0.050000000745058,0.045853141695261,294.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1583557128906,0.5443289875984192,0.050000000745058,0.0482855662703514,293.3175354003906,297.1499938964844,293.1499938964844,0.0117377284914255,-500.0179138183594,303.7505187988281,0.5443289875984192,0.050000000745058,0.0356635563075542,293.2210388183594,297.1499938964844,293.1499938964844,0.0855651050806045,-2112.64013671875,304.1558532714844,0.7999593615531921,0.1522810459136963,0.1454451978206634,293.4201354980469,297.1499938964844,293.1499938964844,0.002732757711783,-998.0188598632812,295.7731628417969,0.5443289875984192,0.050000000745058,0.2290459424257278,291.1580505371094,291.1499938964844,274.9461975097656,272.54571533203125,286.2691650390625,294.9054260253906,292.1572265625,1.0,0.1624902784824371,0.9345930814743042,0.9345930814743042,1.0,1.0,-0.6051756739616394,0.262040913105011,0.3431347608566284,0.0882389321923255,0.0,0.0,0.0774459838867187,25.55777931213379,25.0,-5.547091484069824,-3587.307861328125,38.90024566650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445068359375,303.7589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0794430300593376,0.0,0.0,0.0,0.0,1.0,0.002242432674393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903752073645591,0.0996942222118377,-0.009319013915956,0.0,8.062458073254675e-05,0.0,0.0,3.8305065631866455,0.0,0.0,0.0,0.2692253291606903,4.0,0.0,1.0
827280,293.3383178710937,297.1499938964844,293.1499938964844,0.0052341753616929,-371.2209777832031,298.856201171875,0.5443289875984192,0.050000000745058,0.045853141695261,294.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1583557128906,0.5443289875984192,0.050000000745058,0.0482855662703514,293.3175354003906,297.1499938964844,293.1499938964844,0.0117377284914255,-500.0179138183594,303.7505187988281,0.5443289875984192,0.050000000745058,0.0356635563075542,293.2210388183594,297.1499938964844,293.1499938964844,0.0855651050806045,-2112.64013671875,304.1558532714844,0.7999593615531921,0.1522810459136963,0.1454451978206634,293.4201354980469,297.1499938964844,293.1499938964844,0.002732757711783,-998.0188598632812,295.7731628417969,0.5443289875984192,0.050000000745058,0.2290459424257278,291.1580505371094,291.1499938964844,274.9461975097656,272.54571533203125,286.2691650390625,294.9054260253906,292.1572265625,1.0,0.1624902784824371,0.9345930814743042,0.9345930814743042,1.0,1.0,-0.6051756739616394,0.262040913105011,0.3431347608566284,0.0882389321923255,0.0,0.0,0.0774459838867187,25.55777931213379,25.0,-5.547091484069824,-3587.307861328125,38.90024566650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445068359375,303.7589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0794430300593376,0.0,0.0,0.0,0.0,1.0,0.002242432674393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903752073645591,0.0996942222118377,-0.009319013915956,0.0,8.062458073254675e-05,0.0,0.0,3.8305065631866455,0.0,0.0,0.0,0.2692253291606903,4.0,0.0,1.0
827340,293.3389587402344,297.1499938964844,293.1499938964844,0.0051751174032688,-367.5985412597656,298.78778076171875,0.5444332361221313,0.050000000745058,0.0458523705601692,294.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1548767089844,0.5444332361221313,0.050000000745058,0.0482847541570663,293.3227233886719,297.1499938964844,293.1499938964844,0.0115881767123937,-496.9968566894531,303.677734375,0.5444332361221313,0.050000000745058,0.0356629565358161,293.2203063964844,297.1499938964844,293.1499938964844,0.0844267681241035,-2090.514404296875,304.1557922363281,0.7971322536468506,0.1506314128637313,0.1438829898834228,293.4214782714844,297.1499938964844,293.1499938964844,0.0026588952168822,-971.2980346679688,295.673583984375,0.5444332361221313,0.050000000745058,0.2290420979261398,291.1546630859375,291.1499938964844,274.9250793457031,272.5343017578125,286.2625427246094,294.9125061035156,292.15411376953125,1.0,0.1622365564107895,0.9348873496055604,0.9348873496055604,1.0,1.0,-0.6032935976982117,0.2612698972225189,0.3420237004756927,0.0878209546208381,0.0,0.0,0.0770634263753891,25.5210075378418,25.0,-4.33281135559082,-3580.76611328125,38.663692474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,303.7471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0791876465082168,0.0,0.0,0.0,0.0,1.0,0.0022783386521041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902110934257507,0.099816508591175,-0.009605417959392,0.0,8.03653965704143e-05,0.0,0.0,3.83503794670105,0.0,0.0,0.0,0.2692300975322723,4.0,0.0,1.0
827400,293.3389587402344,297.1499938964844,293.1499938964844,0.0051751174032688,-367.5985412597656,298.78778076171875,0.5444332361221313,0.050000000745058,0.0458523705601692,294.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1548767089844,0.5444332361221313,0.050000000745058,0.0482847541570663,293.3227233886719,297.1499938964844,293.1499938964844,0.0115881767123937,-496.9968566894531,303.677734375,0.5444332361221313,0.050000000745058,0.0356629565358161,293.2203063964844,297.1499938964844,293.1499938964844,0.0844267681241035,-2090.514404296875,304.1557922363281,0.7971322536468506,0.1506314128637313,0.1438829898834228,293.4214782714844,297.1499938964844,293.1499938964844,0.0026588952168822,-971.2980346679688,295.673583984375,0.5444332361221313,0.050000000745058,0.2290420979261398,291.1546630859375,291.1499938964844,274.9250793457031,272.5343017578125,286.2625427246094,294.9125061035156,292.15411376953125,1.0,0.1622365564107895,0.9348873496055604,0.9348873496055604,1.0,1.0,-0.6032935976982117,0.2612698972225189,0.3420237004756927,0.0878209546208381,0.0,0.0,0.0770634263753891,25.5210075378418,25.0,-4.33281135559082,-3580.76611328125,38.663692474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,303.7471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0791876465082168,0.0,0.0,0.0,0.0,1.0,0.0022783386521041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902110934257507,0.099816508591175,-0.009605417959392,0.0,8.03653965704143e-05,0.0,0.0,3.83503794670105,0.0,0.0,0.0,0.2692300975322723,4.0,0.0,1.0
827460,293.33966064453125,297.1499938964844,293.1499938964844,0.0051157460547983,-363.912841796875,298.7195129394531,0.5445057153701782,0.050000000745058,0.0458518378436565,294.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1528015136719,0.5445057153701782,0.050000000745058,0.0482841953635215,293.3279113769531,297.1499938964844,293.1499938964844,0.0114363990724086,-493.8435363769531,303.60321044921875,0.5445057153701782,0.050000000745058,0.0356625393033027,293.2196044921875,297.1499938964844,293.1499938964844,0.0832826048135757,-2068.283203125,304.15576171875,0.7942605018615723,0.1489927768707275,0.1423306614160537,293.42291259765625,297.1499938964844,293.1499938964844,0.0025844406336545,-944.2759399414062,295.5742492675781,0.5445057153701782,0.050000000745058,0.2290394306182861,291.1526794433594,291.1499938964844,274.9056701660156,272.5234680175781,286.2566833496094,294.91949462890625,292.1524353027344,1.0,0.1619976162910461,0.9351863861083984,0.9351863861083984,1.0,1.0,-0.6014256477355957,0.2605018615722656,0.3409237563610077,0.0874133855104446,0.0,0.0,0.0768558531999588,25.490827560424805,25.0,-2.400501012802124,-3575.168701171875,38.43632125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221984863281,303.7403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0789961442351341,0.0,0.0,0.0,0.0,1.0,0.002298379316926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901280269026756,0.099894993007183,-0.0097669698297977,0.0,8.017104846658185e-05,0.0,0.0,3.837996006011963,0.0,0.0,0.0,0.2692345976829529,4.0,0.0,1.0
827520,293.33966064453125,297.1499938964844,293.1499938964844,0.0051157460547983,-363.912841796875,298.7195129394531,0.5445057153701782,0.050000000745058,0.0458518378436565,294.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1528015136719,0.5445057153701782,0.050000000745058,0.0482841953635215,293.3279113769531,297.1499938964844,293.1499938964844,0.0114363990724086,-493.8435363769531,303.60321044921875,0.5445057153701782,0.050000000745058,0.0356625393033027,293.2196044921875,297.1499938964844,293.1499938964844,0.0832826048135757,-2068.283203125,304.15576171875,0.7942605018615723,0.1489927768707275,0.1423306614160537,293.42291259765625,297.1499938964844,293.1499938964844,0.0025844406336545,-944.2759399414062,295.5742492675781,0.5445057153701782,0.050000000745058,0.2290394306182861,291.1526794433594,291.1499938964844,274.9056701660156,272.5234680175781,286.2566833496094,294.91949462890625,292.1524353027344,1.0,0.1619976162910461,0.9351863861083984,0.9351863861083984,1.0,1.0,-0.6014256477355957,0.2605018615722656,0.3409237563610077,0.0874133855104446,0.0,0.0,0.0768558531999588,25.490827560424805,25.0,-2.400501012802124,-3575.168701171875,38.43632125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221984863281,303.7403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0789961442351341,0.0,0.0,0.0,0.0,1.0,0.002298379316926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901280269026756,0.099894993007183,-0.0097669698297977,0.0,8.017104846658185e-05,0.0,0.0,3.837996006011963,0.0,0.0,0.0,0.2692345976829529,4.0,0.0,1.0
827580,293.34039306640625,297.1499938964844,293.1499938964844,0.0050560752861201,-360.1661071777344,298.6515197753906,0.5445540547370911,0.050000000745058,0.0458514876663684,294.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.5445540547370911,0.050000000745058,0.0482838228344917,293.33306884765625,297.1499938964844,293.1499938964844,0.0112827895209193,-490.5638122558594,303.5270690917969,0.5445540547370911,0.050000000745058,0.0356622673571109,293.21893310546875,297.1499938964844,293.1499938964844,0.0821345597505569,-2045.9925537109373,304.15576171875,0.7913594245910645,0.1473670303821563,0.1407902240753173,293.42437744140625,297.1499938964844,293.1499938964844,0.0025093650911003,-916.9522094726562,295.4751892089844,0.5445540547370911,0.050000000745058,0.2290376722812652,291.15203857421875,291.1499938964844,274.8882141113281,272.5133056640625,286.251708984375,294.9263610839844,292.15203857421875,1.0,0.1617706418037414,0.9354854226112366,0.9354854226112366,1.0,1.0,-0.5995736122131348,0.2597370147705078,0.3398366272449493,0.087017685174942,0.0,0.0,0.076637253165245,25.46574211120605,25.0,-0.4823312163352966,-3569.544921875,38.21672058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091064453125,303.7346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0788646414875984,0.0,0.0,0.0,0.0,1.0,0.002311608986929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900565758347511,0.0999308079481124,-0.0098742358386516,0.0,8.003758557606488e-05,0.0,0.0,3.839317798614502,0.0,0.0,0.0,0.2692354619503021,4.0,0.0,1.0
827640,293.34039306640625,297.1499938964844,293.1499938964844,0.0050560752861201,-360.1661071777344,298.6515197753906,0.5445540547370911,0.050000000745058,0.0458514876663684,294.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.5445540547370911,0.050000000745058,0.0482838228344917,293.33306884765625,297.1499938964844,293.1499938964844,0.0112827895209193,-490.5638122558594,303.5270690917969,0.5445540547370911,0.050000000745058,0.0356622673571109,293.21893310546875,297.1499938964844,293.1499938964844,0.0821345597505569,-2045.9925537109373,304.15576171875,0.7913594245910645,0.1473670303821563,0.1407902240753173,293.42437744140625,297.1499938964844,293.1499938964844,0.0025093650911003,-916.9522094726562,295.4751892089844,0.5445540547370911,0.050000000745058,0.2290376722812652,291.15203857421875,291.1499938964844,274.8882141113281,272.5133056640625,286.251708984375,294.9263610839844,292.15203857421875,1.0,0.1617706418037414,0.9354854226112366,0.9354854226112366,1.0,1.0,-0.5995736122131348,0.2597370147705078,0.3398366272449493,0.087017685174942,0.0,0.0,0.076637253165245,25.46574211120605,25.0,-0.4823312163352966,-3569.544921875,38.21672058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091064453125,303.7346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0788646414875984,0.0,0.0,0.0,0.0,1.0,0.002311608986929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900565758347511,0.0999308079481124,-0.0098742358386516,0.0,8.003758557606488e-05,0.0,0.0,3.839317798614502,0.0,0.0,0.0,0.2692354619503021,4.0,0.0,1.0
827700,293.3407592773437,297.1499938964844,293.1499938964844,0.0050261882133781,-358.2746276855469,298.6175842285156,0.5445703268051147,0.050000000745058,0.0458513684570789,294.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.15216064453125,0.5445703268051147,0.050000000745058,0.0482836998999118,293.33563232421875,297.1499938964844,293.1499938964844,0.011205406859517,-488.87884521484375,303.48834228515625,0.5445703268051147,0.050000000745058,0.0356621742248535,293.2185974121094,297.1499938964844,293.1499938964844,0.0815600752830505,-2034.847412109375,304.15576171875,0.7899015545845032,0.1465597450733184,0.1400252133607864,293.42510986328125,297.1499938964844,293.1499938964844,0.0024716611951589,-903.2058715820312,295.4257507324219,0.5445703268051147,0.050000000745058,0.2290370762348175,291.1521911621094,291.1499938964844,274.8803100585937,272.508544921875,286.2496032714844,294.9297180175781,292.1522827148437,1.0,0.1616612523794174,0.9356349110603333,0.9356349110603333,1.0,1.0,-0.5986543893814087,0.2593561708927154,0.3392982482910156,0.0868242681026458,0.0,0.0,0.0764784812927246,25.45486831665039,25.0,0.3237069547176361,-3566.500732421875,38.109649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025146484375,303.7312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.064453125,18000.0,0.0,0.0,0.0788198336958885,0.0,0.0,0.0,0.0,1.0,0.0023179806303232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900078788399696,0.0999339148402214,-0.0099260369315743,0.0,7.999211084097624e-05,0.0,0.0,3.839386224746704,0.0,0.0,0.0,0.2692337930202484,4.0,0.0,1.0
827760,293.34112548828125,297.1499938964844,293.1499938964844,0.0049962638877332,-356.3721923828125,298.5837097167969,0.5445826649665833,0.050000000745058,0.0458512790501117,294.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524963378906,0.5445826649665833,0.050000000745058,0.0482836067676544,293.3382263183594,297.1499938964844,293.1499938964844,0.0111278099939227,-487.1687316894531,303.4492492675781,0.5445826649665833,0.050000000745058,0.0356621071696281,293.21826171875,297.1499938964844,293.1499938964844,0.0809858739376068,-2023.7161865234373,304.15576171875,0.7884404063224792,0.1457560360431671,0.1392635107040405,293.42584228515625,297.1499938964844,293.1499938964844,0.0024338143412023,-889.395751953125,295.3763427734375,0.5445826649665833,0.050000000745058,0.2290366291999817,291.15252685546875,291.1499938964844,274.8729553222656,272.5039978027344,286.2477111816406,294.9330749511719,292.1527099609375,1.0,0.1615540534257888,0.9357871413230896,0.9357871413230896,1.0,1.0,-0.5977394580841064,0.2589764595031738,0.3387629985809326,0.0866335034370422,0.0,0.0,0.0762751251459121,25.44485282897949,25.0,1.000361442565918,-3563.24365234375,38.00410079956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961364746094,303.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1328125,18000.0,0.0,0.0,0.078785516321659,0.0,0.0,0.0,0.0,1.0,0.0023251664824783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899452343583107,0.0999298021197319,-0.0099845668300986,0.0,7.995728083187714e-05,0.0,0.0,3.8391542434692383,0.0,0.0,0.0,0.2692307531833648,4.0,0.0,1.0
827820,293.3418273925781,297.1499938964844,293.1499938964844,0.0049363826401531,-352.5418701171875,298.5159606933594,0.5445963144302368,0.050000000745058,0.0458511859178543,294.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15362548828125,0.5445963144302368,0.050000000745058,0.0482835061848163,293.34332275390625,297.1499938964844,293.1499938964844,0.0109721226617693,-483.6778259277344,303.3699035644531,0.5445963144302368,0.050000000745058,0.0356620326638221,293.21759033203125,297.1499938964844,293.1499938964844,0.0798402354121208,-2001.5379638671875,304.1557312011719,0.7855128645896912,0.1441603749990463,0.1377511620521545,293.42730712890625,297.1499938964844,293.1499938964844,0.0023577730171382,-861.6215209960938,295.2774658203125,0.5445963144302368,0.050000000745058,0.2290361672639846,291.1537170410156,291.1499938964844,274.8601379394531,272.4955749511719,286.2447509765625,294.9396667480469,292.1540222167969,1.0,0.1613458842039108,0.9360914826393129,0.9360914826393129,1.0,1.0,-0.5959236025810242,0.2582213282585144,0.3377022743225097,0.086258940398693,0.0,0.0,0.0757028609514236,25.427181243896484,25.0,1.934247970581055,-3555.971923828125,37.797454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844482421875,303.7168884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.271484375,18000.0,0.0,0.0,0.0787421390414238,0.0,0.0,0.0,0.0,1.0,0.0023440814111381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897652208805084,0.0999044701457023,-0.0101392474025487,0.0,7.991326128831133e-05,0.0,0.0,3.837946653366089,0.0,0.0,0.0,0.2692202925682068,4.0,0.0,1.0
827880,293.3418273925781,297.1499938964844,293.1499938964844,0.0049363826401531,-352.5418701171875,298.5159606933594,0.5445963144302368,0.050000000745058,0.0458511859178543,294.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15362548828125,0.5445963144302368,0.050000000745058,0.0482835061848163,293.34332275390625,297.1499938964844,293.1499938964844,0.0109721226617693,-483.6778259277344,303.3699035644531,0.5445963144302368,0.050000000745058,0.0356620326638221,293.21759033203125,297.1499938964844,293.1499938964844,0.0798402354121208,-2001.5379638671875,304.1557312011719,0.7855128645896912,0.1441603749990463,0.1377511620521545,293.42730712890625,297.1499938964844,293.1499938964844,0.0023577730171382,-861.6215209960938,295.2774658203125,0.5445963144302368,0.050000000745058,0.2290361672639846,291.1537170410156,291.1499938964844,274.8601379394531,272.4955749511719,286.2447509765625,294.9396667480469,292.1540222167969,1.0,0.1613458842039108,0.9360914826393129,0.9360914826393129,1.0,1.0,-0.5959236025810242,0.2582213282585144,0.3377022743225097,0.086258940398693,0.0,0.0,0.0757028609514236,25.427181243896484,25.0,1.934247970581055,-3555.971923828125,37.797454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844482421875,303.7168884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.271484375,18000.0,0.0,0.0,0.0787421390414238,0.0,0.0,0.0,0.0,1.0,0.0023440814111381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897652208805084,0.0999044701457023,-0.0101392474025487,0.0,7.991326128831133e-05,0.0,0.0,3.837946653366089,0.0,0.0,0.0,0.2692202925682068,4.0,0.0,1.0
