time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827940,293.3425598144531,297.1499938964844,293.1499938964844,0.004876603372395,-348.69091796875,298.4481506347656,0.5445980429649353,0.050000000745058,0.0458511784672737,294.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.5445980429649353,0.050000000745058,0.0482834987342357,293.3483581542969,297.1499938964844,293.1499938964844,0.0108162621036171,-480.1065979003906,303.2889709472656,0.5445980429649353,0.050000000745058,0.0356620289385318,293.2169494628906,297.1499938964844,293.1499938964844,0.0787007287144661,-1979.5269775390625,304.1557312011719,0.7825843691825867,0.1425809860229492,0.1362540423870086,293.42877197265625,297.1499938964844,293.1499938964844,0.0022813964169472,-833.7015991210938,295.1783752441406,0.5445980429649353,0.050000000745058,0.2290361374616623,291.1552734375,291.1499938964844,274.8500061035156,272.4881591796875,286.2428894042969,294.9460754394531,292.1556091308594,1.0,0.1611450314521789,0.9363958835601808,0.9363958835601808,1.0,1.0,-0.59412682056427,0.2574728727340698,0.3366539478302002,0.0858917757868766,0.0,0.0,0.074893906712532,25.41212272644043,25.0,2.374958276748657,-3547.665771484375,37.59619903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17510986328125,303.7031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.39453125,18000.0,0.0,0.0,0.0787177756428718,0.0,0.0,0.0,0.0,1.0,0.0023710045497864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895042493939399,0.0998653396964073,-0.0103610875084996,0.0,7.988853758433834e-05,0.0,0.0,3.8360867500305176,0.0,0.0,0.0,0.2692045867443084,4.0,0.0,1.0
828000,293.3425598144531,297.1499938964844,293.1499938964844,0.004876603372395,-348.69091796875,298.4481506347656,0.5445980429649353,0.050000000745058,0.0458511784672737,294.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.5445980429649353,0.050000000745058,0.0482834987342357,293.3483581542969,297.1499938964844,293.1499938964844,0.0108162621036171,-480.1065979003906,303.2889709472656,0.5445980429649353,0.050000000745058,0.0356620289385318,293.2169494628906,297.1499938964844,293.1499938964844,0.0787007287144661,-1979.5269775390625,304.1557312011719,0.7825843691825867,0.1425809860229492,0.1362540423870086,293.42877197265625,297.1499938964844,293.1499938964844,0.0022813964169472,-833.7015991210938,295.1783752441406,0.5445980429649353,0.050000000745058,0.2290361374616623,291.1552734375,291.1499938964844,274.8500061035156,272.4881591796875,286.2428894042969,294.9460754394531,292.1556091308594,1.0,0.1611450314521789,0.9363958835601808,0.9363958835601808,1.0,1.0,-0.59412682056427,0.2574728727340698,0.3366539478302002,0.0858917757868766,0.0,0.0,0.074893906712532,25.41212272644043,25.0,2.374958276748657,-3547.665771484375,37.59619903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17510986328125,303.7031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.39453125,18000.0,0.0,0.0,0.0787177756428718,0.0,0.0,0.0,0.0,1.0,0.0023710045497864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895042493939399,0.0998653396964073,-0.0103610875084996,0.0,7.988853758433834e-05,0.0,0.0,3.8360867500305176,0.0,0.0,0.0,0.2692045867443084,4.0,0.0,1.0
828060,293.34326171875,297.1499938964844,293.1499938964844,0.0048169796355068,-344.8266906738281,298.3802185058594,0.544590413570404,0.050000000745058,0.0458512417972087,294.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1568298339844,0.544590413570404,0.050000000745058,0.0482835657894611,293.3533020019531,297.1499938964844,293.1499938964844,0.0106605552136898,-476.46533203125,303.2065124511719,0.544590413570404,0.050000000745058,0.0356620773673057,293.2162780761719,297.1499938964844,293.1499938964844,0.0775697827339172,-1957.7376708984373,304.1557006835937,0.7796622514724731,0.141018658876419,0.1347729861736297,293.4302062988281,297.1499938964844,293.1499938964844,0.0022046996746212,-805.6531982421875,295.0789489746094,0.544590413570404,0.050000000745058,0.2290364503860473,291.1569519042969,291.1499938964844,274.8423767089844,272.48126220703125,286.2421569824219,294.95233154296875,292.15728759765625,1.0,0.1609505712985992,0.9367038607597352,0.9367038607597352,1.0,1.0,-0.5923500061035156,0.256730169057846,0.3356198370456695,0.085535354912281,0.0,0.0,0.0738475695252418,25.39918327331543,25.0,2.4501636028289795,-3538.400146484375,37.39987564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,303.6862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.49609375,18000.0,0.0,0.0,0.0786942839622497,0.0,0.0,0.0,0.0,1.0,0.0024070031940937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089160531759262,0.0998213440179824,-0.0106608150526881,0.0,7.986469427123666e-05,0.0,0.0,3.8339202404022217,0.0,0.0,0.0,0.269184410572052,4.0,0.0,1.0
828120,293.34326171875,297.1499938964844,293.1499938964844,0.0048169796355068,-344.8266906738281,298.3802185058594,0.544590413570404,0.050000000745058,0.0458512417972087,294.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1568298339844,0.544590413570404,0.050000000745058,0.0482835657894611,293.3533020019531,297.1499938964844,293.1499938964844,0.0106605552136898,-476.46533203125,303.2065124511719,0.544590413570404,0.050000000745058,0.0356620773673057,293.2162780761719,297.1499938964844,293.1499938964844,0.0775697827339172,-1957.7376708984373,304.1557006835937,0.7796622514724731,0.141018658876419,0.1347729861736297,293.4302062988281,297.1499938964844,293.1499938964844,0.0022046996746212,-805.6531982421875,295.0789489746094,0.544590413570404,0.050000000745058,0.2290364503860473,291.1569519042969,291.1499938964844,274.8423767089844,272.48126220703125,286.2421569824219,294.95233154296875,292.15728759765625,1.0,0.1609505712985992,0.9367038607597352,0.9367038607597352,1.0,1.0,-0.5923500061035156,0.256730169057846,0.3356198370456695,0.085535354912281,0.0,0.0,0.0738475695252418,25.39918327331543,25.0,2.4501636028289795,-3538.400146484375,37.39987564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,303.6862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.49609375,18000.0,0.0,0.0,0.0786942839622497,0.0,0.0,0.0,0.0,1.0,0.0024070031940937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089160531759262,0.0998213440179824,-0.0106608150526881,0.0,7.986469427123666e-05,0.0,0.0,3.8339202404022217,0.0,0.0,0.0,0.269184410572052,4.0,0.0,1.0
828180,293.34393310546875,297.1499938964844,293.1499938964844,0.0047575640492141,-340.9554138183594,298.31207275390625,0.5445760488510132,0.050000000745058,0.0458513535559177,294.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.158447265625,0.5445760488510132,0.050000000745058,0.0482836849987506,293.35821533203125,297.1499938964844,293.1499938964844,0.0105053763836622,-472.7642517089844,303.1225891113281,0.5445760488510132,0.050000000745058,0.0356621667742729,293.21563720703125,297.1499938964844,293.1499938964844,0.0764486342668533,-1936.198974609375,304.1556701660156,0.7767517566680908,0.1394734531641006,0.1333080679178238,293.4316101074219,297.1499938964844,293.1499938964844,0.0021277163177728,-777.4964599609375,294.97906494140625,0.5445760488510132,0.050000000745058,0.2290370166301727,291.1585693359375,291.1499938964844,274.8368530273437,272.4742736816406,286.24237060546875,294.9584045410156,292.15887451171875,1.0,0.1607615947723388,0.9370117783546448,0.9370117783546448,1.0,1.0,-0.5905930399894714,0.2559914886951446,0.3346015214920044,0.0851931497454643,0.0,0.0,0.0725883767008781,25.38791847229004,25.0,2.292550802230835,-3528.349365234375,37.207984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,303.66668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.0786550492048263,0.0,0.0,0.0,0.0,1.0,0.0024515744298696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887421667575836,0.0997789502143859,-0.0110367825254797,0.0,7.982488023117185e-05,0.0,0.0,3.831710815429688,0.0,0.0,0.0,0.2691608965396881,4.0,0.0,1.0
828240,293.34393310546875,297.1499938964844,293.1499938964844,0.0047575640492141,-340.9554138183594,298.31207275390625,0.5445760488510132,0.050000000745058,0.0458513535559177,294.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.158447265625,0.5445760488510132,0.050000000745058,0.0482836849987506,293.35821533203125,297.1499938964844,293.1499938964844,0.0105053763836622,-472.7642517089844,303.1225891113281,0.5445760488510132,0.050000000745058,0.0356621667742729,293.21563720703125,297.1499938964844,293.1499938964844,0.0764486342668533,-1936.198974609375,304.1556701660156,0.7767517566680908,0.1394734531641006,0.1333080679178238,293.4316101074219,297.1499938964844,293.1499938964844,0.0021277163177728,-777.4964599609375,294.97906494140625,0.5445760488510132,0.050000000745058,0.2290370166301727,291.1585693359375,291.1499938964844,274.8368530273437,272.4742736816406,286.24237060546875,294.9584045410156,292.15887451171875,1.0,0.1607615947723388,0.9370117783546448,0.9370117783546448,1.0,1.0,-0.5905930399894714,0.2559914886951446,0.3346015214920044,0.0851931497454643,0.0,0.0,0.0725883767008781,25.38791847229004,25.0,2.292550802230835,-3528.349365234375,37.207984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,303.66668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.0786550492048263,0.0,0.0,0.0,0.0,1.0,0.0024515744298696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887421667575836,0.0997789502143859,-0.0110367825254797,0.0,7.982488023117185e-05,0.0,0.0,3.831710815429688,0.0,0.0,0.0,0.2691608965396881,4.0,0.0,1.0
828300,293.3442687988281,297.1499938964844,293.1499938964844,0.0047279638238251,-339.01959228515625,298.2779235839844,0.544566810131073,0.050000000745058,0.0458514280617237,294.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1592102050781,0.544566810131073,0.050000000745058,0.0482837595045566,293.360595703125,297.1499938964844,293.1499938964844,0.0104280728846788,-470.89361572265625,303.080078125,0.544566810131073,0.050000000745058,0.0356622226536273,293.2153015136719,297.1499938964844,293.1499938964844,0.0758920609951019,-1925.5313720703125,304.1556396484375,0.7753025889396667,0.1387075036764145,0.1325818449258804,293.43231201171875,297.1499938964844,293.1499938964844,0.0020891495514661,-763.3907470703125,294.928955078125,0.544566810131073,0.050000000745058,0.2290373742580413,291.1593322753906,291.1499938964844,274.8348388671875,272.47076416015625,286.2427978515625,294.9613647460937,292.1596069335937,1.0,0.1606689542531967,0.9371657371520996,0.9371657371520996,1.0,1.0,-0.5897221565246582,0.2556239068508148,0.3340982496738434,0.0850270465016365,0.0,0.0,0.0718875229358673,25.382810592651367,25.0,2.1630654335021973,-3523.080810546875,37.11360168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,303.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.603515625,18000.0,0.0,0.0,0.0786251947283744,0.0,0.0,0.0,0.0,1.0,0.0024767566937953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08850809186697,0.0997596308588981,-0.0112515399232506,0.0,7.979457586770877e-05,0.0,0.0,3.830644607543945,0.0,0.0,0.0,0.2691481709480285,4.0,0.0,1.0
828360,293.3446044921875,297.1499938964844,293.1499938964844,0.0046984208747744,-337.0828857421875,298.2437438964844,0.5445566177368164,0.050000000745058,0.0458515062928199,294.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1599426269531,0.5445566177368164,0.050000000745058,0.0482838451862335,293.3630065917969,297.1499938964844,293.1499938964844,0.0103509929031133,-469.0102844238281,303.0372314453125,0.5445566177368164,0.050000000745058,0.0356622822582721,293.2149658203125,297.1499938964844,293.1499938964844,0.0753380805253982,-1914.93017578125,304.1556396484375,0.773857831954956,0.1379458755254745,0.131859615445137,293.4329833984375,297.1499938964844,293.1499938964844,0.0020505138672888,-749.2603759765625,294.87872314453125,0.5445566177368164,0.050000000745058,0.2290377616882324,291.1600341796875,291.1499938964844,274.8332824707031,272.4672241210937,286.24346923828125,294.9642944335937,292.1603088378906,1.0,0.1605774015188217,0.937323033809662,0.937323033809662,1.0,1.0,-0.5888561606407166,0.2552574872970581,0.333598643541336,0.0848641693592071,0.0,0.0,0.0711467862129211,25.37798309326172,25.0,2.017158031463623,-3517.68310546875,37.020164489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,303.64501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.0785871222615242,0.0,0.0,0.0,0.0,1.0,0.0025035287253558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882602483034133,0.0997419282793998,-0.0114816771820187,0.0,7.975594053277746e-05,0.0,0.0,3.8296220302581774,0.0,0.0,0.0,0.2691349387168884,4.0,0.0,1.0
828420,293.34521484375,297.1499938964844,293.1499938964844,0.0046395324170589,-333.20904541015625,298.1752014160156,0.5445334911346436,0.050000000745058,0.0458516851067543,294.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16119384765625,0.5445334911346436,0.050000000745058,0.0482840314507484,293.36767578125,297.1499938964844,293.1499938964844,0.0101974746212363,-465.2048034667969,302.9504699707031,0.5445334911346436,0.050000000745058,0.0356624200940132,293.2142944335937,297.1499938964844,293.1499938964844,0.0742389261722564,-1893.9486083984373,304.15557861328125,0.7709859609603882,0.1364368498325348,0.1304285079240799,293.434326171875,297.1499938964844,293.1499938964844,0.0019730634521692,-720.9368896484375,294.7778625488281,0.5445334911346436,0.050000000745058,0.229038655757904,291.1612854003906,291.1499938964844,274.8314819335937,272.46014404296875,286.245361328125,294.9700012207031,292.1614990234375,1.0,0.1603975445032119,0.9376375675201416,0.9376375675201416,1.0,1.0,-0.5871403217315674,0.2545287311077118,0.332611620426178,0.0845482349395752,0.0,0.0,0.0695520266890525,25.369091033935547,25.0,1.705549955368042,-3506.53759765625,36.83620071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698303222656,303.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66796875,18000.0,0.0,0.0,0.0784804970026016,0.0,0.0,0.0,0.0,1.0,0.0025614600162953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087725892663002,0.09971185028553,-0.0119859566912055,0.0,7.964772521518171e-05,0.0,0.0,3.827731132507324,0.0,0.0,0.0,0.2691072523593902,4.0,0.0,1.0
828480,293.34521484375,297.1499938964844,293.1499938964844,0.0046395324170589,-333.20904541015625,298.1752014160156,0.5445334911346436,0.050000000745058,0.0458516851067543,294.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16119384765625,0.5445334911346436,0.050000000745058,0.0482840314507484,293.36767578125,297.1499938964844,293.1499938964844,0.0101974746212363,-465.2048034667969,302.9504699707031,0.5445334911346436,0.050000000745058,0.0356624200940132,293.2142944335937,297.1499938964844,293.1499938964844,0.0742389261722564,-1893.9486083984373,304.15557861328125,0.7709859609603882,0.1364368498325348,0.1304285079240799,293.434326171875,297.1499938964844,293.1499938964844,0.0019730634521692,-720.9368896484375,294.7778625488281,0.5445334911346436,0.050000000745058,0.229038655757904,291.1612854003906,291.1499938964844,274.8314819335937,272.46014404296875,286.245361328125,294.9700012207031,292.1614990234375,1.0,0.1603975445032119,0.9376375675201416,0.9376375675201416,1.0,1.0,-0.5871403217315674,0.2545287311077118,0.332611620426178,0.0845482349395752,0.0,0.0,0.0695520266890525,25.369091033935547,25.0,1.705549955368042,-3506.53759765625,36.83620071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698303222656,303.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66796875,18000.0,0.0,0.0,0.0784804970026016,0.0,0.0,0.0,0.0,1.0,0.0025614600162953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087725892663002,0.09971185028553,-0.0119859566912055,0.0,7.964772521518171e-05,0.0,0.0,3.827731132507324,0.0,0.0,0.0,0.2691072523593902,4.0,0.0,1.0
828540,293.3457946777344,297.1499938964844,293.1499938964844,0.0045809401199221,-329.3370056152344,298.1064453125,0.5445078611373901,0.050000000745058,0.0458518825471401,294.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622619628906,0.5445078611373901,0.050000000745058,0.0482842400670051,293.3722839355469,297.1499938964844,293.1499938964844,0.0100449789315462,-461.35101318359375,302.8623962402344,0.5445078611373901,0.050000000745058,0.0356625728309154,293.213623046875,297.1499938964844,293.1499938964844,0.0731514915823936,-1873.26123046875,304.1555480957031,0.768140435218811,0.1349469572305679,0.1290152966976165,293.43560791015625,297.1499938964844,293.1499938964844,0.0018954211845993,-692.547119140625,294.67657470703125,0.5445078611373901,0.050000000745058,0.2290396392345428,291.1623229980469,291.1499938964844,274.8312683105469,272.4529724121094,286.2479553222656,294.9754943847656,292.1625366210937,1.0,0.1602215766906738,0.9379521012306212,0.9379521012306212,1.0,1.0,-0.5854461789131165,0.2538052797317505,0.3316409289836883,0.0842456147074699,0.0,0.0,0.0678318589925766,25.36101531982422,25.0,1.402217984199524,-3495.010009765625,36.655879974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757507324219,303.5966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6953125,18000.0,0.0,0.0,0.0783300250768661,0.0,0.0,0.0,0.0,1.0,0.0026239270810037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871497690677642,0.0996888503432273,-0.0125390794128179,0.0,7.949501741677523e-05,0.0,0.0,3.826058864593506,0.0,0.0,0.0,0.2690783739089966,4.0,0.0,1.0
828600,293.3457946777344,297.1499938964844,293.1499938964844,0.0045809401199221,-329.3370056152344,298.1064453125,0.5445078611373901,0.050000000745058,0.0458518825471401,294.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622619628906,0.5445078611373901,0.050000000745058,0.0482842400670051,293.3722839355469,297.1499938964844,293.1499938964844,0.0100449789315462,-461.35101318359375,302.8623962402344,0.5445078611373901,0.050000000745058,0.0356625728309154,293.213623046875,297.1499938964844,293.1499938964844,0.0731514915823936,-1873.26123046875,304.1555480957031,0.768140435218811,0.1349469572305679,0.1290152966976165,293.43560791015625,297.1499938964844,293.1499938964844,0.0018954211845993,-692.547119140625,294.67657470703125,0.5445078611373901,0.050000000745058,0.2290396392345428,291.1623229980469,291.1499938964844,274.8312683105469,272.4529724121094,286.2479553222656,294.9754943847656,292.1625366210937,1.0,0.1602215766906738,0.9379521012306212,0.9379521012306212,1.0,1.0,-0.5854461789131165,0.2538052797317505,0.3316409289836883,0.0842456147074699,0.0,0.0,0.0678318589925766,25.36101531982422,25.0,1.402217984199524,-3495.010009765625,36.655879974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757507324219,303.5966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6953125,18000.0,0.0,0.0,0.0783300250768661,0.0,0.0,0.0,0.0,1.0,0.0026239270810037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871497690677642,0.0996888503432273,-0.0125390794128179,0.0,7.949501741677523e-05,0.0,0.0,3.826058864593506,0.0,0.0,0.0,0.2690783739089966,4.0,0.0,1.0
828660,293.3463134765625,297.1499938964844,293.1499938964844,0.0045226435177028,-325.4671630859375,298.0375671386719,0.5444808602333069,0.050000000745058,0.0458520874381065,294.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16314697265625,0.5444808602333069,0.050000000745058,0.0482844561338424,293.37677001953125,297.1499938964844,293.1499938964844,0.0098936008289456,-457.4505310058594,302.7730407714844,0.5444808602333069,0.050000000745058,0.0356627367436885,293.2129211425781,297.1499938964844,293.1499938964844,0.0720759555697441,-1852.87255859375,304.1554870605469,0.7653252482414246,0.1334767490625381,0.1276204735040664,293.4368591308594,297.1499938964844,293.1499938964844,0.0018175950972363,-664.09423828125,294.5748596191406,0.5444808602333069,0.050000000745058,0.2290406823158264,291.1632080078125,291.1499938964844,274.8324890136719,272.44580078125,286.2512512207031,294.9808044433594,292.1633605957031,1.0,0.1600491553544998,0.9382706880569458,0.9382706880569458,1.0,1.0,-0.583774209022522,0.2530871033668518,0.3306871056556701,0.0839571580290794,0.0,0.0,0.066011942923069,25.353565216064453,25.0,1.1253842115402222,-3483.168701171875,36.47904586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1834716796875,303.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71484375,18000.0,0.0,0.0,0.0781342014670372,0.0,0.0,0.0,0.0,1.0,0.0026895937044173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865416750311851,0.0996722504496574,-0.0131305791437625,0.0,7.929628191050142e-05,0.0,0.0,3.824593305587769,0.0,0.0,0.0,0.2690486907958984,4.0,0.0,1.0
828720,293.3463134765625,297.1499938964844,293.1499938964844,0.0045226435177028,-325.4671630859375,298.0375671386719,0.5444808602333069,0.050000000745058,0.0458520874381065,294.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16314697265625,0.5444808602333069,0.050000000745058,0.0482844561338424,293.37677001953125,297.1499938964844,293.1499938964844,0.0098936008289456,-457.4505310058594,302.7730407714844,0.5444808602333069,0.050000000745058,0.0356627367436885,293.2129211425781,297.1499938964844,293.1499938964844,0.0720759555697441,-1852.87255859375,304.1554870605469,0.7653252482414246,0.1334767490625381,0.1276204735040664,293.4368591308594,297.1499938964844,293.1499938964844,0.0018175950972363,-664.09423828125,294.5748596191406,0.5444808602333069,0.050000000745058,0.2290406823158264,291.1632080078125,291.1499938964844,274.8324890136719,272.44580078125,286.2512512207031,294.9808044433594,292.1633605957031,1.0,0.1600491553544998,0.9382706880569458,0.9382706880569458,1.0,1.0,-0.583774209022522,0.2530871033668518,0.3306871056556701,0.0839571580290794,0.0,0.0,0.066011942923069,25.353565216064453,25.0,1.1253842115402222,-3483.168701171875,36.47904586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1834716796875,303.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71484375,18000.0,0.0,0.0,0.0781342014670372,0.0,0.0,0.0,0.0,1.0,0.0026895937044173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865416750311851,0.0996722504496574,-0.0131305791437625,0.0,7.929628191050142e-05,0.0,0.0,3.824593305587769,0.0,0.0,0.0,0.2690486907958984,4.0,0.0,1.0
828780,293.3468017578125,297.1499938964844,293.1499938964844,0.00446463143453,-321.5993347167969,297.96856689453125,0.5444531440734863,0.050000000745058,0.0458522997796535,294.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1638488769531,0.5444531440734863,0.050000000745058,0.0482846796512603,293.3811340332031,297.1499938964844,293.1499938964844,0.0097433067858219,-453.5020446777344,302.6824035644531,0.5444531440734863,0.050000000745058,0.0356629006564617,293.2121887207031,297.1499938964844,293.1499938964844,0.0710133388638496,-1832.8016357421875,304.1554260253906,0.7625457644462585,0.1320277750492096,0.1262455135583877,293.43804931640625,297.1499938964844,293.1499938964844,0.0017395664472132,-635.571533203125,294.47271728515625,0.5444531440734863,0.050000000745058,0.2290417402982711,291.16387939453125,291.1499938964844,274.8349609375,272.4385986328125,286.255126953125,294.98590087890625,292.1640014648437,1.0,0.1598802059888839,0.9385892152786256,0.9385892152786256,1.0,1.0,-0.5821260809898376,0.2523744106292724,0.3297517001628876,0.0836840942502021,0.0,0.0,0.0641109645366668,25.34661674499512,25.0,0.8703812956809998,-3471.04638671875,36.30571365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923828125,303.5424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.0778924152255058,0.0,0.0,0.0,0.0,1.0,0.0027575043495744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859086290001869,0.0996612459421157,-0.013752618804574,0.0,7.905090023996308e-05,0.0,0.0,3.823312520980835,0.0,0.0,0.0,0.2690184712409973,4.0,0.0,1.0
828840,293.3468017578125,297.1499938964844,293.1499938964844,0.00446463143453,-321.5993347167969,297.96856689453125,0.5444531440734863,0.050000000745058,0.0458522997796535,294.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1638488769531,0.5444531440734863,0.050000000745058,0.0482846796512603,293.3811340332031,297.1499938964844,293.1499938964844,0.0097433067858219,-453.5020446777344,302.6824035644531,0.5444531440734863,0.050000000745058,0.0356629006564617,293.2121887207031,297.1499938964844,293.1499938964844,0.0710133388638496,-1832.8016357421875,304.1554260253906,0.7625457644462585,0.1320277750492096,0.1262455135583877,293.43804931640625,297.1499938964844,293.1499938964844,0.0017395664472132,-635.571533203125,294.47271728515625,0.5444531440734863,0.050000000745058,0.2290417402982711,291.16387939453125,291.1499938964844,274.8349609375,272.4385986328125,286.255126953125,294.98590087890625,292.1640014648437,1.0,0.1598802059888839,0.9385892152786256,0.9385892152786256,1.0,1.0,-0.5821260809898376,0.2523744106292724,0.3297517001628876,0.0836840942502021,0.0,0.0,0.0641109645366668,25.34661674499512,25.0,0.8703812956809998,-3471.04638671875,36.30571365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923828125,303.5424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.0778924152255058,0.0,0.0,0.0,0.0,1.0,0.0027575043495744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859086290001869,0.0996612459421157,-0.013752618804574,0.0,7.905090023996308e-05,0.0,0.0,3.823312520980835,0.0,0.0,0.0,0.2690184712409973,4.0,0.0,1.0
828900,293.3470153808594,297.1499938964844,293.1499938964844,0.0044357446022331,-319.6671142578125,297.9340209960937,0.5444393157958984,0.050000000745058,0.0458524078130722,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.16412353515625,0.5444393157958984,0.050000000745058,0.0482847914099693,293.38330078125,297.1499938964844,293.1499938964844,0.0096686333417892,-451.5113830566406,302.6366271972656,0.5444393157958984,0.050000000745058,0.0356629826128482,293.2118530273437,297.1499938964844,293.1499938964844,0.0704867765307426,-1822.883544921875,304.1553955078125,0.7611699104309082,0.1313111633062362,0.1255654096603393,293.4385986328125,297.1499938964844,293.1499938964844,0.0017004993278533,-621.29248046875,294.4215087890625,0.5444393157958984,0.050000000745058,0.2290422618389129,291.1641540527344,291.1499938964844,274.83660888671875,272.4349975585937,286.2572631835937,294.9883728027344,292.16424560546875,1.0,0.1597969233989715,0.9387484788894652,0.9387484788894652,1.0,1.0,-0.5813109278678894,0.2520199418067932,0.3292909562587738,0.0835536271333694,0.0,0.0,0.0631383657455444,25.34328269958496,25.0,0.7500182390213013,-3464.89697265625,36.22029113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1970520019531,303.52801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.728515625,18000.0,0.0,0.0,0.0777561292052269,0.0,0.0,0.0,0.0,1.0,0.0027919425629079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855857506394386,0.0996576473116874,-0.0140718966722488,0.0,7.891258428571746e-05,0.0,0.0,3.822737693786621,0.0,0.0,0.0,0.269003301858902,4.0,0.0,1.0
828960,293.34722900390625,297.1499938964844,293.1499938964844,0.0044069341383874,-317.73590087890625,297.8994445800781,0.5444255471229553,0.050000000745058,0.0458525121212005,294.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16436767578125,0.5444255471229553,0.050000000745058,0.0482849031686782,293.3854064941406,297.1499938964844,293.1499938964844,0.009594278410077,-449.50982666015625,302.590576171875,0.5444255471229553,0.050000000745058,0.0356630645692348,293.21148681640625,297.1499938964844,293.1499938964844,0.0699634775519371,-1813.04541015625,304.1553649902344,0.7598040103912354,0.1306000053882599,0.1248903796076774,293.4391784667969,297.1499938964844,293.1499938964844,0.0016613897169008,-606.998779296875,294.3702392578125,0.5444255471229553,0.050000000745058,0.2290427982807159,291.1643981933594,291.1499938964844,274.8385009765625,272.4313659667969,286.2595520019531,294.99078369140625,292.1644897460937,1.0,0.1597144156694412,0.9389103055000304,0.9389103055000304,1.0,1.0,-0.5805017948150635,0.251666784286499,0.3288350105285644,0.0834274291992187,0.0,0.0,0.062154147773981,25.340028762817383,25.0,0.6347288489341736,-3458.69482421875,36.13570022583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20172119140625,303.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73046875,18000.0,0.0,0.0,0.0776102915406227,0.0,0.0,0.0,0.0,1.0,0.0028265661094337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852597802877426,0.0996551737189292,-0.0143953924998641,0.0,7.876458403188735e-05,0.0,0.0,3.822202682495117,0.0,0.0,0.0,0.2689880728721618,4.0,0.0,1.0
829020,293.3476257324219,297.1499938964844,293.1499938964844,0.0043495534919202,-313.87750244140625,297.83026123046875,0.5443986058235168,0.050000000745058,0.0458527170121669,294.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.16473388671875,0.5443986058235168,0.050000000745058,0.0482851192355155,293.3895263671875,297.1499938964844,293.1499938964844,0.0094466712325811,-445.4779968261719,302.4976501464844,0.5443986058235168,0.050000000745058,0.0356632247567176,293.2107238769531,297.1499938964844,293.1499938964844,0.0689272284507751,-1793.6192626953125,304.1553039550781,0.7571040987968445,0.129194751381874,0.1235562786459922,293.44024658203125,297.1499938964844,293.1499938964844,0.0015830682823434,-578.3768920898438,294.26739501953125,0.5443986058235168,0.050000000745058,0.2290438264608383,291.1647644042969,291.1499938964844,274.8429870605469,272.42413330078125,286.26446533203125,294.9954833984375,292.164794921875,1.0,0.1595517098903656,0.9392339587211608,0.9392339587211608,1.0,1.0,-0.5789026618003845,0.2509644329547882,0.3279382288455963,0.0831881463527679,0.0,0.0,0.0601608753204345,25.33370780944824,25.0,0.4126183092594147,-3446.150390625,35.96902847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,303.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.0772930309176445,0.0,0.0,0.0,0.0,1.0,0.0028959850315004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846020281314849,0.0996532440185546,-0.0150512168183922,0.0,7.84426010795869e-05,0.0,0.0,3.821243286132813,0.0,0.0,0.0,0.2689577341079712,4.0,0.0,1.0
829080,293.3476257324219,297.1499938964844,293.1499938964844,0.0043495534919202,-313.87750244140625,297.83026123046875,0.5443986058235168,0.050000000745058,0.0458527170121669,294.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.16473388671875,0.5443986058235168,0.050000000745058,0.0482851192355155,293.3895263671875,297.1499938964844,293.1499938964844,0.0094466712325811,-445.4779968261719,302.4976501464844,0.5443986058235168,0.050000000745058,0.0356632247567176,293.2107238769531,297.1499938964844,293.1499938964844,0.0689272284507751,-1793.6192626953125,304.1553039550781,0.7571040987968445,0.129194751381874,0.1235562786459922,293.44024658203125,297.1499938964844,293.1499938964844,0.0015830682823434,-578.3768920898438,294.26739501953125,0.5443986058235168,0.050000000745058,0.2290438264608383,291.1647644042969,291.1499938964844,274.8429870605469,272.42413330078125,286.26446533203125,294.9954833984375,292.164794921875,1.0,0.1595517098903656,0.9392339587211608,0.9392339587211608,1.0,1.0,-0.5789026618003845,0.2509644329547882,0.3279382288455963,0.0831881463527679,0.0,0.0,0.0601608753204345,25.33370780944824,25.0,0.4126183092594147,-3446.150390625,35.96902847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,303.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.0772930309176445,0.0,0.0,0.0,0.0,1.0,0.0028959850315004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846020281314849,0.0996532440185546,-0.0150512168183922,0.0,7.84426010795869e-05,0.0,0.0,3.821243286132813,0.0,0.0,0.0,0.2689577341079712,4.0,0.0,1.0
829140,293.3479309082031,297.1499938964844,293.1499938964844,0.0042925612069666,-310.02960205078125,297.7610778808594,0.5443730354309082,0.050000000745058,0.0458529144525527,295.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1649475097656,0.5443730354309082,0.050000000745058,0.0482853278517723,293.39263916015625,297.1499938964844,293.1499938964844,0.0093049574643373,-441.5325012207031,302.4059753417969,0.5443730354309082,0.050000000745058,0.0356633774936199,293.2099609375,297.1499938964844,293.1499938964844,0.067906267940998,-1774.553955078125,304.1552429199219,0.754452109336853,0.1278151720762252,0.1222454085946083,293.4411926269531,297.1499938964844,293.1499938964844,0.0015047885244712,-549.7738647460938,294.1644287109375,0.5443730354309082,0.050000000745058,0.2290447950363159,291.1649475097656,291.1499938964844,274.8482360839844,272.4169311523437,286.269775390625,294.9999084472656,292.1649780273437,1.0,0.1593920737504959,0.9395576119422911,0.9395576119422911,1.0,1.0,-0.5773313641548157,0.2502684593200683,0.3270629048347473,0.0829667299985885,0.0,0.0,0.0581514872610569,25.32752990722656,25.0,0.1974965035915374,-3433.4658203125,35.805809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191772460937,303.45068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.076947771012783,0.0,0.0,0.0,0.0,1.0,0.0029650386422872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839423090219497,0.0996549054980278,-0.015712596476078,0.0,7.809220551280305e-05,0.0,0.0,3.8204214572906494,0.0,0.0,0.0,0.2689277231693268,4.0,0.0,1.0
829200,293.3479309082031,297.1499938964844,293.1499938964844,0.0042925612069666,-310.02960205078125,297.7610778808594,0.5443730354309082,0.050000000745058,0.0458529144525527,295.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1649475097656,0.5443730354309082,0.050000000745058,0.0482853278517723,293.39263916015625,297.1499938964844,293.1499938964844,0.0093049574643373,-441.5325012207031,302.4059753417969,0.5443730354309082,0.050000000745058,0.0356633774936199,293.2099609375,297.1499938964844,293.1499938964844,0.067906267940998,-1774.553955078125,304.1552429199219,0.754452109336853,0.1278151720762252,0.1222454085946083,293.4411926269531,297.1499938964844,293.1499938964844,0.0015047885244712,-549.7738647460938,294.1644287109375,0.5443730354309082,0.050000000745058,0.2290447950363159,291.1649475097656,291.1499938964844,274.8482360839844,272.4169311523437,286.269775390625,294.9999084472656,292.1649780273437,1.0,0.1593920737504959,0.9395576119422911,0.9395576119422911,1.0,1.0,-0.5773313641548157,0.2502684593200683,0.3270629048347473,0.0829667299985885,0.0,0.0,0.0581514872610569,25.32752990722656,25.0,0.1974965035915374,-3433.4658203125,35.805809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191772460937,303.45068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.076947771012783,0.0,0.0,0.0,0.0,1.0,0.0029650386422872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839423090219497,0.0996549054980278,-0.015712596476078,0.0,7.809220551280305e-05,0.0,0.0,3.8204214572906494,0.0,0.0,0.0,0.2689277231693268,4.0,0.0,1.0
829260,293.3480529785156,297.1499938964844,293.1499938964844,0.0042362175881862,-306.21051025390625,297.69219970703125,0.5443509817123413,0.050000000745058,0.0458530820906162,295.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1650085449219,0.5443509817123413,0.050000000745058,0.0482855066657066,293.3948974609375,297.1499938964844,293.1499938964844,0.0091677792370319,-437.6421813964844,302.315673828125,0.5443509817123413,0.050000000745058,0.0356635078787803,293.2090759277344,297.1499938964844,293.1499938964844,0.0669059976935386,-1755.948974609375,304.1551513671875,0.7518646717071533,0.12647145986557,0.1209647431969642,293.44189453125,297.1499938964844,293.1499938964844,0.00142684194725,-521.2958374023438,294.0616760253906,0.5443509817123413,0.050000000745058,0.2290456444025039,291.1650085449219,291.1499938964844,274.85406494140625,272.40972900390625,286.2752990722656,295.0039978027344,292.1649780273437,1.0,0.1592355072498321,0.9398844838142396,0.9398844838142396,1.0,1.0,-0.5757960081100464,0.2495827078819275,0.3262133300304413,0.0827639400959014,0.0,0.0,0.0561473555862903,25.321121215820312,25.0,-0.0367022007703781,-3420.742919921875,35.64646911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2263488769531,303.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.703125,18000.0,0.0,0.0,0.0765834525227546,0.0,0.0,0.0,0.0,1.0,0.0030330778099596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832875669002533,0.0996599271893501,-0.0163723658770322,0.0,7.772246317472309e-05,0.0,0.0,3.819737434387207,0.0,0.0,0.0,0.2688983082771301,4.0,0.0,1.0
829320,293.3480529785156,297.1499938964844,293.1499938964844,0.0042362175881862,-306.21051025390625,297.69219970703125,0.5443509817123413,0.050000000745058,0.0458530820906162,295.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1650085449219,0.5443509817123413,0.050000000745058,0.0482855066657066,293.3948974609375,297.1499938964844,293.1499938964844,0.0091677792370319,-437.6421813964844,302.315673828125,0.5443509817123413,0.050000000745058,0.0356635078787803,293.2090759277344,297.1499938964844,293.1499938964844,0.0669059976935386,-1755.948974609375,304.1551513671875,0.7518646717071533,0.12647145986557,0.1209647431969642,293.44189453125,297.1499938964844,293.1499938964844,0.00142684194725,-521.2958374023438,294.0616760253906,0.5443509817123413,0.050000000745058,0.2290456444025039,291.1650085449219,291.1499938964844,274.85406494140625,272.40972900390625,286.2752990722656,295.0039978027344,292.1649780273437,1.0,0.1592355072498321,0.9398844838142396,0.9398844838142396,1.0,1.0,-0.5757960081100464,0.2495827078819275,0.3262133300304413,0.0827639400959014,0.0,0.0,0.0561473555862903,25.321121215820312,25.0,-0.0367022007703781,-3420.742919921875,35.64646911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2263488769531,303.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.703125,18000.0,0.0,0.0,0.0765834525227546,0.0,0.0,0.0,0.0,1.0,0.0030330778099596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832875669002533,0.0996599271893501,-0.0163723658770322,0.0,7.772246317472309e-05,0.0,0.0,3.819737434387207,0.0,0.0,0.0,0.2688983082771301,4.0,0.0,1.0
829380,293.347900390625,297.1499938964844,293.1499938964844,0.0041807941161096,-302.44049072265625,297.6239624023437,0.5443373322486877,0.050000000745058,0.0458531901240348,295.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.16485595703125,0.5443373322486877,0.050000000745058,0.0482856184244155,293.3963623046875,297.1499938964844,293.1499938964844,0.0090353321284055,-433.8193359375,302.2267150878906,0.5443373322486877,0.050000000745058,0.0356635935604572,293.2080383300781,297.1499938964844,293.1499938964844,0.065941996872425,-1738.092529296875,304.1550598144531,0.749386191368103,0.1251863837242126,0.1197337806224823,293.4422912597656,297.1499938964844,293.1499938964844,0.0013493958394974,-493.0047607421875,293.9593505859375,0.5443373322486877,0.050000000745058,0.2290461808443069,291.1648254394531,291.1499938964844,274.8602905273437,272.40252685546875,286.2805480957031,295.0069274902344,292.16473388671875,1.0,0.1590824872255325,0.9402114152908324,0.9402114152908324,1.0,1.0,-0.5743197202682495,0.2489177584648132,0.3254019916057586,0.0825823619961738,0.0,0.0,0.054179411381483,25.313663482666016,25.0,-0.3982749581336975,-3408.187255859375,35.492454528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320861816406,303.3834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.0762086361646652,0.0,0.0,0.0,0.0,1.0,0.0030993807595223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082646407186985,0.0996687784790992,-0.0170223712921142,0.0,7.734207611065358e-05,0.0,0.0,3.8192193508148193,0.0,0.0,0.0,0.2688699066638946,4.0,0.0,1.0
829440,293.347900390625,297.1499938964844,293.1499938964844,0.0041807941161096,-302.44049072265625,297.6239624023437,0.5443373322486877,0.050000000745058,0.0458531901240348,295.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.16485595703125,0.5443373322486877,0.050000000745058,0.0482856184244155,293.3963623046875,297.1499938964844,293.1499938964844,0.0090353321284055,-433.8193359375,302.2267150878906,0.5443373322486877,0.050000000745058,0.0356635935604572,293.2080383300781,297.1499938964844,293.1499938964844,0.065941996872425,-1738.092529296875,304.1550598144531,0.749386191368103,0.1251863837242126,0.1197337806224823,293.4422912597656,297.1499938964844,293.1499938964844,0.0013493958394974,-493.0047607421875,293.9593505859375,0.5443373322486877,0.050000000745058,0.2290461808443069,291.1648254394531,291.1499938964844,274.8602905273437,272.40252685546875,286.2805480957031,295.0069274902344,292.16473388671875,1.0,0.1590824872255325,0.9402114152908324,0.9402114152908324,1.0,1.0,-0.5743197202682495,0.2489177584648132,0.3254019916057586,0.0825823619961738,0.0,0.0,0.054179411381483,25.313663482666016,25.0,-0.3982749581336975,-3408.187255859375,35.492454528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320861816406,303.3834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.0762086361646652,0.0,0.0,0.0,0.0,1.0,0.0030993807595223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082646407186985,0.0996687784790992,-0.0170223712921142,0.0,7.734207611065358e-05,0.0,0.0,3.8192193508148193,0.0,0.0,0.0,0.2688699066638946,4.0,0.0,1.0
829500,293.3476867675781,297.1499938964844,293.1499938964844,0.0041534644551575,-300.57720947265625,297.5901184082031,0.5443344712257385,0.050000000745058,0.0458532124757766,295.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1646423339844,0.5443344712257385,0.050000000745058,0.0482856407761573,293.3969421386719,297.1499938964844,293.1499938964844,0.0089703807607293,-431.9210205078125,302.1824951171875,0.5443344712257385,0.050000000745058,0.0356636121869087,293.2074584960937,297.1499938964844,293.1499938964844,0.0654778927564621,-1729.523193359375,304.15496826171875,0.7481985688209534,0.1245685145258903,0.1191419214010238,293.4423522949219,297.1499938964844,293.1499938964844,0.0013109007850289,-478.9447021484375,293.90838623046875,0.5443344712257385,0.050000000745058,0.2290463000535965,291.16461181640625,291.1499938964844,274.8634948730469,272.3989562988281,286.2830505371094,295.00799560546875,292.1644897460937,1.0,0.159007579088211,0.9403748512268066,0.9403748512268066,1.0,1.0,-0.5736096501350403,0.2485959678888321,0.3250136971473694,0.0824998319149017,0.0,0.0,0.053226139396429,25.30941772460937,25.0,-0.6247037649154663,-3402.04052734375,35.41789627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,303.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.654296875,18000.0,0.0,0.0,0.0760199055075645,0.0,0.0,0.0,0.0,1.0,0.0031315020751208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823357254266738,0.0996753126382827,-0.0173395853489637,0.0,7.71505365264602e-05,0.0,0.0,3.8190548419952393,0.0,0.0,0.0,0.2688563764095306,4.0,0.0,1.0
829560,293.3474426269531,297.1499938964844,293.1499938964844,0.004126398358494,-298.729248046875,297.55645751953125,0.5443336367607117,0.050000000745058,0.0458532236516475,295.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.16436767578125,0.5443336367607117,0.050000000745058,0.0482856519520282,293.3974609375,297.1499938964844,293.1499938964844,0.0089061306789517,-430.0277404785156,302.1383056640625,0.5443336367607117,0.050000000745058,0.035663615912199,293.2068176269531,297.1499938964844,293.1499938964844,0.0650252476334571,-1721.1827392578125,304.1549072265625,0.7470430731773376,0.1239658147096633,0.1185650452971458,293.4423522949219,297.1499938964844,293.1499938964844,0.0012725688284263,-464.9455261230469,293.8575439453125,0.5443336367607117,0.050000000745058,0.22904634475708,291.164306640625,291.1499938964844,274.86676025390625,272.3954162597656,286.2855529785156,295.00897216796875,292.1641845703125,1.0,0.1589338779449463,0.9405409693717957,0.9405409693717957,1.0,1.0,-0.5729174613952637,0.2482812404632568,0.3246361911296844,0.0824220553040504,0.0,0.0,0.0523030869662761,25.304929733276367,25.0,-0.8406726121902466,-3396.019287109375,35.34497833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23602294921875,303.3490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0758320093154907,0.0,0.0,0.0,0.0,1.0,0.0031626550480723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820349752902984,0.0996835455298423,-0.0176485739648342,0.0,7.695984822930768e-05,0.0,0.0,3.818969011306762,0.0,0.0,0.0,0.2688434422016144,4.0,0.0,1.0
829620,293.34674072265625,297.1499938964844,293.1499938964844,0.0040728664025664,-295.06573486328125,297.48956298828125,0.544335663318634,0.050000000745058,0.0458532124757766,295.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1636047363281,0.544335663318634,0.050000000745058,0.0482856407761573,293.3983764648437,297.1499938964844,293.1499938964844,0.0087793711572885,-426.2454528808594,302.0499267578125,0.544335663318634,0.050000000745058,0.0356636084616184,293.2054748535156,297.1499938964844,293.1499938964844,0.0641477853059768,-1705.0604248046875,304.1547241210937,0.7448095679283142,0.122797779738903,0.1174482107162475,293.44219970703125,297.1499938964844,293.1499938964844,0.001196194323711,-437.0547790527344,293.7561340332031,0.544335663318634,0.050000000745058,0.2290462851524353,291.1635437011719,291.1499938964844,274.8733215332031,272.3883056640625,286.2904663085937,295.0106506347656,292.1633605957031,1.0,0.1587898731231689,0.9408732056617736,0.9408732056617736,1.0,1.0,-0.5715770125389099,0.2476697862148285,0.3239072263240814,0.0822767540812492,0.0,0.0,0.0505517534911632,25.29557609558105,25.0,-1.1714812517166138,-3384.38037109375,35.20343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380065917969,303.3155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.568359375,18000.0,0.0,0.0,0.0754631161689758,0.0,0.0,0.0,0.0,1.0,0.0032217665575444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814656540751457,0.0997038930654525,-0.0182382334023714,0.0,7.658547110622749e-05,0.0,0.0,3.818990468978882,0.0,0.0,0.0,0.2688194811344147,4.0,0.0,1.0
