time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829680,293.34674072265625,297.1499938964844,293.1499938964844,0.0040728664025664,-295.06573486328125,297.48956298828125,0.544335663318634,0.050000000745058,0.0458532124757766,295.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1636047363281,0.544335663318634,0.050000000745058,0.0482856407761573,293.3983764648437,297.1499938964844,293.1499938964844,0.0087793711572885,-426.2454528808594,302.0499267578125,0.544335663318634,0.050000000745058,0.0356636084616184,293.2054748535156,297.1499938964844,293.1499938964844,0.0641477853059768,-1705.0604248046875,304.1547241210937,0.7448095679283142,0.122797779738903,0.1174482107162475,293.44219970703125,297.1499938964844,293.1499938964844,0.001196194323711,-437.0547790527344,293.7561340332031,0.544335663318634,0.050000000745058,0.2290462851524353,291.1635437011719,291.1499938964844,274.8733215332031,272.3883056640625,286.2904663085937,295.0106506347656,292.1633605957031,1.0,0.1587898731231689,0.9408732056617736,0.9408732056617736,1.0,1.0,-0.5715770125389099,0.2476697862148285,0.3239072263240814,0.0822767540812492,0.0,0.0,0.0505517534911632,25.29557609558105,25.0,-1.1714812517166138,-3384.38037109375,35.20343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380065917969,303.3155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.568359375,18000.0,0.0,0.0,0.0754631161689758,0.0,0.0,0.0,0.0,1.0,0.0032217665575444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814656540751457,0.0997038930654525,-0.0182382334023714,0.0,7.658547110622749e-05,0.0,0.0,3.818990468978882,0.0,0.0,0.0,0.2688194811344147,4.0,0.0,1.0
829740,293.3459167480469,297.1499938964844,293.1499938964844,0.0040200930088758,-291.442138671875,297.4232788085937,0.5443407297134399,0.050000000745058,0.0458531789481639,295.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1626892089844,0.5443407297134399,0.050000000745058,0.0482856035232543,293.3992004394531,297.1499938964844,293.1499938964844,0.0086547648534178,-422.46392822265625,301.9614562988281,0.5443407297134399,0.050000000745058,0.0356635823845863,293.2041015625,297.1499938964844,293.1499938964844,0.0633028671145439,-1689.59228515625,304.1545715332031,0.7426659464836121,0.1216745376586914,0.1163752675056457,293.4418640136719,297.1499938964844,293.1499938964844,0.0011202149325981,-409.3087463378906,293.65509033203125,0.5443407297134399,0.050000000745058,0.2290461212396621,291.1626281738281,291.1499938964844,274.8797607421875,272.3812866210937,286.2952575683594,295.0121459960937,292.16241455078125,1.0,0.1586504876613617,0.9412054419517516,0.9412054419517516,1.0,1.0,-0.5702890753746033,0.2470809817314148,0.3232080936431885,0.0821408182382583,0.0,0.0,0.0489331521093845,25.28604316711425,25.0,-1.341380000114441,-3373.313720703125,35.0672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,303.28338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.509765625,18000.0,0.0,0.0,0.0751099288463592,0.0,0.0,0.0,0.0,1.0,0.0032762477640062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809417441487312,0.0997269749641418,-0.0187852326780557,0.0,7.622702833032236e-05,0.0,0.0,3.819180488586426,0.0,0.0,0.0,0.268797904253006,4.0,0.0,1.0
829800,293.3459167480469,297.1499938964844,293.1499938964844,0.0040200930088758,-291.442138671875,297.4232788085937,0.5443407297134399,0.050000000745058,0.0458531789481639,295.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1626892089844,0.5443407297134399,0.050000000745058,0.0482856035232543,293.3992004394531,297.1499938964844,293.1499938964844,0.0086547648534178,-422.46392822265625,301.9614562988281,0.5443407297134399,0.050000000745058,0.0356635823845863,293.2041015625,297.1499938964844,293.1499938964844,0.0633028671145439,-1689.59228515625,304.1545715332031,0.7426659464836121,0.1216745376586914,0.1163752675056457,293.4418640136719,297.1499938964844,293.1499938964844,0.0011202149325981,-409.3087463378906,293.65509033203125,0.5443407297134399,0.050000000745058,0.2290461212396621,291.1626281738281,291.1499938964844,274.8797607421875,272.3812866210937,286.2952575683594,295.0121459960937,292.16241455078125,1.0,0.1586504876613617,0.9412054419517516,0.9412054419517516,1.0,1.0,-0.5702890753746033,0.2470809817314148,0.3232080936431885,0.0821408182382583,0.0,0.0,0.0489331521093845,25.28604316711425,25.0,-1.341380000114441,-3373.313720703125,35.0672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,303.28338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.509765625,18000.0,0.0,0.0,0.0751099288463592,0.0,0.0,0.0,0.0,1.0,0.0032762477640062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809417441487312,0.0997269749641418,-0.0187852326780557,0.0,7.622702833032236e-05,0.0,0.0,3.819180488586426,0.0,0.0,0.0,0.268797904253006,4.0,0.0,1.0
829860,293.344970703125,297.1499938964844,293.1499938964844,0.003967956174165,-287.8498229980469,297.3575134277344,0.5443470478057861,0.050000000745058,0.0458531342446804,295.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1617126464844,0.5443470478057861,0.050000000745058,0.0482855588197708,293.39996337890625,297.1499938964844,293.1499938964844,0.0085320975631475,-418.6770935058594,301.872802734375,0.5443470478057861,0.050000000745058,0.0356635488569736,293.2026672363281,297.1499938964844,293.1499938964844,0.0624860972166061,-1674.6904296875,304.1543884277344,0.7405993342399597,0.1205912232398986,0.1153410524129867,293.44146728515625,297.1499938964844,293.1499938964844,0.0010445214575156,-381.6657104492188,293.5543518066406,0.5443470478057861,0.050000000745058,0.2290458977222442,291.1616516113281,291.1499938964844,274.8859558105469,272.3743591308594,286.2998046875,295.0135192871094,292.16143798828125,1.0,0.1585156470537185,0.9415398836135864,0.9415398836135864,1.0,1.0,-0.5690475106239319,0.2465134710073471,0.3225340247154236,0.0820104479789733,0.0,0.0,0.0474446341395378,25.276573181152344,25.0,-1.3787212371826172,-3362.82177734375,34.93606948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362365722656,303.2528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.458984375,18000.0,0.0,0.0,0.0747791156172752,0.0,0.0,0.0,0.0,1.0,0.0033260793425142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804623365402221,0.0997504740953445,-0.0192881394177675,0.0,7.589129381813109e-05,0.0,0.0,3.819447755813599,0.0,0.0,0.0,0.2687784433364868,4.0,0.0,1.0
829920,293.344970703125,297.1499938964844,293.1499938964844,0.003967956174165,-287.8498229980469,297.3575134277344,0.5443470478057861,0.050000000745058,0.0458531342446804,295.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1617126464844,0.5443470478057861,0.050000000745058,0.0482855588197708,293.39996337890625,297.1499938964844,293.1499938964844,0.0085320975631475,-418.6770935058594,301.872802734375,0.5443470478057861,0.050000000745058,0.0356635488569736,293.2026672363281,297.1499938964844,293.1499938964844,0.0624860972166061,-1674.6904296875,304.1543884277344,0.7405993342399597,0.1205912232398986,0.1153410524129867,293.44146728515625,297.1499938964844,293.1499938964844,0.0010445214575156,-381.6657104492188,293.5543518066406,0.5443470478057861,0.050000000745058,0.2290458977222442,291.1616516113281,291.1499938964844,274.8859558105469,272.3743591308594,286.2998046875,295.0135192871094,292.16143798828125,1.0,0.1585156470537185,0.9415398836135864,0.9415398836135864,1.0,1.0,-0.5690475106239319,0.2465134710073471,0.3225340247154236,0.0820104479789733,0.0,0.0,0.0474446341395378,25.276573181152344,25.0,-1.3787212371826172,-3362.82177734375,34.93606948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362365722656,303.2528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.458984375,18000.0,0.0,0.0,0.0747791156172752,0.0,0.0,0.0,0.0,1.0,0.0033260793425142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804623365402221,0.0997504740953445,-0.0192881394177675,0.0,7.589129381813109e-05,0.0,0.0,3.819447755813599,0.0,0.0,0.0,0.2687784433364868,4.0,0.0,1.0
829980,293.3439636230469,297.1499938964844,293.1499938964844,0.0039164060726761,-284.2854919433594,297.2922668457031,0.5443539023399353,0.050000000745058,0.0458530858159065,295.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1607666015625,0.5443539023399353,0.050000000745058,0.0482855066657066,293.40069580078125,297.1499938964844,293.1499938964844,0.0084113078191876,-414.8838806152344,301.7840270996094,0.5443539023399353,0.050000000745058,0.0356635116040706,293.2012634277344,297.1499938964844,293.1499938964844,0.0616959370672702,-1660.32080078125,304.1542663574219,0.7386045455932617,0.1195463985204696,0.1143437996506691,293.4409484863281,297.1499938964844,293.1499938964844,0.0009690817678347,-354.1130065917969,293.4540100097656,0.5443539023399353,0.050000000745058,0.2290456593036651,291.16070556640625,291.1499938964844,274.8916931152344,272.3675231933594,286.3040771484375,295.0147399902344,292.1605224609375,1.0,0.1583854109048843,0.9418742656707764,0.9418742656707764,1.0,1.0,-0.5678502321243286,0.2459665536880493,0.3218837082386017,0.0818847715854644,0.0,0.0,0.0460829213261604,25.267295837402344,25.0,-1.3225479125976562,-3352.90966796875,34.80974197387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326965332031,303.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0744766667485237,0.0,0.0,0.0,0.0,1.0,0.0033713397569954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800260975956916,0.0997728630900383,-0.0197467729449272,0.0,7.558435027021915e-05,0.0,0.0,3.8197312355041504,0.0,0.0,0.0,0.2687608599662781,4.0,0.0,1.0
830040,293.3439636230469,297.1499938964844,293.1499938964844,0.0039164060726761,-284.2854919433594,297.2922668457031,0.5443539023399353,0.050000000745058,0.0458530858159065,295.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1607666015625,0.5443539023399353,0.050000000745058,0.0482855066657066,293.40069580078125,297.1499938964844,293.1499938964844,0.0084113078191876,-414.8838806152344,301.7840270996094,0.5443539023399353,0.050000000745058,0.0356635116040706,293.2012634277344,297.1499938964844,293.1499938964844,0.0616959370672702,-1660.32080078125,304.1542663574219,0.7386045455932617,0.1195463985204696,0.1143437996506691,293.4409484863281,297.1499938964844,293.1499938964844,0.0009690817678347,-354.1130065917969,293.4540100097656,0.5443539023399353,0.050000000745058,0.2290456593036651,291.16070556640625,291.1499938964844,274.8916931152344,272.3675231933594,286.3040771484375,295.0147399902344,292.1605224609375,1.0,0.1583854109048843,0.9418742656707764,0.9418742656707764,1.0,1.0,-0.5678502321243286,0.2459665536880493,0.3218837082386017,0.0818847715854644,0.0,0.0,0.0460829213261604,25.267295837402344,25.0,-1.3225479125976562,-3352.90966796875,34.80974197387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326965332031,303.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0744766667485237,0.0,0.0,0.0,0.0,1.0,0.0033713397569954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800260975956916,0.0997728630900383,-0.0197467729449272,0.0,7.558435027021915e-05,0.0,0.0,3.8197312355041504,0.0,0.0,0.0,0.2687608599662781,4.0,0.0,1.0
830100,293.34344482421875,297.1499938964844,293.1499938964844,0.00389085104689,-282.5138854980469,297.2598571777344,0.5443574786186218,0.050000000745058,0.0458530597388744,295.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.16033935546875,0.5443574786186218,0.050000000745058,0.0482854805886745,293.4010314941406,297.1499938964844,293.1499938964844,0.0083516454324126,-412.9861145019531,301.7396240234375,0.5443574786186218,0.050000000745058,0.0356634929776191,293.2005310058594,297.1499938964844,293.1499938964844,0.0613104961812496,-1653.3280029296875,304.1541748046875,0.7376329898834229,0.1190380975604057,0.1138586327433586,293.4407043457031,297.1499938964844,293.1499938964844,0.0009314737399108,-340.37646484375,293.40399169921875,0.5443574786186218,0.050000000745058,0.2290455400943756,291.1602783203125,291.1499938964844,274.8943786621094,272.3641357421875,286.3060913085937,295.01531982421875,292.1600646972656,1.0,0.1583220064640045,0.9420414566993712,0.9420414566993712,1.0,1.0,-0.5672677755355835,0.2457002699375152,0.3215675055980682,0.0818243399262428,0.0,0.0,0.0454464666545391,25.262744903564453,25.0,-1.2726750373840332,-3348.16650390625,34.74835968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,303.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.396484375,18000.0,0.0,0.0,0.0743374079465866,0.0,0.0,0.0,0.0,1.0,0.0033923604059964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798230543732643,0.0997833609580993,-0.0199603047221899,0.0,7.544302206952125e-05,0.0,0.0,3.819866418838501,0.0,0.0,0.0,0.2687527239322662,4.0,0.0,1.0
830160,293.3428955078125,297.1499938964844,293.1499938964844,0.0038654203526675,-280.74786376953125,297.22760009765625,0.5443612337112427,0.050000000745058,0.0458530336618423,295.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1598815917969,0.5443612337112427,0.050000000745058,0.0482854545116424,293.4013366699219,297.1499938964844,293.1499938964844,0.0082924179732799,-411.0862121582031,301.6952209472656,0.5443612337112427,0.050000000745058,0.0356634706258773,293.1998291015625,297.1499938964844,293.1499938964844,0.0609311535954475,-1646.4561767578125,304.15411376953125,0.7366777062416077,0.1185388565063476,0.1133819967508316,293.4403991699219,297.1499938964844,293.1499938964844,0.0008939057588577,-326.65380859375,293.3540344238281,0.5443612337112427,0.050000000745058,0.2290454059839248,291.15985107421875,291.1499938964844,274.8968505859375,272.3608093261719,286.3080139160156,295.0158386230469,292.15966796875,1.0,0.1582596749067306,0.9422099590301514,0.9422099590301514,1.0,1.0,-0.566695511341095,0.2454382628202438,0.3212572634220123,0.0817661136388778,0.0,0.0,0.0448364503681659,25.25824737548828,25.0,-1.21343994140625,-3343.55712890625,34.68810272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22772216796875,303.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37890625,18000.0,0.0,0.0,0.0742062255740165,0.0,0.0,0.0,0.0,1.0,0.0034124180674552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796290040016174,0.0997933372855186,-0.0201643351465463,0.0,7.530988659709692e-05,0.0,0.0,3.819993734359741,0.0,0.0,0.0,0.2687449157238006,4.0,0.0,1.0
830220,293.341796875,297.1499938964844,293.1499938964844,0.0038149580359458,-277.2347412109375,297.1634521484375,0.5443691611289978,0.050000000745058,0.0458529777824878,295.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1590881347656,0.5443691611289978,0.050000000745058,0.0482853949069976,293.4019470214844,297.1499938964844,293.1499938964844,0.0081752752885222,-407.2807922363281,301.6063232421875,0.5443691611289978,0.050000000745058,0.0356634296476841,293.1983947753906,297.1499938964844,293.1499938964844,0.0601901225745677,-1633.062744140625,304.15399169921875,0.7348137497901917,0.1175664290785789,0.1124534681439399,293.4397888183594,297.1499938964844,293.1499938964844,0.0008189525688067,-299.27325439453125,293.25445556640625,0.5443691611289978,0.050000000745058,0.2290451228618621,291.1590576171875,291.1499938964844,274.9012451171875,272.35418701171875,286.3115539550781,295.0168151855469,292.15887451171875,1.0,0.1581381410360336,0.9425469636917114,0.9425469636917114,1.0,1.0,-0.5655806660652161,0.2449267357587814,0.3206539452075958,0.0816556513309478,0.0,0.0,0.0436872877180576,25.249401092529297,25.0,-1.0870555639266968,-3334.723388671875,34.57083511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22174072265625,303.17071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34765625,18000.0,0.0,0.0,0.0739675685763359,0.0,0.0,0.0,0.0,1.0,0.0034499475732445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792649611830711,0.0998116955161094,-0.0205467380583286,0.0,7.506768452003598e-05,0.0,0.0,3.820219039916992,0.0,0.0,0.0,0.2687302827835083,4.0,0.0,1.0
830280,293.341796875,297.1499938964844,293.1499938964844,0.0038149580359458,-277.2347412109375,297.1634521484375,0.5443691611289978,0.050000000745058,0.0458529777824878,295.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1590881347656,0.5443691611289978,0.050000000745058,0.0482853949069976,293.4019470214844,297.1499938964844,293.1499938964844,0.0081752752885222,-407.2807922363281,301.6063232421875,0.5443691611289978,0.050000000745058,0.0356634296476841,293.1983947753906,297.1499938964844,293.1499938964844,0.0601901225745677,-1633.062744140625,304.15399169921875,0.7348137497901917,0.1175664290785789,0.1124534681439399,293.4397888183594,297.1499938964844,293.1499938964844,0.0008189525688067,-299.27325439453125,293.25445556640625,0.5443691611289978,0.050000000745058,0.2290451228618621,291.1590576171875,291.1499938964844,274.9012451171875,272.35418701171875,286.3115539550781,295.0168151855469,292.15887451171875,1.0,0.1581381410360336,0.9425469636917114,0.9425469636917114,1.0,1.0,-0.5655806660652161,0.2449267357587814,0.3206539452075958,0.0816556513309478,0.0,0.0,0.0436872877180576,25.249401092529297,25.0,-1.0870555639266968,-3334.723388671875,34.57083511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22174072265625,303.17071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34765625,18000.0,0.0,0.0,0.0739675685763359,0.0,0.0,0.0,0.0,1.0,0.0034499475732445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792649611830711,0.0998116955161094,-0.0205467380583286,0.0,7.506768452003598e-05,0.0,0.0,3.820219039916992,0.0,0.0,0.0,0.2687302827835083,4.0,0.0,1.0
830340,293.34063720703125,297.1499938964844,293.1499938964844,0.0037650426384061,-273.7484741210937,297.099853515625,0.5443777441978455,0.050000000745058,0.045852918177843,295.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1583557128906,0.5443777441978455,0.050000000745058,0.0482853315770626,293.4024963378906,297.1499938964844,293.1499938964844,0.0080598359927535,-403.4681396484375,301.517333984375,0.5443777441978455,0.050000000745058,0.0356633812189102,293.1969909667969,297.1499938964844,293.1499938964844,0.0594734996557235,-1620.1488037109375,304.1538391113281,0.7330126762390137,0.1166297197341919,0.1115587055683136,293.43914794921875,297.1499938964844,293.1499938964844,0.0007442514179274,-271.9823608398437,293.1552734375,0.5443777441978455,0.050000000745058,0.2290448248386383,291.1583251953125,291.1499938964844,274.9046630859375,272.3477478027344,286.3146057128906,295.0176086425781,292.1581726074219,1.0,0.1580208092927932,0.9428839683532716,0.9428839683532716,1.0,1.0,-0.5645062923431396,0.244432583451271,0.3200737237930298,0.08155257999897,0.0,0.0,0.0426275618374347,25.24073028564453,25.0,-0.9780627489089966,-3326.416015625,34.457942962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215087890625,303.1462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3203125,18000.0,0.0,0.0,0.0737609341740608,0.0,0.0,0.0,0.0,1.0,0.0034842721652239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789308324456214,0.0998279452323913,-0.0208971183747053,0.0,7.485797686967999e-05,0.0,0.0,3.8204030990600586,0.0,0.0,0.0,0.2687167823314667,4.0,0.0,1.0
830400,293.34063720703125,297.1499938964844,293.1499938964844,0.0037650426384061,-273.7484741210937,297.099853515625,0.5443777441978455,0.050000000745058,0.045852918177843,295.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1583557128906,0.5443777441978455,0.050000000745058,0.0482853315770626,293.4024963378906,297.1499938964844,293.1499938964844,0.0080598359927535,-403.4681396484375,301.517333984375,0.5443777441978455,0.050000000745058,0.0356633812189102,293.1969909667969,297.1499938964844,293.1499938964844,0.0594734996557235,-1620.1488037109375,304.1538391113281,0.7330126762390137,0.1166297197341919,0.1115587055683136,293.43914794921875,297.1499938964844,293.1499938964844,0.0007442514179274,-271.9823608398437,293.1552734375,0.5443777441978455,0.050000000745058,0.2290448248386383,291.1583251953125,291.1499938964844,274.9046630859375,272.3477478027344,286.3146057128906,295.0176086425781,292.1581726074219,1.0,0.1580208092927932,0.9428839683532716,0.9428839683532716,1.0,1.0,-0.5645062923431396,0.244432583451271,0.3200737237930298,0.08155257999897,0.0,0.0,0.0426275618374347,25.24073028564453,25.0,-0.9780627489089966,-3326.416015625,34.457942962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215087890625,303.1462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3203125,18000.0,0.0,0.0,0.0737609341740608,0.0,0.0,0.0,0.0,1.0,0.0034842721652239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789308324456214,0.0998279452323913,-0.0208971183747053,0.0,7.485797686967999e-05,0.0,0.0,3.8204030990600586,0.0,0.0,0.0,0.2687167823314667,4.0,0.0,1.0
830460,293.33941650390625,297.1499938964844,293.1499938964844,0.0037156981416046,-270.2917175292969,297.0368347167969,0.54438716173172,0.050000000745058,0.0458528511226177,295.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15771484375,0.54438716173172,0.050000000745058,0.0482852607965469,293.40301513671875,297.1499938964844,293.1499938964844,0.0079460740089416,-399.6494445800781,301.4282531738281,0.54438716173172,0.050000000745058,0.035663329064846,293.195556640625,297.1499938964844,293.1499938964844,0.0587823204696178,-1607.7291259765625,304.1537170410156,0.7312754988670349,0.1157296299934387,0.1106985360383987,293.4384460449219,297.1499938964844,293.1499938964844,0.0006698265788145,-244.7904357910156,293.0564880371094,0.54438716173172,0.050000000745058,0.2290444821119308,291.1576538085937,291.1499938964844,274.9070129394531,272.3414611816406,286.3171081542969,295.01824951171875,292.15753173828125,1.0,0.1579076796770095,0.94322270154953,0.94322270154953,1.0,1.0,-0.5634734034538269,0.2439566552639007,0.3195167183876037,0.0814561918377876,0.0,0.0,0.0416535809636116,25.23221206665039,25.0,-0.9059297442436218,-3318.6630859375,34.34946823120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080993652344,303.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.29296875,18000.0,0.0,0.0,0.0735853537917137,0.0,0.0,0.0,0.0,1.0,0.0035156426019966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786247849464416,0.0998425483703613,-0.0212177671492099,0.0,7.467978139175102e-05,0.0,0.0,3.8205606937408447,0.0,0.0,0.0,0.2687044143676758,4.0,0.0,1.0
830520,293.33941650390625,297.1499938964844,293.1499938964844,0.0037156981416046,-270.2917175292969,297.0368347167969,0.54438716173172,0.050000000745058,0.0458528511226177,295.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15771484375,0.54438716173172,0.050000000745058,0.0482852607965469,293.40301513671875,297.1499938964844,293.1499938964844,0.0079460740089416,-399.6494445800781,301.4282531738281,0.54438716173172,0.050000000745058,0.035663329064846,293.195556640625,297.1499938964844,293.1499938964844,0.0587823204696178,-1607.7291259765625,304.1537170410156,0.7312754988670349,0.1157296299934387,0.1106985360383987,293.4384460449219,297.1499938964844,293.1499938964844,0.0006698265788145,-244.7904357910156,293.0564880371094,0.54438716173172,0.050000000745058,0.2290444821119308,291.1576538085937,291.1499938964844,274.9070129394531,272.3414611816406,286.3171081542969,295.01824951171875,292.15753173828125,1.0,0.1579076796770095,0.94322270154953,0.94322270154953,1.0,1.0,-0.5634734034538269,0.2439566552639007,0.3195167183876037,0.0814561918377876,0.0,0.0,0.0416535809636116,25.23221206665039,25.0,-0.9059297442436218,-3318.6630859375,34.34946823120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080993652344,303.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.29296875,18000.0,0.0,0.0,0.0735853537917137,0.0,0.0,0.0,0.0,1.0,0.0035156426019966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786247849464416,0.0998425483703613,-0.0212177671492099,0.0,7.467978139175102e-05,0.0,0.0,3.8205606937408447,0.0,0.0,0.0,0.2687044143676758,4.0,0.0,1.0
830580,293.338134765625,297.1499938964844,293.1499938964844,0.0036669075489044,-266.8642883300781,296.974365234375,0.5443974733352661,0.050000000745058,0.0458527766168117,295.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570739746094,0.5443974733352661,0.050000000745058,0.0482851825654506,293.40350341796875,297.1499938964844,293.1499938964844,0.0078339483588933,-395.8255310058594,301.3390808105469,0.5443974733352661,0.050000000745058,0.0356632694602012,293.1941223144531,297.1499938964844,293.1499938964844,0.0581163056194782,-1595.79541015625,304.1535949707031,0.7295995950698853,0.1148652508854866,0.1098720729351043,293.43768310546875,297.1499938964844,293.1499938964844,0.0005956624518148,-217.6922149658203,292.95806884765625,0.5443974733352661,0.050000000745058,0.229044109582901,291.1570129394531,291.1499938964844,274.9080505371094,272.3353881835937,286.31890869140625,295.0187072753906,292.1568908691406,1.0,0.1577985882759094,0.9435613751411438,0.9435613751411438,1.0,1.0,-0.5624808669090271,0.2434989511966705,0.3189818859100342,0.0813652351498603,0.0,0.0,0.0407611280679702,25.223806381225582,25.0,-0.8787031173706055,-3311.482421875,34.24524688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011108398437,303.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.267578125,18000.0,0.0,0.0,0.073437213897705,0.0,0.0,0.0,0.0,1.0,0.0035443380475044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783448591828346,0.099856212735176,-0.0215113516896963,0.0,7.452943827956915e-05,0.0,0.0,3.820716381072998,0.0,0.0,0.0,0.2686931490898132,4.0,0.0,1.0
830640,293.338134765625,297.1499938964844,293.1499938964844,0.0036669075489044,-266.8642883300781,296.974365234375,0.5443974733352661,0.050000000745058,0.0458527766168117,295.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570739746094,0.5443974733352661,0.050000000745058,0.0482851825654506,293.40350341796875,297.1499938964844,293.1499938964844,0.0078339483588933,-395.8255310058594,301.3390808105469,0.5443974733352661,0.050000000745058,0.0356632694602012,293.1941223144531,297.1499938964844,293.1499938964844,0.0581163056194782,-1595.79541015625,304.1535949707031,0.7295995950698853,0.1148652508854866,0.1098720729351043,293.43768310546875,297.1499938964844,293.1499938964844,0.0005956624518148,-217.6922149658203,292.95806884765625,0.5443974733352661,0.050000000745058,0.229044109582901,291.1570129394531,291.1499938964844,274.9080505371094,272.3353881835937,286.31890869140625,295.0187072753906,292.1568908691406,1.0,0.1577985882759094,0.9435613751411438,0.9435613751411438,1.0,1.0,-0.5624808669090271,0.2434989511966705,0.3189818859100342,0.0813652351498603,0.0,0.0,0.0407611280679702,25.223806381225582,25.0,-0.8787031173706055,-3311.482421875,34.24524688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011108398437,303.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.267578125,18000.0,0.0,0.0,0.073437213897705,0.0,0.0,0.0,0.0,1.0,0.0035443380475044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783448591828346,0.099856212735176,-0.0215113516896963,0.0,7.452943827956915e-05,0.0,0.0,3.820716381072998,0.0,0.0,0.0,0.2686931490898132,4.0,0.0,1.0
830700,293.3374938964844,297.1499938964844,293.1499938964844,0.0036427327431738,-265.1627502441406,296.9433288574219,0.5444029569625854,0.050000000745058,0.0458527393639087,295.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.15673828125,0.5444029569625854,0.050000000745058,0.0482851415872573,293.4037475585937,297.1499938964844,293.1499938964844,0.0077785053290426,-393.91253662109375,301.2944641113281,0.5444029569625854,0.050000000745058,0.0356632396578788,293.19342041015625,297.1499938964844,293.1499938964844,0.0577930994331836,-1590.01611328125,304.1535339355469,0.7287850975990295,0.1144467368721962,0.1094717755913734,293.43731689453125,297.1499938964844,293.1499938964844,0.0005589300417341,-204.25831604003903,292.90899658203125,0.5444029569625854,0.050000000745058,0.2290439158678054,291.1567077636719,291.1499938964844,274.9080505371094,272.3323974609375,286.3195495605469,295.01885986328125,292.15655517578125,1.0,0.1577455699443817,0.9437307715415956,0.9437307715415956,1.0,1.0,-0.5620000958442688,0.2432772070169448,0.3187228739261627,0.0813215598464012,0.0,0.0,0.0403467454016208,25.219640731811523,25.0,-0.8820037245750427,-3308.12353515625,34.19475173950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977233886719,303.0918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.251953125,18000.0,0.0,0.0,0.0733726769685745,0.0,0.0,0.0,0.0,1.0,0.0035576862283051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782148912549018,0.0998628810048103,-0.0216479916125535,0.0,7.446394010912627e-05,0.0,0.0,3.820801019668579,0.0,0.0,0.0,0.2686879336833954,4.0,0.0,1.0
830760,293.3368225097656,297.1499938964844,293.1499938964844,0.0036187244113534,-263.4708557128906,296.9124755859375,0.5444086790084839,0.050000000745058,0.0458526946604251,295.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.15643310546875,0.5444086790084839,0.050000000745058,0.0482850968837738,293.4039611816406,297.1499938964844,293.1499938964844,0.0077234958298504,-391.99993896484375,301.24981689453125,0.5444086790084839,0.050000000745058,0.0356632061302661,293.19268798828125,297.1499938964844,293.1499938964844,0.0574769489467144,-1584.3707275390625,304.1534729003906,0.7279872298240662,0.1140380352735519,0.1090806648135185,293.4368896484375,297.1499938964844,293.1499938964844,0.0005290872068144,-190.5393981933593,292.8600158691406,0.5444086790084839,0.050000000745058,0.2290437072515487,291.1563720703125,291.1499938964844,274.9076538085937,272.3294677734375,286.3199462890625,295.0189514160156,292.15625,1.0,0.1576936244964599,0.943901538848877,0.943901538848877,1.0,1.0,-0.561530351638794,0.2430606037378311,0.3184697329998016,0.0812790393829345,0.0,0.0,0.0399557724595069,25.21549415588379,25.0,-0.8946375250816345,-3304.9365234375,34.145389556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944274902344,303.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23828125,18000.0,0.0,0.0,0.073314256966114,0.0,0.0,0.0,0.0,1.0,0.0035703240428119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780921652913093,0.0998695567250251,-0.0217773914337158,0.0,7.440464833052829e-05,0.0,0.0,3.8208954334259033,0.0,0.0,0.0,0.2686830461025238,4.0,0.0,1.0
830820,293.33544921875,297.1499938964844,293.1499938964844,0.0035711049567908,-260.1092224121094,296.8511657714844,0.5444209575653076,0.050000000745058,0.0458526089787483,295.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.5444209575653076,0.050000000745058,0.0482850037515163,293.4043884277344,297.1499938964844,293.1499938964844,0.0076145576313138,-388.169189453125,301.16046142578125,0.5444209575653076,0.050000000745058,0.0356631390750408,293.1912841796875,297.1499938964844,293.1499938964844,0.0568637922406196,-1573.4432373046875,304.1533203125,0.7264357209205627,0.1132468730211258,0.1083232760429382,293.4360656738281,297.1499938964844,293.1499938964844,0.0005741192726418,-209.82960510253903,292.7621765136719,0.5444209575653076,0.050000000745058,0.2290432751178741,291.1557312011719,291.1499938964844,274.9056091308594,272.32379150390625,286.32012939453125,295.0190124511719,292.1555480957031,1.0,0.1575926095247268,0.9442431330680848,0.9442431330680848,1.0,1.0,-0.5606205463409424,0.2426415234804153,0.3179790079593658,0.0811963453888893,0.0,0.0,0.0392392389476299,25.20724105834961,25.0,-0.9443718791007996,-3299.0537109375,34.04971694946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,303.06451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.20703125,18000.0,0.0,0.0,0.0732122436165809,0.0,0.0,0.0,0.0,1.0,0.0035936541389673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778668150305748,0.0998831465840339,-0.0220163334161043,0.0,7.430111872963607e-05,0.0,0.0,3.821120023727417,0.0,0.0,0.0,0.2686741948127746,4.0,0.0,1.0
830880,293.33544921875,297.1499938964844,293.1499938964844,0.0035711049567908,-260.1092224121094,296.8511657714844,0.5444209575653076,0.050000000745058,0.0458526089787483,295.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.5444209575653076,0.050000000745058,0.0482850037515163,293.4043884277344,297.1499938964844,293.1499938964844,0.0076145576313138,-388.169189453125,301.16046142578125,0.5444209575653076,0.050000000745058,0.0356631390750408,293.1912841796875,297.1499938964844,293.1499938964844,0.0568637922406196,-1573.4432373046875,304.1533203125,0.7264357209205627,0.1132468730211258,0.1083232760429382,293.4360656738281,297.1499938964844,293.1499938964844,0.0005741192726418,-209.82960510253903,292.7621765136719,0.5444209575653076,0.050000000745058,0.2290432751178741,291.1557312011719,291.1499938964844,274.9056091308594,272.32379150390625,286.32012939453125,295.0190124511719,292.1555480957031,1.0,0.1575926095247268,0.9442431330680848,0.9442431330680848,1.0,1.0,-0.5606205463409424,0.2426415234804153,0.3179790079593658,0.0811963453888893,0.0,0.0,0.0392392389476299,25.20724105834961,25.0,-0.9443718791007996,-3299.0537109375,34.04971694946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,303.06451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.20703125,18000.0,0.0,0.0,0.0732122436165809,0.0,0.0,0.0,0.0,1.0,0.0035936541389673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778668150305748,0.0998831465840339,-0.0220163334161043,0.0,7.430111872963607e-05,0.0,0.0,3.821120023727417,0.0,0.0,0.0,0.2686741948127746,4.0,0.0,1.0
830940,293.33404541015625,297.1499938964844,293.1499938964844,0.0035241146106272,-256.7848205566406,296.7904663085937,0.5444342494010925,0.050000000745058,0.0458525121212005,295.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1550598144531,0.5444342494010925,0.050000000745058,0.0482849031686782,293.4048156738281,297.1499938964844,293.1499938964844,0.007507131434977,-384.3352355957031,301.07098388671875,0.5444342494010925,0.050000000745058,0.0356630645692348,293.1898498535156,297.1499938964844,293.1499938964844,0.0562785118818283,-1563.0394287109375,304.1531982421875,0.7249481678009033,0.1124934256076812,0.1076015159487724,293.4351806640625,297.1499938964844,293.1499938964844,0.0004657578247133,-137.0113067626953,292.6649475097656,0.5444342494010925,0.050000000745058,0.2290427833795547,291.1549987792969,291.1499938964844,274.9017944335937,272.318359375,286.3193664550781,295.0188903808594,292.1548156738281,1.0,0.1574956774711609,0.9445847272872924,0.9445847272872924,1.0,1.0,-0.5597534775733948,0.2422430366277694,0.3175104260444641,0.0811163857579231,0.0,0.0,0.0386238470673561,25.199031829833984,25.0,-1.023121953010559,-3293.91162109375,33.958377838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,303.04888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.0731289237737655,0.0,0.0,0.0,0.0,1.0,0.0036140661686658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776720270514488,0.0998974740505218,-0.0222254432737827,0.0,7.421655755024403e-05,0.0,0.0,3.8214128017425537,0.0,0.0,0.0,0.2686668038368225,4.0,0.0,1.0
831000,293.33404541015625,297.1499938964844,293.1499938964844,0.0035241146106272,-256.7848205566406,296.7904663085937,0.5444342494010925,0.050000000745058,0.0458525121212005,295.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1550598144531,0.5444342494010925,0.050000000745058,0.0482849031686782,293.4048156738281,297.1499938964844,293.1499938964844,0.007507131434977,-384.3352355957031,301.07098388671875,0.5444342494010925,0.050000000745058,0.0356630645692348,293.1898498535156,297.1499938964844,293.1499938964844,0.0562785118818283,-1563.0394287109375,304.1531982421875,0.7249481678009033,0.1124934256076812,0.1076015159487724,293.4351806640625,297.1499938964844,293.1499938964844,0.0004657578247133,-137.0113067626953,292.6649475097656,0.5444342494010925,0.050000000745058,0.2290427833795547,291.1549987792969,291.1499938964844,274.9017944335937,272.318359375,286.3193664550781,295.0188903808594,292.1548156738281,1.0,0.1574956774711609,0.9445847272872924,0.9445847272872924,1.0,1.0,-0.5597534775733948,0.2422430366277694,0.3175104260444641,0.0811163857579231,0.0,0.0,0.0386238470673561,25.199031829833984,25.0,-1.023121953010559,-3293.91162109375,33.958377838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,303.04888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.0731289237737655,0.0,0.0,0.0,0.0,1.0,0.0036140661686658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776720270514488,0.0998974740505218,-0.0222254432737827,0.0,7.421655755024403e-05,0.0,0.0,3.8214128017425537,0.0,0.0,0.0,0.2686668038368225,4.0,0.0,1.0
831060,293.3325500488281,297.1499938964844,293.1499938964844,0.0034777401015162,-253.49742126464844,296.7303466796875,0.5444484949111938,0.050000000745058,0.0458524078130722,295.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1542663574219,0.5444484949111938,0.050000000745058,0.0482847914099693,293.4052124023437,297.1499938964844,293.1499938964844,0.0074011669494211,-380.498046875,300.9813537597656,0.5444484949111938,0.050000000745058,0.0356629826128482,293.1883850097656,297.1499938964844,293.1499938964844,0.0557206012308597,-1553.1466064453125,304.153076171875,0.7235223650932312,0.1117766499519348,0.1069144234061241,293.43426513671875,297.1499938964844,293.1499938964844,0.0004368279769551,-110.35735321044922,292.5679626464844,0.5444484949111938,0.050000000745058,0.2290422618389129,291.1542053222656,291.1499938964844,274.8960266113281,272.31317138671875,286.3175354003906,295.0185241699219,292.1540222167969,1.0,0.15740267932415,0.9449276328086852,0.9449276328086852,1.0,1.0,-0.5589278936386108,0.2418651580810547,0.3170627653598785,0.0810378640890121,0.0,0.0,0.0381161980330944,25.190860748291016,25.0,-1.1220346689224243,-3289.545166015625,33.87123107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773376464844,303.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0730612725019455,0.0,0.0,0.0,0.0,1.0,0.0036314250901341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775095522403717,0.0999128520488739,-0.022403297945857,0.0,7.41479016141966e-05,0.0,0.0,3.821788787841797,0.0,0.0,0.0,0.2686609923839569,4.0,0.0,1.0
831120,293.3325500488281,297.1499938964844,293.1499938964844,0.0034777401015162,-253.49742126464844,296.7303466796875,0.5444484949111938,0.050000000745058,0.0458524078130722,295.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1542663574219,0.5444484949111938,0.050000000745058,0.0482847914099693,293.4052124023437,297.1499938964844,293.1499938964844,0.0074011669494211,-380.498046875,300.9813537597656,0.5444484949111938,0.050000000745058,0.0356629826128482,293.1883850097656,297.1499938964844,293.1499938964844,0.0557206012308597,-1553.1466064453125,304.153076171875,0.7235223650932312,0.1117766499519348,0.1069144234061241,293.43426513671875,297.1499938964844,293.1499938964844,0.0004368279769551,-110.35735321044922,292.5679626464844,0.5444484949111938,0.050000000745058,0.2290422618389129,291.1542053222656,291.1499938964844,274.8960266113281,272.31317138671875,286.3175354003906,295.0185241699219,292.1540222167969,1.0,0.15740267932415,0.9449276328086852,0.9449276328086852,1.0,1.0,-0.5589278936386108,0.2418651580810547,0.3170627653598785,0.0810378640890121,0.0,0.0,0.0381161980330944,25.190860748291016,25.0,-1.1220346689224243,-3289.545166015625,33.87123107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773376464844,303.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0730612725019455,0.0,0.0,0.0,0.0,1.0,0.0036314250901341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775095522403717,0.0999128520488739,-0.022403297945857,0.0,7.41479016141966e-05,0.0,0.0,3.821788787841797,0.0,0.0,0.0,0.2686609923839569,4.0,0.0,1.0
831180,293.3310241699219,297.1499938964844,293.1499938964844,0.0034319947008043,-250.2486114501953,296.6708679199219,0.5444636940956116,0.050000000745058,0.0458522960543632,295.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1534118652344,0.5444636940956116,0.050000000745058,0.04828467592597,293.4056091308594,297.1499938964844,293.1499938964844,0.007296631578356,-376.6582946777344,300.8915710449219,0.5444636940956116,0.050000000745058,0.0356628969311714,293.1869506835937,297.1499938964844,293.1499938964844,0.0551905892789363,-1543.770751953125,304.1529235839844,0.7221589684486389,0.1110968515276908,0.1062622740864753,293.43328857421875,297.1499938964844,293.1499938964844,0.0004055771569255,-83.81851959228516,292.4713439941406,0.5444636940956116,0.050000000745058,0.2290417104959488,291.1533508300781,291.1499938964844,274.8881530761719,272.3082275390625,286.3145446777344,295.0179443359375,292.1531677246094,1.0,0.157313659787178,0.9452704787254332,0.9452704787254332,1.0,1.0,-0.558144211769104,0.2415084838867187,0.3166357278823852,0.0809597074985504,0.0,0.0,0.0377281382679939,25.18271827697754,25.0,-1.2377549409866333,-3286.009033203125,33.78828048706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727600097656,303.0247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.091796875,18000.0,0.0,0.0,0.0730075985193252,0.0,0.0,0.0,0.0,1.0,0.0036454456858336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773826092481613,0.0999295711517334,-0.022546961903572,0.0,7.409343379549682e-05,0.0,0.0,3.822262763977051,0.0,0.0,0.0,0.2686568796634674,4.0,0.0,1.0
831240,293.3310241699219,297.1499938964844,293.1499938964844,0.0034319947008043,-250.2486114501953,296.6708679199219,0.5444636940956116,0.050000000745058,0.0458522960543632,295.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1534118652344,0.5444636940956116,0.050000000745058,0.04828467592597,293.4056091308594,297.1499938964844,293.1499938964844,0.007296631578356,-376.6582946777344,300.8915710449219,0.5444636940956116,0.050000000745058,0.0356628969311714,293.1869506835937,297.1499938964844,293.1499938964844,0.0551905892789363,-1543.770751953125,304.1529235839844,0.7221589684486389,0.1110968515276908,0.1062622740864753,293.43328857421875,297.1499938964844,293.1499938964844,0.0004055771569255,-83.81851959228516,292.4713439941406,0.5444636940956116,0.050000000745058,0.2290417104959488,291.1533508300781,291.1499938964844,274.8881530761719,272.3082275390625,286.3145446777344,295.0179443359375,292.1531677246094,1.0,0.157313659787178,0.9452704787254332,0.9452704787254332,1.0,1.0,-0.558144211769104,0.2415084838867187,0.3166357278823852,0.0809597074985504,0.0,0.0,0.0377281382679939,25.18271827697754,25.0,-1.2377549409866333,-3286.009033203125,33.78828048706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727600097656,303.0247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.091796875,18000.0,0.0,0.0,0.0730075985193252,0.0,0.0,0.0,0.0,1.0,0.0036454456858336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773826092481613,0.0999295711517334,-0.022546961903572,0.0,7.409343379549682e-05,0.0,0.0,3.822262763977051,0.0,0.0,0.0,0.2686568796634674,4.0,0.0,1.0
831300,293.3302307128906,297.1499938964844,293.1499938964844,0.0034093842841684,-248.6407623291016,296.641357421875,0.5444716215133667,0.050000000745058,0.0458522364497184,295.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1529541015625,0.5444716215133667,0.050000000745058,0.0482846163213253,293.40582275390625,297.1499938964844,293.1499938964844,0.0072449133731424,-374.738525390625,300.8466186523437,0.5444716215133667,0.050000000745058,0.0356628522276878,293.1862487792969,297.1499938964844,293.1499938964844,0.0549366436898708,-1539.2862548828125,304.1528625488281,0.7215021252632141,0.110771469771862,0.1059499308466911,293.43280029296875,297.1499938964844,293.1499938964844,0.0003886273771058,-70.60375213623047,292.4231872558594,0.5444716215133667,0.050000000745058,0.2290414273738861,291.15289306640625,291.1499938964844,274.8833312988281,272.3058776855469,286.3125915527344,295.017578125,292.1526794433594,1.0,0.1572706848382949,0.945441961288452,0.945441961288452,1.0,1.0,-0.5577688217163086,0.2413386106491089,0.3164302408695221,0.0809205323457717,0.0,0.0,0.0375850312411785,25.17865753173828,25.0,-1.2995445728302002,-3284.58154296875,33.74843978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170654296875,303.0204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0703125,18000.0,0.0,0.0,0.0729858577251434,0.0,0.0,0.0,0.0,1.0,0.0036510438658297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773342028260231,0.0999385267496109,-0.022604327648878,0.0,7.4071365816053e-05,0.0,0.0,3.822542667388916,0.0,0.0,0.0,0.2686555385589599,4.0,0.0,1.0
831360,293.3294372558594,297.1499938964844,293.1499938964844,0.0033869242761284,-247.04229736328125,296.6120300292969,0.5444797873497009,0.050000000745058,0.0458521768450737,295.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524658203125,0.5444797873497009,0.050000000745058,0.0482845529913902,293.406005859375,297.1499938964844,293.1499938964844,0.0071935183368623,-372.8174743652344,300.8016357421875,0.5444797873497009,0.050000000745058,0.0356628037989139,293.1855163574219,297.1499938964844,293.1499938964844,0.0546898022294044,-1534.9320068359375,304.1528015136719,0.7208611965179443,0.1104554384946823,0.1056463792920112,293.4322814941406,297.1499938964844,293.1499938964844,0.0003705098351929,-57.415069580078125,292.3750915527344,0.5444797873497009,0.050000000745058,0.2290411293506622,291.15240478515625,291.1499938964844,274.8779602050781,272.3035888671875,286.3103332519531,295.0171813964844,292.1521911621094,1.0,0.1572287082672119,0.945613980293274,0.945613980293274,1.0,1.0,-0.5574039816856384,0.2411742359399795,0.3162297308444977,0.080881081521511,0.0,0.0,0.0374765917658805,25.17460250854492,25.0,-1.3606287240982056,-3283.382080078125,33.70964813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,303.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.046875,18000.0,0.0,0.0,0.0729672908782959,0.0,0.0,0.0,0.0,1.0,0.0036556792911142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772960633039474,0.0999478995800018,-0.0226518381386995,0.0,7.405252108583227e-05,0.0,0.0,3.8228518962860094,0.0,0.0,0.0,0.2686547338962555,4.0,0.0,1.0
