time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831420,293.3277587890625,297.1499938964844,293.1499938964844,0.0033424606081098,-243.87405395507807,296.5538330078125,0.5444967150688171,0.050000000745058,0.0458520539104938,295.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.15142822265625,0.5444967150688171,0.050000000745058,0.0482844226062297,293.4063720703125,297.1499938964844,293.1499938964844,0.007091702427715,-368.9724426269531,300.71160888671875,0.5444967150688171,0.050000000745058,0.0356627069413661,293.1840515136719,297.1499938964844,293.1499938964844,0.0542169138789176,-1526.6036376953125,304.15264892578125,0.7196256518363953,0.1098504215478897,0.1050649061799049,293.4312438964844,297.1499938964844,293.1499938964844,0.0003293016052339,-31.13514518737793,292.2792358398437,0.5444967150688171,0.050000000745058,0.2290405035018921,291.1513671875,291.1499938964844,274.86529541015625,272.2992248535156,286.3047790527344,295.01617431640625,292.151123046875,1.0,0.1571476310491562,0.9459580779075624,0.9459580779075624,1.0,1.0,-0.5567049980163574,0.2408619523048401,0.3158430457115173,0.0808005034923553,0.0,0.0,0.0373661592602729,25.166501998901367,25.0,-1.4908360242843628,-3281.6708984375,33.63510513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,303.0118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.072939433157444,0.0,0.0,0.0,0.0,1.0,0.0036619957536458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772512331604957,0.0999678298830986,-0.0227166004478931,0.0,7.402425399050117e-05,0.0,0.0,3.8235580921173096,0.0,0.0,0.0,0.2686546146869659,4.0,0.0,1.0
831480,293.3277587890625,297.1499938964844,293.1499938964844,0.0033424606081098,-243.87405395507807,296.5538330078125,0.5444967150688171,0.050000000745058,0.0458520539104938,295.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.15142822265625,0.5444967150688171,0.050000000745058,0.0482844226062297,293.4063720703125,297.1499938964844,293.1499938964844,0.007091702427715,-368.9724426269531,300.71160888671875,0.5444967150688171,0.050000000745058,0.0356627069413661,293.1840515136719,297.1499938964844,293.1499938964844,0.0542169138789176,-1526.6036376953125,304.15264892578125,0.7196256518363953,0.1098504215478897,0.1050649061799049,293.4312438964844,297.1499938964844,293.1499938964844,0.0003293016052339,-31.13514518737793,292.2792358398437,0.5444967150688171,0.050000000745058,0.2290405035018921,291.1513671875,291.1499938964844,274.86529541015625,272.2992248535156,286.3047790527344,295.01617431640625,292.151123046875,1.0,0.1571476310491562,0.9459580779075624,0.9459580779075624,1.0,1.0,-0.5567049980163574,0.2408619523048401,0.3158430457115173,0.0808005034923553,0.0,0.0,0.0373661592602729,25.166501998901367,25.0,-1.4908360242843628,-3281.6708984375,33.63510513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,303.0118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.072939433157444,0.0,0.0,0.0,0.0,1.0,0.0036619957536458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772512331604957,0.0999678298830986,-0.0227166004478931,0.0,7.402425399050117e-05,0.0,0.0,3.8235580921173096,0.0,0.0,0.0,0.2686546146869659,4.0,0.0,1.0
831540,293.3260498046875,297.1499938964844,293.1499938964844,0.0032986768055707,-240.749755859375,296.49627685546875,0.5445144176483154,0.050000000745058,0.0458519235253334,295.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1503295898437,0.5445144176483154,0.050000000745058,0.0482842847704887,293.40673828125,297.1499938964844,293.1499938964844,0.0069912346079945,-365.1268310546875,300.62139892578125,0.5445144176483154,0.050000000745058,0.0356626063585281,293.1826171875,297.1499938964844,293.1499938964844,0.0537726283073425,-1518.79541015625,304.1524963378906,0.7184543609619141,0.109282411634922,0.1045184209942817,293.4301452636719,297.1499938964844,293.1499938964844,0.0002715156588237,-5.481283664703369,292.18377685546875,0.5445144176483154,0.050000000745058,0.2290398627519607,291.1502380371094,291.1499938964844,274.8500061035156,272.2951354980469,286.2978210449219,295.01495361328125,292.14996337890625,1.0,0.1570704728364944,0.9463021755218506,0.9463021755218506,1.0,1.0,-0.5560479164123535,0.240572452545166,0.3154754936695099,0.0807169079780578,0.0,0.0,0.0374126620590686,25.158418655395508,25.0,-1.6345371007919312,-3280.938720703125,33.56468963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,303.00994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94140625,18000.0,0.0,0.0,0.0729248151183128,0.0,0.0,0.0,0.0,1.0,0.0036639801692217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772525817155838,0.0999895855784416,-0.0227370075881481,0.0,7.400941831292585e-05,0.0,0.0,3.824394941329956,0.0,0.0,0.0,0.2686567604541778,4.0,0.0,1.0
831600,293.3260498046875,297.1499938964844,293.1499938964844,0.0032986768055707,-240.749755859375,296.49627685546875,0.5445144176483154,0.050000000745058,0.0458519235253334,295.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1503295898437,0.5445144176483154,0.050000000745058,0.0482842847704887,293.40673828125,297.1499938964844,293.1499938964844,0.0069912346079945,-365.1268310546875,300.62139892578125,0.5445144176483154,0.050000000745058,0.0356626063585281,293.1826171875,297.1499938964844,293.1499938964844,0.0537726283073425,-1518.79541015625,304.1524963378906,0.7184543609619141,0.109282411634922,0.1045184209942817,293.4301452636719,297.1499938964844,293.1499938964844,0.0002715156588237,-5.481283664703369,292.18377685546875,0.5445144176483154,0.050000000745058,0.2290398627519607,291.1502380371094,291.1499938964844,274.8500061035156,272.2951354980469,286.2978210449219,295.01495361328125,292.14996337890625,1.0,0.1570704728364944,0.9463021755218506,0.9463021755218506,1.0,1.0,-0.5560479164123535,0.240572452545166,0.3154754936695099,0.0807169079780578,0.0,0.0,0.0374126620590686,25.158418655395508,25.0,-1.6345371007919312,-3280.938720703125,33.56468963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,303.00994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94140625,18000.0,0.0,0.0,0.0729248151183128,0.0,0.0,0.0,0.0,1.0,0.0036639801692217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772525817155838,0.0999895855784416,-0.0227370075881481,0.0,7.400941831292585e-05,0.0,0.0,3.824394941329956,0.0,0.0,0.0,0.2686567604541778,4.0,0.0,1.0
831660,293.3243103027344,297.1499938964844,293.1499938964844,0.0032555568031966,-237.66851806640625,296.4394226074219,0.544533371925354,0.050000000745058,0.0458517856895923,295.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14910888671875,0.544533371925354,0.050000000745058,0.0482841394841671,293.4070739746094,297.1499938964844,293.1499938964844,0.006892112083733,-361.2820129394531,300.5311279296875,0.544533371925354,0.050000000745058,0.0356624983251094,293.18115234375,297.1499938964844,293.1499938964844,0.0533572174608707,-1511.509033203125,304.1523742675781,0.7173494696617126,0.1087517812848091,0.1040071472525596,293.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.090576171875,0.544533371925354,0.050000000745058,0.2290391623973846,291.1490173339844,291.1499938964844,274.8326721191406,272.2906188964844,286.2897033691406,295.0135192871094,292.14874267578125,1.0,0.1569972187280655,0.9466468691825868,0.9466468691825868,1.0,1.0,-0.5554330348968506,0.2403030544519424,0.3151299953460693,0.0806364864110946,0.0,0.0,0.0376284196972847,25.15034294128418,25.0,-1.724663019180298,-3281.185546875,33.4984016418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1574401855469,303.01153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0729246661067009,0.0,0.0,0.0,0.0,1.0,0.0036612397525459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773042142391204,0.100013256072998,-0.0227090436965227,0.0,7.400926551781595e-05,0.0,0.0,3.825372219085693,0.0,0.0,0.0,0.2686613500118255,4.0,0.0,1.0
831720,293.3243103027344,297.1499938964844,293.1499938964844,0.0032555568031966,-237.66851806640625,296.4394226074219,0.544533371925354,0.050000000745058,0.0458517856895923,295.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14910888671875,0.544533371925354,0.050000000745058,0.0482841394841671,293.4070739746094,297.1499938964844,293.1499938964844,0.006892112083733,-361.2820129394531,300.5311279296875,0.544533371925354,0.050000000745058,0.0356624983251094,293.18115234375,297.1499938964844,293.1499938964844,0.0533572174608707,-1511.509033203125,304.1523742675781,0.7173494696617126,0.1087517812848091,0.1040071472525596,293.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.090576171875,0.544533371925354,0.050000000745058,0.2290391623973846,291.1490173339844,291.1499938964844,274.8326721191406,272.2906188964844,286.2897033691406,295.0135192871094,292.14874267578125,1.0,0.1569972187280655,0.9466468691825868,0.9466468691825868,1.0,1.0,-0.5554330348968506,0.2403030544519424,0.3151299953460693,0.0806364864110946,0.0,0.0,0.0376284196972847,25.15034294128418,25.0,-1.724663019180298,-3281.185546875,33.4984016418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1574401855469,303.01153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0729246661067009,0.0,0.0,0.0,0.0,1.0,0.0036612397525459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773042142391204,0.100013256072998,-0.0227090436965227,0.0,7.400926551781595e-05,0.0,0.0,3.825372219085693,0.0,0.0,0.0,0.2686613500118255,4.0,0.0,1.0
831780,293.32281494140625,297.1499938964844,293.1499938964844,0.003212158801034,-234.5619659423828,296.38238525390625,0.5445494651794434,0.050000000745058,0.0458516664803028,295.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.5445494651794434,0.050000000745058,0.0482840128242969,293.4077453613281,297.1499938964844,293.1499938964844,0.0067928875796496,-357.3803405761719,300.4398193359375,0.5445494651794434,0.050000000745058,0.0356624089181423,293.1798400878906,297.1499938964844,293.1499938964844,0.0529560558497905,-1504.481201171875,304.1522521972656,0.7162694931030273,0.1082284227013588,0.1035138294100761,293.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476135253906,0.5445494651794434,0.050000000745058,0.2290385663509369,291.1478271484375,291.1499938964844,274.8139953613281,272.2848815917969,286.281005859375,295.01202392578125,292.1475524902344,1.0,0.156927540898323,0.9469915628433228,0.9469915628433228,1.0,1.0,-0.5548399090766907,0.2400421649217605,0.3147977590560913,0.0805618464946746,0.0,0.0,0.038001324981451,25.14302444458008,25.0,-1.606278657913208,-3282.275634765625,33.43498611450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1536865234375,303.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0729401111602783,0.0,0.0,0.0,0.0,1.0,0.0036537514533847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774048641324043,0.1000373214483261,-0.0226324629038572,0.0,7.40249379305169e-05,0.0,0.0,3.826430797576904,0.0,0.0,0.0,0.2686682045459747,4.0,0.0,1.0
831840,293.32281494140625,297.1499938964844,293.1499938964844,0.003212158801034,-234.5619659423828,296.38238525390625,0.5445494651794434,0.050000000745058,0.0458516664803028,295.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.5445494651794434,0.050000000745058,0.0482840128242969,293.4077453613281,297.1499938964844,293.1499938964844,0.0067928875796496,-357.3803405761719,300.4398193359375,0.5445494651794434,0.050000000745058,0.0356624089181423,293.1798400878906,297.1499938964844,293.1499938964844,0.0529560558497905,-1504.481201171875,304.1522521972656,0.7162694931030273,0.1082284227013588,0.1035138294100761,293.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476135253906,0.5445494651794434,0.050000000745058,0.2290385663509369,291.1478271484375,291.1499938964844,274.8139953613281,272.2848815917969,286.281005859375,295.01202392578125,292.1475524902344,1.0,0.156927540898323,0.9469915628433228,0.9469915628433228,1.0,1.0,-0.5548399090766907,0.2400421649217605,0.3147977590560913,0.0805618464946746,0.0,0.0,0.038001324981451,25.14302444458008,25.0,-1.606278657913208,-3282.275634765625,33.43498611450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1536865234375,303.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0729401111602783,0.0,0.0,0.0,0.0,1.0,0.0036537514533847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774048641324043,0.1000373214483261,-0.0226324629038572,0.0,7.40249379305169e-05,0.0,0.0,3.826430797576904,0.0,0.0,0.0,0.2686682045459747,4.0,0.0,1.0
831900,293.3222045898437,297.1499938964844,293.1499938964844,0.0031903865747153,-233.0008544921875,296.353759765625,0.5445540547370911,0.050000000745058,0.0458516329526901,295.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.5445540547370911,0.050000000745058,0.0482839792966842,293.408203125,297.1499938964844,293.1499938964844,0.0067433277145028,-355.4107666015625,300.39373779296875,0.5445540547370911,0.050000000745058,0.0356623828411102,293.17926025390625,297.1499938964844,293.1499938964844,0.0527524352073669,-1500.9149169921875,304.1522216796875,0.7157142758369446,0.1079643741250038,0.1032641306519508,293.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.5445540547370911,0.050000000745058,0.2290384024381637,291.14727783203125,291.1499938964844,274.8041687011719,272.28155517578125,286.2764587402344,295.0113220214844,292.1470642089844,1.0,0.156893789768219,0.9471638798713684,0.9471638798713684,1.0,1.0,-0.5545399188995361,0.2399101704359054,0.3146297633647918,0.0805240869522094,0.0,0.0,0.0382366701960563,25.140033721923828,25.0,-1.447537541389465,-3283.080078125,33.40361404418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517333984375,303.020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80859375,18000.0,0.0,0.0,0.0729543268680572,0.0,0.0,0.0,0.0,1.0,0.0036483176518231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774714574217796,0.1000483259558677,-0.0225768666714429,0.0,7.403936615446582e-05,0.0,0.0,3.8269431591033936,0.0,0.0,0.0,0.2686722874641418,4.0,0.0,1.0
831960,293.3216552734375,297.1499938964844,293.1499938964844,0.0031686089932918,-231.4375457763672,296.3251342773437,0.5445573329925537,0.050000000745058,0.0458516106009483,295.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468811035156,0.5445573329925537,0.050000000745058,0.0482839532196521,293.40869140625,297.1499938964844,293.1499938964844,0.0066938824020326,-353.4316101074219,300.3475036621094,0.5445573329925537,0.050000000745058,0.0356623642146587,293.1787109375,297.1499938964844,293.1499938964844,0.052548661828041,-1497.3470458984375,304.1521911621094,0.7151554226875305,0.107701800763607,0.1030149310827255,293.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468811035156,0.5445573329925537,0.050000000745058,0.2290382832288742,291.1468200683594,291.1499938964844,274.79400634765625,272.2779541015625,286.27178955078125,295.0105895996094,292.1466369628906,1.0,0.1568606495857238,0.9473368525505066,0.9473368525505066,1.0,1.0,-0.5542406439781189,0.2397783994674682,0.3144622445106506,0.0804866105318069,0.0,0.0,0.0384946055710315,25.13730812072754,25.0,-1.2546052932739258,-3284.019775390625,33.372581481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497497558594,303.0253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.0729727521538734,0.0,0.0,0.0,0.0,1.0,0.0036419895477592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775459632277488,0.1000580713152885,-0.0225121099501848,0.0,7.405806536553428e-05,0.0,0.0,3.827418088912964,0.0,0.0,0.0,0.268676608800888,4.0,0.0,1.0
832020,293.32061767578125,297.1499938964844,293.1499938964844,0.003125115064904,-228.31008911132807,296.26806640625,0.5445619821548462,0.050000000745058,0.0458515770733356,295.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14617919921875,0.5445619821548462,0.050000000745058,0.0482839196920394,293.4097595214844,297.1499938964844,293.1499938964844,0.0065954425372183,-349.4493103027344,300.2546691894531,0.5445619821548462,0.050000000745058,0.0356623381376266,293.1776733398437,297.1499938964844,293.1499938964844,0.0521453619003295,-1490.2899169921875,304.1521301269531,0.7140414118766785,0.107185922563076,0.1025237366557121,293.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14617919921875,0.5445619821548462,0.050000000745058,0.229038119316101,291.1461486816406,291.1499938964844,274.7726745605469,272.2698059082031,286.261962890625,295.0091552734375,292.14599609375,1.0,0.1567961573600769,0.9476827383041382,0.9476827383041382,1.0,1.0,-0.5536508560180664,0.2395184338092804,0.3141324520111084,0.0804137215018272,0.0,0.0,0.0390599109232425,25.13231658935547,25.0,-0.8701995611190796,-3286.226806640625,33.31183624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457214355469,303.0359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0730222389101982,0.0,0.0,0.0,0.0,1.0,0.0036272234283387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777123048901557,0.1000732704997062,-0.022360960021615,0.0,7.410829130094498e-05,0.0,0.0,3.828227043151856,0.0,0.0,0.0,0.2686856389045715,4.0,0.0,1.0
832080,293.32061767578125,297.1499938964844,293.1499938964844,0.003125115064904,-228.31008911132807,296.26806640625,0.5445619821548462,0.050000000745058,0.0458515770733356,295.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14617919921875,0.5445619821548462,0.050000000745058,0.0482839196920394,293.4097595214844,297.1499938964844,293.1499938964844,0.0065954425372183,-349.4493103027344,300.2546691894531,0.5445619821548462,0.050000000745058,0.0356623381376266,293.1776733398437,297.1499938964844,293.1499938964844,0.0521453619003295,-1490.2899169921875,304.1521301269531,0.7140414118766785,0.107185922563076,0.1025237366557121,293.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14617919921875,0.5445619821548462,0.050000000745058,0.229038119316101,291.1461486816406,291.1499938964844,274.7726745605469,272.2698059082031,286.261962890625,295.0091552734375,292.14599609375,1.0,0.1567961573600769,0.9476827383041382,0.9476827383041382,1.0,1.0,-0.5536508560180664,0.2395184338092804,0.3141324520111084,0.0804137215018272,0.0,0.0,0.0390599109232425,25.13231658935547,25.0,-0.8701995611190796,-3286.226806640625,33.31183624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457214355469,303.0359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0730222389101982,0.0,0.0,0.0,0.0,1.0,0.0036272234283387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777123048901557,0.1000732704997062,-0.022360960021615,0.0,7.410829130094498e-05,0.0,0.0,3.828227043151856,0.0,0.0,0.0,0.2686856389045715,4.0,0.0,1.0
832140,293.31964111328125,297.1499938964844,293.1499938964844,0.0030818278901278,-225.1914520263672,296.2113647460937,0.5445658564567566,0.050000000745058,0.0458515509963035,295.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.14569091796875,0.5445658564567566,0.050000000745058,0.0482838898897171,293.41082763671875,297.1499938964844,293.1499938964844,0.0064977956935763,-345.4445495605469,300.1614685058594,0.5445658564567566,0.050000000745058,0.0356623157858848,293.1766967773437,297.1499938964844,293.1499938964844,0.0517525263130664,-1483.423095703125,304.1520690917969,0.712946355342865,0.1066873893141746,0.1020475253462791,293.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14569091796875,0.5445658564567566,0.050000000745058,0.2290379852056503,291.1456604003906,291.1499938964844,274.75,272.2604675292969,286.25152587890625,295.007568359375,292.14556884765625,1.0,0.1567339599132537,0.9480286240577698,0.9480286240577698,1.0,1.0,-0.5530791282653809,0.2392659336328506,0.313813179731369,0.0803446248173713,0.0,0.0,0.0396728403866291,25.127620697021484,25.0,-0.5836001038551331,-3288.795166015625,33.25315475463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417236328125,303.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.775390625,18000.0,0.0,0.0,0.0730876252055168,0.0,0.0,0.0,0.0,1.0,0.0036103837192058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778951272368431,0.1000836715102195,-0.0221885461360216,0.0,7.417464803438634e-05,0.0,0.0,3.8288729190826416,0.0,0.0,0.0,0.2686949670314789,4.0,0.0,1.0
832200,293.31964111328125,297.1499938964844,293.1499938964844,0.0030818278901278,-225.1914520263672,296.2113647460937,0.5445658564567566,0.050000000745058,0.0458515509963035,295.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.14569091796875,0.5445658564567566,0.050000000745058,0.0482838898897171,293.41082763671875,297.1499938964844,293.1499938964844,0.0064977956935763,-345.4445495605469,300.1614685058594,0.5445658564567566,0.050000000745058,0.0356623157858848,293.1766967773437,297.1499938964844,293.1499938964844,0.0517525263130664,-1483.423095703125,304.1520690917969,0.712946355342865,0.1066873893141746,0.1020475253462791,293.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14569091796875,0.5445658564567566,0.050000000745058,0.2290379852056503,291.1456604003906,291.1499938964844,274.75,272.2604675292969,286.25152587890625,295.007568359375,292.14556884765625,1.0,0.1567339599132537,0.9480286240577698,0.9480286240577698,1.0,1.0,-0.5530791282653809,0.2392659336328506,0.313813179731369,0.0803446248173713,0.0,0.0,0.0396728403866291,25.127620697021484,25.0,-0.5836001038551331,-3288.795166015625,33.25315475463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417236328125,303.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.775390625,18000.0,0.0,0.0,0.0730876252055168,0.0,0.0,0.0,0.0,1.0,0.0036103837192058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778951272368431,0.1000836715102195,-0.0221885461360216,0.0,7.417464803438634e-05,0.0,0.0,3.8288729190826416,0.0,0.0,0.0,0.2686949670314789,4.0,0.0,1.0
832260,293.31866455078125,297.1499938964844,293.1499938964844,0.0030388068407773,-222.087142944336,296.155029296875,0.5445704460144043,0.050000000745058,0.0458515174686908,295.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14532470703125,0.5445704460144043,0.050000000745058,0.0482838563621044,293.411865234375,297.1499938964844,293.1499938964844,0.0064010410569608,-341.4239501953125,300.0679931640625,0.5445704460144043,0.050000000745058,0.035662293434143,293.1756896972656,297.1499938964844,293.1499938964844,0.0513745918869972,-1476.8248291015625,304.1520080566406,0.7118827104568481,0.1062105000019073,0.1015908271074295,293.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.14532470703125,0.5445704460144043,0.050000000745058,0.2290378212928772,291.14532470703125,291.1499938964844,274.7260131835937,272.2499389648437,286.2404479980469,295.005859375,292.1452331542969,1.0,0.1566740125417709,0.9483755826950072,0.9483755826950072,1.0,1.0,-0.5525307059288025,0.2390233427286148,0.3135074079036712,0.0802800804376602,0.0,0.0,0.0403229184448719,25.12296485900879,25.0,-0.4416636228561401,-3291.688232421875,33.19679641723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,303.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76953125,18000.0,0.0,0.0,0.0731668397784233,0.0,0.0,0.0,0.0,1.0,0.003592086257413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780900791287422,0.1000912711024284,-0.0220011938363313,0.0,7.425504009006545e-05,0.0,0.0,3.829425811767578,0.0,0.0,0.0,0.2687045335769653,4.0,0.0,1.0
832320,293.31866455078125,297.1499938964844,293.1499938964844,0.0030388068407773,-222.087142944336,296.155029296875,0.5445704460144043,0.050000000745058,0.0458515174686908,295.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14532470703125,0.5445704460144043,0.050000000745058,0.0482838563621044,293.411865234375,297.1499938964844,293.1499938964844,0.0064010410569608,-341.4239501953125,300.0679931640625,0.5445704460144043,0.050000000745058,0.035662293434143,293.1756896972656,297.1499938964844,293.1499938964844,0.0513745918869972,-1476.8248291015625,304.1520080566406,0.7118827104568481,0.1062105000019073,0.1015908271074295,293.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.14532470703125,0.5445704460144043,0.050000000745058,0.2290378212928772,291.14532470703125,291.1499938964844,274.7260131835937,272.2499389648437,286.2404479980469,295.005859375,292.1452331542969,1.0,0.1566740125417709,0.9483755826950072,0.9483755826950072,1.0,1.0,-0.5525307059288025,0.2390233427286148,0.3135074079036712,0.0802800804376602,0.0,0.0,0.0403229184448719,25.12296485900879,25.0,-0.4416636228561401,-3291.688232421875,33.19679641723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,303.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76953125,18000.0,0.0,0.0,0.0731668397784233,0.0,0.0,0.0,0.0,1.0,0.003592086257413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780900791287422,0.1000912711024284,-0.0220011938363313,0.0,7.425504009006545e-05,0.0,0.0,3.829425811767578,0.0,0.0,0.0,0.2687045335769653,4.0,0.0,1.0
832380,293.3176574707031,297.1499938964844,293.1499938964844,0.0029961422551423,-219.0048065185547,296.0990905761719,0.5445765852928162,0.050000000745058,0.0458514727652072,295.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14501953125,0.5445765852928162,0.050000000745058,0.0482838116586208,293.412841796875,297.1499938964844,293.1499938964844,0.0063053062185645,-337.3952941894531,299.974365234375,0.5445765852928162,0.050000000745058,0.03566225618124,293.1747131347656,297.1499938964844,293.1499938964844,0.0510148890316486,-1470.5535888671875,304.1519470214844,0.7108598351478577,0.1057584285736084,0.101156897842884,293.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14501953125,0.5445765852928162,0.050000000745058,0.2290376126766204,291.1449890136719,291.1499938964844,274.7006530761719,272.2381896972656,286.22869873046875,295.00396728515625,292.1448974609375,1.0,0.1566163748502731,0.9487224817276,0.9487224817276,1.0,1.0,-0.5520095825195312,0.2387923896312713,0.3132171630859375,0.0802204832434654,0.0,0.0,0.0410139039158821,25.118209838867188,25.0,-0.4338037371635437,-3294.93310546875,33.14298629760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343688964844,303.0731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7578125,18000.0,0.0,0.0,0.0732580050826072,0.0,0.0,0.0,0.0,1.0,0.0035724779590964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782975181937217,0.1000979542732238,-0.0218004398047924,0.0,7.43475611670874e-05,0.0,0.0,3.82995867729187,0.0,0.0,0.0,0.2687145471572876,4.0,0.0,1.0
832440,293.3176574707031,297.1499938964844,293.1499938964844,0.0029961422551423,-219.0048065185547,296.0990905761719,0.5445765852928162,0.050000000745058,0.0458514727652072,295.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14501953125,0.5445765852928162,0.050000000745058,0.0482838116586208,293.412841796875,297.1499938964844,293.1499938964844,0.0063053062185645,-337.3952941894531,299.974365234375,0.5445765852928162,0.050000000745058,0.03566225618124,293.1747131347656,297.1499938964844,293.1499938964844,0.0510148890316486,-1470.5535888671875,304.1519470214844,0.7108598351478577,0.1057584285736084,0.101156897842884,293.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14501953125,0.5445765852928162,0.050000000745058,0.2290376126766204,291.1449890136719,291.1499938964844,274.7006530761719,272.2381896972656,286.22869873046875,295.00396728515625,292.1448974609375,1.0,0.1566163748502731,0.9487224817276,0.9487224817276,1.0,1.0,-0.5520095825195312,0.2387923896312713,0.3132171630859375,0.0802204832434654,0.0,0.0,0.0410139039158821,25.118209838867188,25.0,-0.4338037371635437,-3294.93310546875,33.14298629760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343688964844,303.0731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7578125,18000.0,0.0,0.0,0.0732580050826072,0.0,0.0,0.0,0.0,1.0,0.0035724779590964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782975181937217,0.1000979542732238,-0.0218004398047924,0.0,7.43475611670874e-05,0.0,0.0,3.82995867729187,0.0,0.0,0.0,0.2687145471572876,4.0,0.0,1.0
832500,293.3171691894531,297.1499938964844,293.1499938964844,0.002974963048473,-217.4735717773437,296.0712890625,0.5445804595947266,0.050000000745058,0.0458514466881752,295.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.14483642578125,0.5445804595947266,0.050000000745058,0.0482837818562984,293.4132995605469,297.1499938964844,293.1499938964844,0.0062578436918556,-335.37969970703125,299.9275207519531,0.5445804595947266,0.050000000745058,0.0356622375547885,293.1742248535156,297.1499938964844,293.1499938964844,0.050842810422182,-1467.556884765625,304.1518859863281,0.7103665471076965,0.1055426001548767,0.1009494066238403,293.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14483642578125,0.5445804595947266,0.050000000745058,0.2290374636650085,291.1448059082031,291.1499938964844,274.6875,272.2318420410156,286.2225646972656,295.0029602050781,292.14471435546875,1.0,0.156588464975357,0.9488959908485411,0.9488959908485411,1.0,1.0,-0.5517603158950806,0.238681823015213,0.3130784630775451,0.0801926404237747,0.0,0.0,0.0413781814277172,25.11577033996582,25.0,-0.4689823687076568,-3296.70654296875,33.11711502075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327209472656,303.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.073307566344738,0.0,0.0,0.0,0.0,1.0,0.0035621405113488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784068256616592,0.1001014485955238,-0.0216946247965097,0.0,7.439785986207426e-05,0.0,0.0,3.830238103866577,0.0,0.0,0.0,0.2687198221683502,4.0,0.0,1.0
832560,293.3166198730469,297.1499938964844,293.1499938964844,0.0029538918752223,-215.9494781494141,296.0435791015625,0.5445848107337952,0.050000000745058,0.0458514131605625,295.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1446533203125,0.5445848107337952,0.050000000745058,0.0482837483286857,293.4137268066406,297.1499938964844,293.1499938964844,0.0062106908299028,-333.3652648925781,299.8806457519531,0.5445848107337952,0.050000000745058,0.0356622114777565,293.1737365722656,297.1499938964844,293.1499938964844,0.0506763085722923,-1464.659423828125,304.15185546875,0.7098866105079651,0.1053341180086135,0.1007486209273338,293.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1446533203125,0.5445848107337952,0.050000000745058,0.2290373146533966,291.1446228027344,291.1499938964844,274.67401123046875,272.2252197265625,286.2162475585937,295.0018920898437,292.14453125,1.0,0.1565611809492111,0.9490702152252196,0.9490702152252196,1.0,1.0,-0.5515190362930298,0.2385747283697128,0.3129442930221557,0.080166146159172,0.0,0.0,0.0417574681341648,25.11327743530273,25.0,-0.5210008025169373,-3298.594970703125,33.09196090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13116455078125,303.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.0733594670891761,0.0,0.0,0.0,0.0,1.0,0.0035513960756361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785206109285354,0.10010527074337,-0.0215846616774797,0.0,7.445053051924333e-05,0.0,0.0,3.830535650253296,0.0,0.0,0.0,0.2687253057956695,4.0,0.0,1.0
832620,293.31549072265625,297.1499938964844,293.1499938964844,0.0029122021514922,-212.9324645996093,295.9886474609375,0.5445963740348816,0.050000000745058,0.0458513312041759,294.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1441955566406,0.5445963740348816,0.050000000745058,0.0482836589217186,293.4141845703125,297.1499938964844,293.1499938964844,0.0061182253994047,-329.3807373046875,299.78765869140625,0.5445963740348816,0.050000000745058,0.0356621444225311,293.17266845703125,297.1499938964844,293.1499938964844,0.050363577902317,-1459.2242431640625,304.1517639160156,0.7089792490005493,0.1049457639455795,0.100371278822422,293.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1441955566406,0.5445963740348816,0.050000000745058,0.2290368825197219,291.1441650390625,291.1499938964844,274.64599609375,272.2110290527344,286.2029113769531,294.9992370605469,292.14404296875,1.0,0.1565085798501968,0.9494186639785768,0.9494186639785768,1.0,1.0,-0.5510653853416443,0.2383731603622436,0.3126922249794006,0.0801179334521293,0.0,0.0,0.0425683110952377,25.10795021057129,25.0,-0.6912918090820312,-3302.779296875,33.04410552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283264160156,303.1024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0734694898128509,0.0,0.0,0.0,0.0,1.0,0.0035285216290503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787636339664459,0.1001142784953117,-0.0213506426662206,0.0,7.456218736479059e-05,0.0,0.0,3.83120346069336,0.0,0.0,0.0,0.2687371373176574,4.0,0.0,1.0
832680,293.31549072265625,297.1499938964844,293.1499938964844,0.0029122021514922,-212.9324645996093,295.9886474609375,0.5445963740348816,0.050000000745058,0.0458513312041759,294.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1441955566406,0.5445963740348816,0.050000000745058,0.0482836589217186,293.4141845703125,297.1499938964844,293.1499938964844,0.0061182253994047,-329.3807373046875,299.78765869140625,0.5445963740348816,0.050000000745058,0.0356621444225311,293.17266845703125,297.1499938964844,293.1499938964844,0.050363577902317,-1459.2242431640625,304.1517639160156,0.7089792490005493,0.1049457639455795,0.100371278822422,293.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1441955566406,0.5445963740348816,0.050000000745058,0.2290368825197219,291.1441650390625,291.1499938964844,274.64599609375,272.2110290527344,286.2029113769531,294.9992370605469,292.14404296875,1.0,0.1565085798501968,0.9494186639785768,0.9494186639785768,1.0,1.0,-0.5510653853416443,0.2383731603622436,0.3126922249794006,0.0801179334521293,0.0,0.0,0.0425683110952377,25.10795021057129,25.0,-0.6912918090820312,-3302.779296875,33.04410552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283264160156,303.1024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0734694898128509,0.0,0.0,0.0,0.0,1.0,0.0035285216290503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787636339664459,0.1001142784953117,-0.0213506426662206,0.0,7.456218736479059e-05,0.0,0.0,3.83120346069336,0.0,0.0,0.0,0.2687371373176574,4.0,0.0,1.0
832740,293.314208984375,297.1499938964844,293.1499938964844,0.0028712453786283,-209.96710205078125,295.9344482421875,0.5446138978004456,0.050000000745058,0.0458512008190155,294.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1435852050781,0.5446138978004456,0.050000000745058,0.0482835210859775,293.41424560546875,297.1499938964844,293.1499938964844,0.0060277972370386,-325.4408569335937,299.6956481933594,0.5446138978004456,0.050000000745058,0.035662043839693,293.1715393066406,297.1499938964844,293.1499938964844,0.0500865504145622,-1454.4200439453125,304.1516418457031,0.7081711888313293,0.1046040505170822,0.1000361666083335,293.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1435852050781,0.5446138978004456,0.050000000745058,0.2290362417697906,291.1435241699219,291.1499938964844,274.6166687011719,272.19561767578125,286.1885681152344,294.9958190917969,292.14337158203125,1.0,0.1564589142799377,0.9497671127319336,0.9497671127319336,1.0,1.0,-0.5506619811058044,0.2381934374570846,0.312468558549881,0.0800781920552253,0.0,0.0,0.0434717647731304,25.1018180847168,25.0,-0.9559497237205504,-3307.613037109375,33.00028610229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,303.1191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.673828125,18000.0,0.0,0.0,0.0735873878002166,0.0,0.0,0.0,0.0,1.0,0.0035032960586249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790335237979888,0.1001262739300727,-0.0210927482694387,0.0,7.468184776371345e-05,0.0,0.0,3.8320212364196777,0.0,0.0,0.0,0.2687504291534424,4.0,0.0,1.0
832800,293.314208984375,297.1499938964844,293.1499938964844,0.0028712453786283,-209.96710205078125,295.9344482421875,0.5446138978004456,0.050000000745058,0.0458512008190155,294.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1435852050781,0.5446138978004456,0.050000000745058,0.0482835210859775,293.41424560546875,297.1499938964844,293.1499938964844,0.0060277972370386,-325.4408569335937,299.6956481933594,0.5446138978004456,0.050000000745058,0.035662043839693,293.1715393066406,297.1499938964844,293.1499938964844,0.0500865504145622,-1454.4200439453125,304.1516418457031,0.7081711888313293,0.1046040505170822,0.1000361666083335,293.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1435852050781,0.5446138978004456,0.050000000745058,0.2290362417697906,291.1435241699219,291.1499938964844,274.6166687011719,272.19561767578125,286.1885681152344,294.9958190917969,292.14337158203125,1.0,0.1564589142799377,0.9497671127319336,0.9497671127319336,1.0,1.0,-0.5506619811058044,0.2381934374570846,0.312468558549881,0.0800781920552253,0.0,0.0,0.0434717647731304,25.1018180847168,25.0,-0.9559497237205504,-3307.613037109375,33.00028610229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,303.1191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.673828125,18000.0,0.0,0.0,0.0735873878002166,0.0,0.0,0.0,0.0,1.0,0.0035032960586249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790335237979888,0.1001262739300727,-0.0210927482694387,0.0,7.468184776371345e-05,0.0,0.0,3.8320212364196777,0.0,0.0,0.0,0.2687504291534424,4.0,0.0,1.0
832860,293.312744140625,297.1499938964844,293.1499938964844,0.0028310546185821,-207.05615234375,295.8810729980469,0.5446370840072632,0.050000000745058,0.0458510294556617,294.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.14276123046875,0.5446370840072632,0.050000000745058,0.0482833422720432,293.4140930175781,297.1499938964844,293.1499938964844,0.0059388964436948,-321.5261535644531,299.6040954589844,0.5446370840072632,0.050000000745058,0.0356619134545326,293.1702880859375,297.1499938964844,293.1499938964844,0.0498481355607509,-1450.2950439453125,304.1514892578125,0.707477331161499,0.104309394955635,0.0997464433312416,293.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14276123046875,0.5446370840072632,0.050000000745058,0.2290353924036026,291.1427001953125,291.1499938964844,274.58599853515625,272.17901611328125,286.17340087890625,294.9920349121094,292.1425170898437,1.0,0.1564127057790756,0.9501157402992249,0.9501157402992249,1.0,1.0,-0.5503126978874207,0.2380373328924179,0.3122753500938415,0.0800472870469093,0.0,0.0,0.044500358402729,25.0949649810791,25.0,-1.1892555952072144,-3313.226318359375,32.9609260559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,303.1381225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0737140178680419,0.0,0.0,0.0,0.0,1.0,0.0034747526515275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793411582708358,0.1001423746347427,-0.020801218226552,0.0,7.481036300305277e-05,0.0,0.0,3.833047389984131,0.0,0.0,0.0,0.2687658369541168,4.0,0.0,1.0
832920,293.312744140625,297.1499938964844,293.1499938964844,0.0028310546185821,-207.05615234375,295.8810729980469,0.5446370840072632,0.050000000745058,0.0458510294556617,294.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.14276123046875,0.5446370840072632,0.050000000745058,0.0482833422720432,293.4140930175781,297.1499938964844,293.1499938964844,0.0059388964436948,-321.5261535644531,299.6040954589844,0.5446370840072632,0.050000000745058,0.0356619134545326,293.1702880859375,297.1499938964844,293.1499938964844,0.0498481355607509,-1450.2950439453125,304.1514892578125,0.707477331161499,0.104309394955635,0.0997464433312416,293.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14276123046875,0.5446370840072632,0.050000000745058,0.2290353924036026,291.1427001953125,291.1499938964844,274.58599853515625,272.17901611328125,286.17340087890625,294.9920349121094,292.1425170898437,1.0,0.1564127057790756,0.9501157402992249,0.9501157402992249,1.0,1.0,-0.5503126978874207,0.2380373328924179,0.3122753500938415,0.0800472870469093,0.0,0.0,0.044500358402729,25.0949649810791,25.0,-1.1892555952072144,-3313.226318359375,32.9609260559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,303.1381225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0737140178680419,0.0,0.0,0.0,0.0,1.0,0.0034747526515275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793411582708358,0.1001423746347427,-0.020801218226552,0.0,7.481036300305277e-05,0.0,0.0,3.833047389984131,0.0,0.0,0.0,0.2687658369541168,4.0,0.0,1.0
832980,293.3111572265625,297.1499938964844,293.1499938964844,0.0027915567625313,-204.19386291503903,295.8284606933594,0.5446638464927673,0.050000000745058,0.0458508320152759,294.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.141845703125,0.5446638464927673,0.050000000745058,0.0482831336557865,293.413818359375,297.1499938964844,293.1499938964844,0.0058514196425676,-317.6330261230469,299.512939453125,0.5446638464927673,0.050000000745058,0.03566175699234,293.16900634765625,297.1499938964844,293.1499938964844,0.049642477184534,-1446.743896484375,304.1513366699219,0.7068821787834167,0.104054719209671,0.0994954705238342,293.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.141845703125,0.5446638464927673,0.050000000745058,0.2290343940258026,291.14178466796875,291.1499938964844,274.5539855957031,272.1611633300781,286.15753173828125,294.988037109375,292.1415710449219,1.0,0.1563699096441269,0.9504644274711608,0.9504644274711608,1.0,1.0,-0.5500096082687378,0.237901821732521,0.3121078014373779,0.0800230503082275,0.0,0.0,0.0456556305289268,25.087722778320312,25.0,-1.320876121520996,-3319.611328125,32.92559051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208801269531,303.1595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5703125,18000.0,0.0,0.0,0.0738500505685806,0.0,0.0,0.0,0.0,1.0,0.0034425088670104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079688973724842,0.1001613065600395,-0.0204723328351974,0.0,7.494840974686667e-05,0.0,0.0,3.834236860275269,0.0,0.0,0.0,0.2687833607196808,4.0,0.0,1.0
833040,293.3111572265625,297.1499938964844,293.1499938964844,0.0027915567625313,-204.19386291503903,295.8284606933594,0.5446638464927673,0.050000000745058,0.0458508320152759,294.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.141845703125,0.5446638464927673,0.050000000745058,0.0482831336557865,293.413818359375,297.1499938964844,293.1499938964844,0.0058514196425676,-317.6330261230469,299.512939453125,0.5446638464927673,0.050000000745058,0.03566175699234,293.16900634765625,297.1499938964844,293.1499938964844,0.049642477184534,-1446.743896484375,304.1513366699219,0.7068821787834167,0.104054719209671,0.0994954705238342,293.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.141845703125,0.5446638464927673,0.050000000745058,0.2290343940258026,291.14178466796875,291.1499938964844,274.5539855957031,272.1611633300781,286.15753173828125,294.988037109375,292.1415710449219,1.0,0.1563699096441269,0.9504644274711608,0.9504644274711608,1.0,1.0,-0.5500096082687378,0.237901821732521,0.3121078014373779,0.0800230503082275,0.0,0.0,0.0456556305289268,25.087722778320312,25.0,-1.320876121520996,-3319.611328125,32.92559051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208801269531,303.1595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5703125,18000.0,0.0,0.0,0.0738500505685806,0.0,0.0,0.0,0.0,1.0,0.0034425088670104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079688973724842,0.1001613065600395,-0.0204723328351974,0.0,7.494840974686667e-05,0.0,0.0,3.834236860275269,0.0,0.0,0.0,0.2687833607196808,4.0,0.0,1.0
833100,293.310302734375,297.1499938964844,293.1499938964844,0.0027720630168914,-202.780517578125,295.8024597167969,0.5446782112121582,0.050000000745058,0.0458507239818573,294.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1413879394531,0.5446782112121582,0.050000000745058,0.0482830218970775,293.41363525390625,297.1499938964844,293.1499938964844,0.0058082314208149,-315.6956787109375,299.4675598144531,0.5446782112121582,0.050000000745058,0.0356616750359535,293.1683654785156,297.1499938964844,293.1499938964844,0.0495514757931232,-1445.1746826171875,304.1512451171875,0.7066203951835632,0.1039419919252395,0.0993840917944908,293.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1413879394531,0.5446782112121582,0.050000000745058,0.2290338575839996,291.1413269042969,291.1499938964844,274.5375061035156,272.1517944335937,286.1493530273437,294.9859924316406,292.14111328125,1.0,0.1563498824834823,0.950638711452484,0.950638711452484,1.0,1.0,-0.5498749613761902,0.2378416657447815,0.3120332956314087,0.080013170838356,0.0,0.0,0.0462825931608676,25.08401679992676,25.0,-1.343684196472168,-3323.100830078125,32.9094352722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195983886719,303.1712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0739222317934036,0.0,0.0,0.0,0.0,1.0,0.0034248558804392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798788890242576,0.1001713946461677,-0.0202925018966197,0.0,7.502166408812627e-05,0.0,0.0,3.8348774909973145,0.0,0.0,0.0,0.2687928974628448,4.0,0.0,1.0
833160,293.3094482421875,297.1499938964844,293.1499938964844,0.002752736210823,-201.37876892089844,295.7766418457031,0.5446931719779968,0.050000000745058,0.0458506122231483,294.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1408996582031,0.5446931719779968,0.050000000745058,0.048282902687788,293.4133605957031,297.1499938964844,293.1499938964844,0.0057654124684631,-313.7648010253906,299.4223327636719,0.5446931719779968,0.050000000745058,0.0356615893542766,293.167724609375,297.1499938964844,293.1499938964844,0.049467921257019,-1443.7353515625,304.15118408203125,0.7063812613487244,0.1038386449217796,0.0992816537618637,293.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1408996582031,0.5446931719779968,0.050000000745058,0.2290333062410354,291.1408386230469,291.1499938964844,274.5206604003906,272.1421203613281,286.1409912109375,294.98388671875,292.140625,1.0,0.1563307642936706,0.9508129954338074,0.9508129954338074,1.0,1.0,-0.5497509837150574,0.2377863973379135,0.3119645714759826,0.0800045728683471,0.0,0.0,0.0469412803649902,25.08028030395508,25.0,-1.3411109447479248,-3326.782470703125,32.89426803588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182861328125,303.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0739975050091743,0.0,0.0,0.0,0.0,1.0,0.0034061665646731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800793319940567,0.1001816466450691,-0.0201023109257221,0.0,7.50980616430752e-05,0.0,0.0,3.835539340972901,0.0,0.0,0.0,0.2688029706478119,4.0,0.0,1.0
