time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833220,293.3076477050781,297.1499938964844,293.1499938964844,0.0027145689819008,-198.60890197753903,295.7257080078125,0.5447242856025696,0.050000000745058,0.0458503812551498,294.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1399841308594,0.5447242856025696,0.050000000745058,0.0482826605439186,293.4128112792969,297.1499938964844,293.1499938964844,0.005680670030415,-309.9135437011719,299.3321838378906,0.5447242856025696,0.050000000745058,0.0356614105403423,293.1663818359375,297.1499938964844,293.1499938964844,0.0493224374949932,-1441.232177734375,304.1510314941406,0.7059691548347473,0.1036592572927475,0.0991028845310211,293.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1399841308594,0.5447242856025696,0.050000000745058,0.2290321588516235,291.1399230957031,291.1499938964844,274.4859924316406,272.121826171875,286.1237487792969,294.9796142578125,292.13970947265625,1.0,0.1562952846288681,0.9511614441871644,0.9511614441871644,1.0,1.0,-0.549534261226654,0.237690269947052,0.311843991279602,0.0799907743930816,0.0,0.0,0.0483483858406543,25.0727596282959,25.0,-1.28179132938385,-3334.69580078125,32.86684036254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115478515625,303.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.0741582214832305,0.0,0.0,0.0,0.0,1.0,0.0033657252788543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805105417966842,0.1002020761370658,-0.019691539928317,0.0,7.526116678491235e-05,0.0,0.0,3.836901426315308,0.0,0.0,0.0,0.2688244879245758,4.0,0.0,1.0
833280,293.3076477050781,297.1499938964844,293.1499938964844,0.0027145689819008,-198.60890197753903,295.7257080078125,0.5447242856025696,0.050000000745058,0.0458503812551498,294.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1399841308594,0.5447242856025696,0.050000000745058,0.0482826605439186,293.4128112792969,297.1499938964844,293.1499938964844,0.005680670030415,-309.9135437011719,299.3321838378906,0.5447242856025696,0.050000000745058,0.0356614105403423,293.1663818359375,297.1499938964844,293.1499938964844,0.0493224374949932,-1441.232177734375,304.1510314941406,0.7059691548347473,0.1036592572927475,0.0991028845310211,293.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1399841308594,0.5447242856025696,0.050000000745058,0.2290321588516235,291.1399230957031,291.1499938964844,274.4859924316406,272.121826171875,286.1237487792969,294.9796142578125,292.13970947265625,1.0,0.1562952846288681,0.9511614441871644,0.9511614441871644,1.0,1.0,-0.549534261226654,0.237690269947052,0.311843991279602,0.0799907743930816,0.0,0.0,0.0483483858406543,25.0727596282959,25.0,-1.28179132938385,-3334.69580078125,32.86684036254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115478515625,303.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.0741582214832305,0.0,0.0,0.0,0.0,1.0,0.0033657252788543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805105417966842,0.1002020761370658,-0.019691539928317,0.0,7.526116678491235e-05,0.0,0.0,3.836901426315308,0.0,0.0,0.0,0.2688244879245758,4.0,0.0,1.0
833340,293.3057861328125,297.1499938964844,293.1499938964844,0.0026770397089421,-195.8831329345703,295.6756286621094,0.5447567105293274,0.050000000745058,0.0458501428365707,294.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5447567105293274,0.050000000745058,0.0482824072241783,293.4122009277344,297.1499938964844,293.1499938964844,0.0055970516987144,-306.0743408203125,299.24237060546875,0.5447567105293274,0.050000000745058,0.0356612205505371,293.1650390625,297.1499938964844,293.1499938964844,0.0492047034204006,-1439.21044921875,304.15087890625,0.70564204454422,0.1035150066018104,0.0989577323198318,293.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5447567105293274,0.050000000745058,0.2290309518575668,291.1390686035156,291.1499938964844,274.45001220703125,272.1003112792969,286.1058044433594,294.9752197265625,292.13885498046875,1.0,0.1562634855508804,0.951509952545166,0.951509952545166,1.0,1.0,-0.5493578314781189,0.2376129925251007,0.3117448091506958,0.0799807086586952,0.0,0.0,0.0498664751648902,25.06523323059082,25.0,-1.1842435598373413,-3343.303466796875,32.84320831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,303.2384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0743338167667388,0.0,0.0,0.0,0.0,1.0,0.0033213209826499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809799805283546,0.1002218946814537,-0.0192419122904539,0.0,7.543936953879893e-05,0.0,0.0,3.838292598724365,0.0,0.0,0.0,0.2688477039337158,4.0,0.0,1.0
833400,293.3057861328125,297.1499938964844,293.1499938964844,0.0026770397089421,-195.8831329345703,295.6756286621094,0.5447567105293274,0.050000000745058,0.0458501428365707,294.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5447567105293274,0.050000000745058,0.0482824072241783,293.4122009277344,297.1499938964844,293.1499938964844,0.0055970516987144,-306.0743408203125,299.24237060546875,0.5447567105293274,0.050000000745058,0.0356612205505371,293.1650390625,297.1499938964844,293.1499938964844,0.0492047034204006,-1439.21044921875,304.15087890625,0.70564204454422,0.1035150066018104,0.0989577323198318,293.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5447567105293274,0.050000000745058,0.2290309518575668,291.1390686035156,291.1499938964844,274.45001220703125,272.1003112792969,286.1058044433594,294.9752197265625,292.13885498046875,1.0,0.1562634855508804,0.951509952545166,0.951509952545166,1.0,1.0,-0.5493578314781189,0.2376129925251007,0.3117448091506958,0.0799807086586952,0.0,0.0,0.0498664751648902,25.06523323059082,25.0,-1.1842435598373413,-3343.303466796875,32.84320831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,303.2384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0743338167667388,0.0,0.0,0.0,0.0,1.0,0.0033213209826499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809799805283546,0.1002218946814537,-0.0192419122904539,0.0,7.543936953879893e-05,0.0,0.0,3.838292598724365,0.0,0.0,0.0,0.2688477039337158,4.0,0.0,1.0
833460,293.3038635253906,297.1499938964844,293.1499938964844,0.0026401397772133,-193.2010192871093,295.6264038085937,0.5447900891304016,0.050000000745058,0.045849896967411,294.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383056640625,0.5447900891304016,0.050000000745058,0.0482821464538574,293.4115295410156,297.1499938964844,293.1499938964844,0.0055145262740552,-302.2473449707031,299.15289306640625,0.5447900891304016,0.050000000745058,0.0356610305607318,293.1636962890625,297.1499938964844,293.1499938964844,0.0491137169301509,-1437.6522216796875,304.1507263183594,0.7053969502449036,0.103404700756073,0.0988450124859809,293.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383056640625,0.5447900891304016,0.050000000745058,0.2290297150611877,291.1382751464844,291.1499938964844,274.41265869140625,272.0775756835937,286.087158203125,294.970703125,292.1380920410156,1.0,0.1562353372573852,0.9518577456474304,0.9518577456474304,1.0,1.0,-0.5492202043533325,0.2375542670488357,0.3116659224033355,0.0799734592437744,0.0,0.0,0.051486313343048,25.057762145996094,25.0,-1.080410361289978,-3352.566650390625,32.82328796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089172363281,303.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3984375,18000.0,0.0,0.0,0.0745256692171096,0.0,0.0,0.0,0.0,1.0,0.0032731010578572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814852863550186,0.1002408638596534,-0.0187555812299251,0.0,7.563408144051209e-05,0.0,0.0,3.839700698852539,0.0,0.0,0.0,0.2688724994659424,4.0,0.0,1.0
833520,293.3038635253906,297.1499938964844,293.1499938964844,0.0026401397772133,-193.2010192871093,295.6264038085937,0.5447900891304016,0.050000000745058,0.045849896967411,294.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383056640625,0.5447900891304016,0.050000000745058,0.0482821464538574,293.4115295410156,297.1499938964844,293.1499938964844,0.0055145262740552,-302.2473449707031,299.15289306640625,0.5447900891304016,0.050000000745058,0.0356610305607318,293.1636962890625,297.1499938964844,293.1499938964844,0.0491137169301509,-1437.6522216796875,304.1507263183594,0.7053969502449036,0.103404700756073,0.0988450124859809,293.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383056640625,0.5447900891304016,0.050000000745058,0.2290297150611877,291.1382751464844,291.1499938964844,274.41265869140625,272.0775756835937,286.087158203125,294.970703125,292.1380920410156,1.0,0.1562353372573852,0.9518577456474304,0.9518577456474304,1.0,1.0,-0.5492202043533325,0.2375542670488357,0.3116659224033355,0.0799734592437744,0.0,0.0,0.051486313343048,25.057762145996094,25.0,-1.080410361289978,-3352.566650390625,32.82328796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089172363281,303.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3984375,18000.0,0.0,0.0,0.0745256692171096,0.0,0.0,0.0,0.0,1.0,0.0032731010578572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814852863550186,0.1002408638596534,-0.0187555812299251,0.0,7.563408144051209e-05,0.0,0.0,3.839700698852539,0.0,0.0,0.0,0.2688724994659424,4.0,0.0,1.0
833580,293.3018798828125,297.1499938964844,293.1499938964844,0.0026038701180368,-190.5629272460937,295.5780029296875,0.5448240637779236,0.050000000745058,0.0458496436476707,294.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1375732421875,0.5448240637779236,0.050000000745058,0.0482818819582462,293.41082763671875,297.1499938964844,293.1499938964844,0.0054331202991306,-298.4356689453125,299.0638427734375,0.5448240637779236,0.050000000745058,0.035660833120346,293.1623840332031,297.1499938964844,293.1499938964844,0.0490485280752182,-1436.5406494140625,304.1506042480469,0.7052307724952698,0.1033272370696067,0.0987634807825088,293.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1375732421875,0.5448240637779236,0.050000000745058,0.2290284633636474,291.1375427246094,291.1499938964844,274.3739929199219,272.0535888671875,286.0677795410156,294.9660339355469,292.1373596191406,1.0,0.156210795044899,0.95220547914505,0.95220547914505,1.0,1.0,-0.5491200089454651,0.2375137656927108,0.311606228351593,0.079968124628067,0.0,0.0,0.0531990490853786,25.05037498474121,25.0,-0.995001256465912,-3362.45263671875,32.806968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,303.300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.074734479188919,0.0,0.0,0.0,0.0,1.0,0.0032212429214268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820240229368209,0.1002591475844383,-0.0182351302355527,0.0,7.584599370602518e-05,0.0,0.0,3.84112811088562,0.0,0.0,0.0,0.2688987851142883,4.0,0.0,1.0
833640,293.3018798828125,297.1499938964844,293.1499938964844,0.0026038701180368,-190.5629272460937,295.5780029296875,0.5448240637779236,0.050000000745058,0.0458496436476707,294.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1375732421875,0.5448240637779236,0.050000000745058,0.0482818819582462,293.41082763671875,297.1499938964844,293.1499938964844,0.0054331202991306,-298.4356689453125,299.0638427734375,0.5448240637779236,0.050000000745058,0.035660833120346,293.1623840332031,297.1499938964844,293.1499938964844,0.0490485280752182,-1436.5406494140625,304.1506042480469,0.7052307724952698,0.1033272370696067,0.0987634807825088,293.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1375732421875,0.5448240637779236,0.050000000745058,0.2290284633636474,291.1375427246094,291.1499938964844,274.3739929199219,272.0535888671875,286.0677795410156,294.9660339355469,292.1373596191406,1.0,0.156210795044899,0.95220547914505,0.95220547914505,1.0,1.0,-0.5491200089454651,0.2375137656927108,0.311606228351593,0.079968124628067,0.0,0.0,0.0531990490853786,25.05037498474121,25.0,-0.995001256465912,-3362.45263671875,32.806968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,303.300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.074734479188919,0.0,0.0,0.0,0.0,1.0,0.0032212429214268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820240229368209,0.1002591475844383,-0.0182351302355527,0.0,7.584599370602518e-05,0.0,0.0,3.84112811088562,0.0,0.0,0.0,0.2688987851142883,4.0,0.0,1.0
833700,293.3008728027344,297.1499938964844,293.1499938964844,0.002585981041193,-189.2611389160156,295.5541381835937,0.5448413491249084,0.050000000745058,0.0458495169878006,294.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1372375488281,0.5448413491249084,0.050000000745058,0.0482817478477954,293.4104309082031,297.1499938964844,293.1499938964844,0.005392855964601,-296.537109375,299.0195007324219,0.5448413491249084,0.050000000745058,0.035660732537508,293.1617126464844,297.1499938964844,293.1499938964844,0.0490256249904632,-1436.1527099609375,304.1505432128906,0.7051772475242615,0.1033008322119712,0.098734401166439,293.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1372375488281,0.5448413491249084,0.050000000745058,0.2290278226137161,291.1371765136719,291.1499938964844,274.3541564941406,272.0411376953125,286.0578308105469,294.963623046875,292.13702392578125,1.0,0.1561998724937439,0.95237934589386,0.95237934589386,1.0,1.0,-0.5490838885307312,0.2375004291534423,0.3115834593772888,0.0799659937620163,0.0,0.0,0.054089032113552,25.04671287536621,25.0,-0.963510036468506,-3367.627685546875,32.80015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103271484375,303.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.345703125,18000.0,0.0,0.0,0.0748454257845878,0.0,0.0,0.0,0.0,1.0,0.0031939607579261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823056325316429,0.10026815533638,-0.0179625209420919,0.0,7.595858915010467e-05,0.0,0.0,3.841853380203247,0.0,0.0,0.0,0.2689124941825866,4.0,0.0,1.0
833760,293.29986572265625,297.1499938964844,293.1499938964844,0.0025682563427835,-187.97097778320312,295.530517578125,0.5448587536811829,0.050000000745058,0.0458493866026401,294.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368713378906,0.5448587536811829,0.050000000745058,0.0482816100120544,293.4100341796875,297.1499938964844,293.1499938964844,0.0053528910502791,-294.6439819335937,298.97528076171875,0.5448587536811829,0.050000000745058,0.0356606319546699,293.1610412597656,297.1499938964844,293.1499938964844,0.0490092262625694,-1435.8775634765625,304.1504821777344,0.7051435708999634,0.1032827645540237,0.0987131223082542,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368713378906,0.5448587536811829,0.050000000745058,0.2290271818637848,291.1368408203125,291.1499938964844,274.3340148925781,272.02838134765625,286.0476379394531,294.961181640625,292.1366882324219,1.0,0.1561898291110992,0.952552855014801,0.952552855014801,1.0,1.0,-0.549057126045227,0.2374917417764663,0.3115653991699219,0.0799641013145446,0.0,0.0,0.0550009794533252,25.04306602478028,25.0,-0.9403607249259948,-3372.958251953125,32.79423522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1012878417969,303.333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.0749607682228088,0.0,0.0,0.0,0.0,1.0,0.0031657761428505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825953260064125,0.1002771481871604,-0.0176818240433931,0.0,7.607565203215927e-05,0.0,0.0,3.8425893783569336,0.0,0.0,0.0,0.2689265608787536,4.0,0.0,1.0
833820,293.2977600097656,297.1499938964844,293.1499938964844,0.0025333173107355,-185.4269256591797,295.48388671875,0.5448942184448242,0.050000000745058,0.0458491221070289,294.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1361999511719,0.5448942184448242,0.050000000745058,0.0482813343405723,293.4091186523437,297.1499938964844,293.1499938964844,0.0052738897502422,-290.8768005371094,298.88726806640625,0.5448942184448242,0.050000000745058,0.0356604307889938,293.15972900390625,297.1499938964844,293.1499938964844,0.0489962138235569,-1435.6702880859375,304.1503295898437,0.7051364779472351,0.1032717898488044,0.0986942574381828,293.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1361999511719,0.5448942184448242,0.050000000745058,0.2290258705615997,291.1361694335937,291.1499938964844,274.29266357421875,272.0019226074219,286.0267333984375,294.9561462402344,292.1360168457031,1.0,0.1561723947525024,0.9528998136520386,0.9528998136520386,1.0,1.0,-0.5490320324897766,0.2374886274337768,0.3115433752536773,0.0799608528614044,0.0,0.0,0.0568901188671588,25.03579902648925,25.0,-0.9191622734069824,-3384.091796875,32.78508758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09722900390625,303.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.0752045139670372,0.0,0.0,0.0,0.0,1.0,0.0031066695228219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831989198923111,0.1002954244613647,-0.0170965045690536,0.0,7.632302003912628e-05,0.0,0.0,3.844105958938599,0.0,0.0,0.0,0.2689558565616607,4.0,0.0,1.0
833880,293.2977600097656,297.1499938964844,293.1499938964844,0.0025333173107355,-185.4269256591797,295.48388671875,0.5448942184448242,0.050000000745058,0.0458491221070289,294.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1361999511719,0.5448942184448242,0.050000000745058,0.0482813343405723,293.4091186523437,297.1499938964844,293.1499938964844,0.0052738897502422,-290.8768005371094,298.88726806640625,0.5448942184448242,0.050000000745058,0.0356604307889938,293.15972900390625,297.1499938964844,293.1499938964844,0.0489962138235569,-1435.6702880859375,304.1503295898437,0.7051364779472351,0.1032717898488044,0.0986942574381828,293.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1361999511719,0.5448942184448242,0.050000000745058,0.2290258705615997,291.1361694335937,291.1499938964844,274.29266357421875,272.0019226074219,286.0267333984375,294.9561462402344,292.1360168457031,1.0,0.1561723947525024,0.9528998136520386,0.9528998136520386,1.0,1.0,-0.5490320324897766,0.2374886274337768,0.3115433752536773,0.0799608528614044,0.0,0.0,0.0568901188671588,25.03579902648925,25.0,-0.9191622734069824,-3384.091796875,32.78508758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09722900390625,303.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.0752045139670372,0.0,0.0,0.0,0.0,1.0,0.0031066695228219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831989198923111,0.1002954244613647,-0.0170965045690536,0.0,7.632302003912628e-05,0.0,0.0,3.844105958938599,0.0,0.0,0.0,0.2689558565616607,4.0,0.0,1.0
833940,293.29559326171875,297.1499938964844,293.1499938964844,0.0024990965612232,-182.9342041015625,295.43817138671875,0.5449306964874268,0.050000000745058,0.0458488538861274,294.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.13555908203125,0.5449306964874268,0.050000000745058,0.0482810512185096,293.4080810546875,297.1499938964844,293.1499938964844,0.005196182988584,-287.13934326171875,298.7999572753906,0.5449306964874268,0.050000000745058,0.0356602184474468,293.15838623046875,297.1499938964844,293.1499938964844,0.0490103438496589,-1435.9339599609375,304.15020751953125,0.7052119374275208,0.1032952889800071,0.098707765340805,293.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13555908203125,0.5449306964874268,0.050000000745058,0.2290245145559311,291.135498046875,291.1499938964844,274.25,271.9742431640625,286.0049743652344,294.95086669921875,292.1353454589844,1.0,0.1561585068702697,0.953246772289276,0.953246772289276,1.0,1.0,-0.5490456819534302,0.2375050783157348,0.3115406036376953,0.0799581110477447,0.0,0.0,0.0588682927191257,25.028533935546875,25.0,-0.9256536960601808,-3395.880859375,32.77958679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09307861328125,303.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.0754656866192817,0.0,0.0,0.0,0.0,1.0,0.0030437356326729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838358402252197,0.100314550101757,-0.0164787098765373,0.0,7.658807589905336e-05,0.0,0.0,3.845701932907105,0.0,0.0,0.0,0.2689867913722992,4.0,0.0,1.0
834000,293.29559326171875,297.1499938964844,293.1499938964844,0.0024990965612232,-182.9342041015625,295.43817138671875,0.5449306964874268,0.050000000745058,0.0458488538861274,294.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.13555908203125,0.5449306964874268,0.050000000745058,0.0482810512185096,293.4080810546875,297.1499938964844,293.1499938964844,0.005196182988584,-287.13934326171875,298.7999572753906,0.5449306964874268,0.050000000745058,0.0356602184474468,293.15838623046875,297.1499938964844,293.1499938964844,0.0490103438496589,-1435.9339599609375,304.15020751953125,0.7052119374275208,0.1032952889800071,0.098707765340805,293.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13555908203125,0.5449306964874268,0.050000000745058,0.2290245145559311,291.135498046875,291.1499938964844,274.25,271.9742431640625,286.0049743652344,294.95086669921875,292.1353454589844,1.0,0.1561585068702697,0.953246772289276,0.953246772289276,1.0,1.0,-0.5490456819534302,0.2375050783157348,0.3115406036376953,0.0799581110477447,0.0,0.0,0.0588682927191257,25.028533935546875,25.0,-0.9256536960601808,-3395.880859375,32.77958679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09307861328125,303.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.0754656866192817,0.0,0.0,0.0,0.0,1.0,0.0030437356326729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838358402252197,0.100314550101757,-0.0164787098765373,0.0,7.658807589905336e-05,0.0,0.0,3.845701932907105,0.0,0.0,0.0,0.2689867913722992,4.0,0.0,1.0
834060,293.2933654785156,297.1499938964844,293.1499938964844,0.0024656325113028,-180.495849609375,295.3934020996094,0.5449683666229248,0.050000000745058,0.045848574489355,294.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1348571777344,0.5449683666229248,0.050000000745058,0.048280756920576,293.4068908691406,297.1499938964844,293.1499938964844,0.0051198257133364,-283.4363708496094,298.7134094238281,0.5449683666229248,0.050000000745058,0.0356600023806095,293.15704345703125,297.1499938964844,293.1499938964844,0.0490526370704174,-1436.6864013671875,304.1500549316406,0.705373227596283,0.1033545061945915,0.0987548008561134,293.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1348571777344,0.5449683666229248,0.050000000745058,0.2290231138467788,291.13482666015625,291.1499938964844,274.2059936523437,271.9453125,285.9823913574219,294.9453430175781,292.1346740722656,1.0,0.1561482101678848,0.9535925984382628,0.9535925984382628,1.0,1.0,-0.5490995049476624,0.2375418990850448,0.3115575909614563,0.0799556374549865,0.0,0.0,0.0609385222196579,25.021228790283203,25.0,-0.9476549625396729,-3408.361083984375,32.77781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888671875,303.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.0757441669702529,0.0,0.0,0.0,0.0,1.0,0.0029766850639134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845077112317085,0.1003350168466568,-0.0158273074775934,0.0,7.687069592066109e-05,0.0,0.0,3.847398519515991,0.0,0.0,0.0,0.2690195143222809,4.0,0.0,1.0
834120,293.2933654785156,297.1499938964844,293.1499938964844,0.0024656325113028,-180.495849609375,295.3934020996094,0.5449683666229248,0.050000000745058,0.045848574489355,294.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1348571777344,0.5449683666229248,0.050000000745058,0.048280756920576,293.4068908691406,297.1499938964844,293.1499938964844,0.0051198257133364,-283.4363708496094,298.7134094238281,0.5449683666229248,0.050000000745058,0.0356600023806095,293.15704345703125,297.1499938964844,293.1499938964844,0.0490526370704174,-1436.6864013671875,304.1500549316406,0.705373227596283,0.1033545061945915,0.0987548008561134,293.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1348571777344,0.5449683666229248,0.050000000745058,0.2290231138467788,291.13482666015625,291.1499938964844,274.2059936523437,271.9453125,285.9823913574219,294.9453430175781,292.1346740722656,1.0,0.1561482101678848,0.9535925984382628,0.9535925984382628,1.0,1.0,-0.5490995049476624,0.2375418990850448,0.3115575909614563,0.0799556374549865,0.0,0.0,0.0609385222196579,25.021228790283203,25.0,-0.9476549625396729,-3408.361083984375,32.77781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888671875,303.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.0757441669702529,0.0,0.0,0.0,0.0,1.0,0.0029766850639134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845077112317085,0.1003350168466568,-0.0158273074775934,0.0,7.687069592066109e-05,0.0,0.0,3.847398519515991,0.0,0.0,0.0,0.2690195143222809,4.0,0.0,1.0
834180,293.291015625,297.1499938964844,293.1499938964844,0.0024329510051757,-178.11387634277344,295.3496398925781,0.5450074672698975,0.050000000745058,0.0458482839167118,294.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341857910156,0.5450074672698975,0.050000000745058,0.0482804514467716,293.4055480957031,297.1499938964844,293.1499938964844,0.0050448542460799,-279.7716369628906,298.6277160644531,0.5450074672698975,0.050000000745058,0.0356597751379013,293.1557006835937,297.1499938964844,293.1499938964844,0.0491234958171844,-1437.93505859375,304.1499328613281,0.7056214213371277,0.1034499034285545,0.0988358259201049,293.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341857910156,0.5450074672698975,0.050000000745058,0.229021668434143,291.1341247558594,291.1499938964844,274.1606750488281,271.9151306152344,285.958984375,294.9395446777344,292.13397216796875,1.0,0.1561414897441864,0.9539384245872498,0.9539384245872498,1.0,1.0,-0.5491939783096313,0.237599492073059,0.3115944862365722,0.0799531638622284,0.0,0.0,0.0631021708250045,25.013851165771484,25.0,-0.9751766324043274,-3421.556884765625,32.77980041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08465576171875,303.48004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0760394856333732,0.0,0.0,0.0,0.0,1.0,0.0029052183963358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852157473564148,0.1003572270274162,-0.0151414768770337,0.0,7.717041444266215e-05,0.0,0.0,3.849213361740112,0.0,0.0,0.0,0.269054114818573,4.0,0.0,1.0
834240,293.291015625,297.1499938964844,293.1499938964844,0.0024329510051757,-178.11387634277344,295.3496398925781,0.5450074672698975,0.050000000745058,0.0458482839167118,294.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341857910156,0.5450074672698975,0.050000000745058,0.0482804514467716,293.4055480957031,297.1499938964844,293.1499938964844,0.0050448542460799,-279.7716369628906,298.6277160644531,0.5450074672698975,0.050000000745058,0.0356597751379013,293.1557006835937,297.1499938964844,293.1499938964844,0.0491234958171844,-1437.93505859375,304.1499328613281,0.7056214213371277,0.1034499034285545,0.0988358259201049,293.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341857910156,0.5450074672698975,0.050000000745058,0.229021668434143,291.1341247558594,291.1499938964844,274.1606750488281,271.9151306152344,285.958984375,294.9395446777344,292.13397216796875,1.0,0.1561414897441864,0.9539384245872498,0.9539384245872498,1.0,1.0,-0.5491939783096313,0.237599492073059,0.3115944862365722,0.0799531638622284,0.0,0.0,0.0631021708250045,25.013851165771484,25.0,-0.9751766324043274,-3421.556884765625,32.77980041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08465576171875,303.48004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0760394856333732,0.0,0.0,0.0,0.0,1.0,0.0029052183963358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852157473564148,0.1003572270274162,-0.0151414768770337,0.0,7.717041444266215e-05,0.0,0.0,3.849213361740112,0.0,0.0,0.0,0.269054114818573,4.0,0.0,1.0
834300,293.2898254394531,297.1499938964844,293.1499938964844,0.002416925271973,-176.94566345214844,295.32818603515625,0.5450276136398315,0.050000000745058,0.0458481349050998,294.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1338195800781,0.5450276136398315,0.050000000745058,0.048280294984579,293.40478515625,297.1499938964844,293.1499938964844,0.00500791054219,-277.9552917480469,298.585205078125,0.5450276136398315,0.050000000745058,0.035659659653902,293.155029296875,297.1499938964844,293.1499938964844,0.0491702705621719,-1438.756591796875,304.1498413085937,0.705780029296875,0.1035119593143463,0.0988898426294326,293.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1338195800781,0.5450276136398315,0.050000000745058,0.2290209233760833,291.1337585449219,291.1499938964844,274.13751220703125,271.89959716796875,285.9469299316406,294.9365234375,292.13360595703125,1.0,0.15613953769207,0.9541113376617432,0.9541113376617432,1.0,1.0,-0.5492573976516724,0.2376365065574646,0.3116208910942077,0.0799520164728164,0.0,0.0,0.0642211362719535,25.0101261138916,25.0,-0.9873520135879515,-3428.44091796875,32.78227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0825500488281,303.4999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.0761936753988266,0.0,0.0,0.0,0.0,1.0,0.0028676504734903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855842977762222,0.1003690212965011,-0.014784718863666,0.0,7.732689846307039e-05,0.0,0.0,3.850168228149414,0.0,0.0,0.0,0.2690721750259399,4.0,0.0,1.0
834360,293.2886047363281,297.1499938964844,293.1499938964844,0.0024011079221963,-175.79249572753906,295.30694580078125,0.545048177242279,0.050000000745058,0.0458479821681976,294.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1334533691406,0.545048177242279,0.050000000745058,0.0482801310718059,293.40399169921875,297.1499938964844,293.1499938964844,0.0049713272601366,-276.1499328613281,298.54296875,0.545048177242279,0.050000000745058,0.0356595404446125,293.1543273925781,297.1499938964844,293.1499938964844,0.0492243915796279,-1439.7059326171875,304.1497802734375,0.7059610486030579,0.1035833656787872,0.0989526286721229,293.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1334533691406,0.545048177242279,0.050000000745058,0.2290201634168625,291.1334228515625,291.1499938964844,274.114013671875,271.8837280273437,285.9346618652344,294.9334411621094,292.1332397460937,1.0,0.1561384946107864,0.9542834758758544,0.9542834758758544,1.0,1.0,-0.5493313074111938,0.2376789003610611,0.3116524219512939,0.0799508020281791,0.0,0.0,0.0653640404343605,25.00637626647949,25.0,-0.9966109991073608,-3435.513671875,32.78572082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,303.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.076352022588253,0.0,0.0,0.0,0.0,1.0,0.0028288296889513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859624445438385,0.1003813818097114,-0.0144189381971955,0.0,7.748759526293725e-05,0.0,0.0,3.851158618927002,0.0,0.0,0.0,0.2690907418727875,4.0,0.0,1.0
834420,293.2861022949219,297.1499938964844,293.1499938964844,0.0023701102472841,-173.5322265625,295.2653503417969,0.5450904965400696,0.050000000745058,0.0458476692438125,294.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.5450904965400696,0.050000000745058,0.0482798032462596,293.4022827148437,297.1499938964844,293.1499938964844,0.004899245686829,-272.5732116699219,298.4592590332031,0.5450904965400696,0.050000000745058,0.0356592983007431,293.1529541015625,297.1499938964844,293.1499938964844,0.0493549928069114,-1441.9932861328125,304.1496276855469,0.7063910961151123,0.1037544906139373,0.0991048961877822,293.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.5450904965400696,0.050000000745058,0.2290185987949371,291.1326904296875,291.1499938964844,274.0660095214844,271.8510437011719,285.9095153808594,294.92706298828125,292.1325378417969,1.0,0.1561391502618789,0.9546277523040771,0.9546277523040771,1.0,1.0,-0.5495111346244812,0.2377800941467285,0.3117310106754303,0.0799482092261314,0.0,0.0,0.0677218064665794,24.99879264831543,25.0,-1.0079549551010132,-3450.2353515625,32.79552459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,303.5617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.0766812339425087,0.0,0.0,0.0,0.0,1.0,0.0027471929788589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867480561137199,0.1004078388214111,-0.013659780845046,0.0,7.782169996062294e-05,0.0,0.0,3.853248357772827,0.0,0.0,0.0,0.2691294848918915,4.0,0.0,1.0
834480,293.2861022949219,297.1499938964844,293.1499938964844,0.0023701102472841,-173.5322265625,295.2653503417969,0.5450904965400696,0.050000000745058,0.0458476692438125,294.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.5450904965400696,0.050000000745058,0.0482798032462596,293.4022827148437,297.1499938964844,293.1499938964844,0.004899245686829,-272.5732116699219,298.4592590332031,0.5450904965400696,0.050000000745058,0.0356592983007431,293.1529541015625,297.1499938964844,293.1499938964844,0.0493549928069114,-1441.9932861328125,304.1496276855469,0.7063910961151123,0.1037544906139373,0.0991048961877822,293.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.5450904965400696,0.050000000745058,0.2290185987949371,291.1326904296875,291.1499938964844,274.0660095214844,271.8510437011719,285.9095153808594,294.92706298828125,292.1325378417969,1.0,0.1561391502618789,0.9546277523040771,0.9546277523040771,1.0,1.0,-0.5495111346244812,0.2377800941467285,0.3117310106754303,0.0799482092261314,0.0,0.0,0.0677218064665794,24.99879264831543,25.0,-1.0079549551010132,-3450.2353515625,32.79552459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,303.5617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.0766812339425087,0.0,0.0,0.0,0.0,1.0,0.0027471929788589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867480561137199,0.1004078388214111,-0.013659780845046,0.0,7.782169996062294e-05,0.0,0.0,3.853248357772827,0.0,0.0,0.0,0.2691294848918915,4.0,0.0,1.0
834540,293.2834777832031,297.1499938964844,293.1499938964844,0.0023400064092129,-171.336669921875,295.22491455078125,0.5451344847679138,0.050000000745058,0.0458473414182662,294.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.13201904296875,0.5451344847679138,0.050000000745058,0.0482794605195522,293.4003601074219,297.1499938964844,293.1499938964844,0.004828649573028,-269.0453491210937,298.3766784667969,0.5451344847679138,0.050000000745058,0.0356590449810028,293.15155029296875,297.1499938964844,293.1499938964844,0.0495163053274154,-1444.8153076171875,304.1495056152344,0.7069143652915955,0.10396458953619,0.0992939099669456,293.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.13201904296875,0.5451344847679138,0.050000000745058,0.229016974568367,291.1319580078125,291.1499938964844,274.01666259765625,271.817138671875,285.8834533691406,294.9203796386719,292.1318054199219,1.0,0.1561436057090759,0.9549720883369446,0.9549720883369446,1.0,1.0,-0.549734890460968,0.2379037737846374,0.3118310868740082,0.0799455493688583,0.0,0.0,0.0701773762702941,24.991098403930664,25.0,-1.007512450218201,-3465.74951171875,32.809356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719909667969,303.60467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.0770275741815567,0.0,0.0,0.0,0.0,1.0,0.0026597222313284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875742360949516,0.1004366800189018,-0.0128624457865953,0.0,7.817319419700652e-05,0.0,0.0,3.8554892539978014,0.0,0.0,0.0,0.2691703736782074,4.0,0.0,1.0
834600,293.2834777832031,297.1499938964844,293.1499938964844,0.0023400064092129,-171.336669921875,295.22491455078125,0.5451344847679138,0.050000000745058,0.0458473414182662,294.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.13201904296875,0.5451344847679138,0.050000000745058,0.0482794605195522,293.4003601074219,297.1499938964844,293.1499938964844,0.004828649573028,-269.0453491210937,298.3766784667969,0.5451344847679138,0.050000000745058,0.0356590449810028,293.15155029296875,297.1499938964844,293.1499938964844,0.0495163053274154,-1444.8153076171875,304.1495056152344,0.7069143652915955,0.10396458953619,0.0992939099669456,293.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.13201904296875,0.5451344847679138,0.050000000745058,0.229016974568367,291.1319580078125,291.1499938964844,274.01666259765625,271.817138671875,285.8834533691406,294.9203796386719,292.1318054199219,1.0,0.1561436057090759,0.9549720883369446,0.9549720883369446,1.0,1.0,-0.549734890460968,0.2379037737846374,0.3118310868740082,0.0799455493688583,0.0,0.0,0.0701773762702941,24.991098403930664,25.0,-1.007512450218201,-3465.74951171875,32.809356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719909667969,303.60467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.0770275741815567,0.0,0.0,0.0,0.0,1.0,0.0026597222313284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875742360949516,0.1004366800189018,-0.0128624457865953,0.0,7.817319419700652e-05,0.0,0.0,3.8554892539978014,0.0,0.0,0.0,0.2691703736782074,4.0,0.0,1.0
834660,293.28076171875,297.1499938964844,293.1499938964844,0.0023107926826924,-169.20559692382812,295.18560791015625,0.545180082321167,0.050000000745058,0.0458470061421394,294.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312866210937,0.545180082321167,0.050000000745058,0.0482791028916835,293.3982849121094,297.1499938964844,293.1499938964844,0.004759507253766,-265.56658935546875,298.29522705078125,0.545180082321167,0.050000000745058,0.0356587804853916,293.150146484375,297.1499938964844,293.1499938964844,0.0497076213359832,-1448.1602783203125,304.1493530273437,0.707528293132782,0.1042128130793571,0.0995189249515533,293.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312866210937,0.545180082321167,0.050000000745058,0.2290152907371521,291.1312561035156,291.1499938964844,273.96600341796875,271.7819519042969,285.8565368652344,294.9134216308594,292.131103515625,1.0,0.1561518013477325,0.9553143382072448,0.9553143382072448,1.0,1.0,-0.5500017404556274,0.238049641251564,0.3119520843029022,0.07994244992733,0.0,0.0,0.0727265402674675,24.98329734802246,25.0,-0.9967767000198364,-3482.048828125,32.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677490234375,303.6488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.0773907229304313,0.0,0.0,0.0,0.0,1.0,0.0025659943930804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884406417608261,0.10046848654747,-0.0120278401300311,0.0,7.854174327803776e-05,0.0,0.0,3.857903718948364,0.0,0.0,0.0,0.2692135274410248,4.0,0.0,1.0
834720,293.28076171875,297.1499938964844,293.1499938964844,0.0023107926826924,-169.20559692382812,295.18560791015625,0.545180082321167,0.050000000745058,0.0458470061421394,294.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312866210937,0.545180082321167,0.050000000745058,0.0482791028916835,293.3982849121094,297.1499938964844,293.1499938964844,0.004759507253766,-265.56658935546875,298.29522705078125,0.545180082321167,0.050000000745058,0.0356587804853916,293.150146484375,297.1499938964844,293.1499938964844,0.0497076213359832,-1448.1602783203125,304.1493530273437,0.707528293132782,0.1042128130793571,0.0995189249515533,293.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312866210937,0.545180082321167,0.050000000745058,0.2290152907371521,291.1312561035156,291.1499938964844,273.96600341796875,271.7819519042969,285.8565368652344,294.9134216308594,292.131103515625,1.0,0.1561518013477325,0.9553143382072448,0.9553143382072448,1.0,1.0,-0.5500017404556274,0.238049641251564,0.3119520843029022,0.07994244992733,0.0,0.0,0.0727265402674675,24.98329734802246,25.0,-0.9967767000198364,-3482.048828125,32.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677490234375,303.6488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.0773907229304313,0.0,0.0,0.0,0.0,1.0,0.0025659943930804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884406417608261,0.10046848654747,-0.0120278401300311,0.0,7.854174327803776e-05,0.0,0.0,3.857903718948364,0.0,0.0,0.0,0.2692135274410248,4.0,0.0,1.0
834780,293.2779235839844,297.1499938964844,293.1499938964844,0.0022825349587947,-167.14385986328125,295.1475830078125,0.5452273488044739,0.050000000745058,0.0458466559648513,294.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1305847167969,0.5452273488044739,0.050000000745058,0.048278734087944,293.39599609375,297.1499938964844,293.1499938964844,0.004691997077316,-262.1477355957031,298.2151184082031,0.5452273488044739,0.050000000745058,0.0356585085391998,293.1487121582031,297.1499938964844,293.1499938964844,0.0499302186071872,-1452.0513916015625,304.1492004394531,0.708236575126648,0.1045013293623924,0.0997815728187561,293.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1305847167969,0.5452273488044739,0.050000000745058,0.2290135324001312,291.13055419921875,291.1499938964844,273.9140014648437,271.7455139160156,285.8287353515625,294.9061584472656,292.1304016113281,1.0,0.1561638861894607,0.9556565880775452,0.9556565880775452,1.0,1.0,-0.5503135919570923,0.2382185757160186,0.312095046043396,0.0799392238259315,0.0,0.0,0.0753701329231262,24.97538375854492,25.0,-0.9784903526306152,-3499.16064453125,32.84907531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634765625,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0777714252471923,0.0,0.0,0.0,0.0,1.0,0.0024652159772813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893486514687538,0.1005034148693084,-0.011154762469232,0.0,7.892811117926612e-05,0.0,0.0,3.8605005741119385,0.0,0.0,0.0,0.2692590355873108,4.0,0.0,1.0
834840,293.2779235839844,297.1499938964844,293.1499938964844,0.0022825349587947,-167.14385986328125,295.1475830078125,0.5452273488044739,0.050000000745058,0.0458466559648513,294.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1305847167969,0.5452273488044739,0.050000000745058,0.048278734087944,293.39599609375,297.1499938964844,293.1499938964844,0.004691997077316,-262.1477355957031,298.2151184082031,0.5452273488044739,0.050000000745058,0.0356585085391998,293.1487121582031,297.1499938964844,293.1499938964844,0.0499302186071872,-1452.0513916015625,304.1492004394531,0.708236575126648,0.1045013293623924,0.0997815728187561,293.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1305847167969,0.5452273488044739,0.050000000745058,0.2290135324001312,291.13055419921875,291.1499938964844,273.9140014648437,271.7455139160156,285.8287353515625,294.9061584472656,292.1304016113281,1.0,0.1561638861894607,0.9556565880775452,0.9556565880775452,1.0,1.0,-0.5503135919570923,0.2382185757160186,0.312095046043396,0.0799392238259315,0.0,0.0,0.0753701329231262,24.97538375854492,25.0,-0.9784903526306152,-3499.16064453125,32.84907531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634765625,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0777714252471923,0.0,0.0,0.0,0.0,1.0,0.0024652159772813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893486514687538,0.1005034148693084,-0.011154762469232,0.0,7.892811117926612e-05,0.0,0.0,3.8605005741119385,0.0,0.0,0.0,0.2692590355873108,4.0,0.0,1.0
834900,293.2764892578125,297.1499938964844,293.1499938964844,0.002268798649311,-166.14151000976562,295.1290588378906,0.5452519655227661,0.050000000745058,0.0458464734256267,294.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1302490234375,0.5452519655227661,0.050000000745058,0.0482785440981388,293.3946533203125,297.1499938964844,293.1499938964844,0.0046590808779001,-260.4730224609375,298.1758117675781,0.5452519655227661,0.050000000745058,0.0356583669781684,293.1479797363281,297.1499938964844,293.1499938964844,0.0500542409718036,-1454.2193603515625,304.14910888671875,0.70862877368927,0.1046627908945083,0.0999282300472259,293.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1302490234375,0.5452519655227661,0.050000000745058,0.2290126234292984,291.13018798828125,291.1499938964844,273.88751220703125,271.7268371582031,285.814453125,294.9023132324219,292.1300354003906,1.0,0.1561714112758636,0.9558277130126952,0.9558277130126952,1.0,1.0,-0.5504878759384155,0.2383123189210891,0.3121755719184875,0.0799378305673599,0.0,0.0,0.0767264887690544,24.971330642700195,25.0,-0.97784161567688,-3508.03125,32.86167907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0613098144531,303.71746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.869140625,18000.0,0.0,0.0,0.0779683738946914,0.0,0.0,0.0,0.0,1.0,0.0024119629524648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898182466626167,0.1005223393440246,-0.0107040936127305,0.0,7.912798173492774e-05,0.0,0.0,3.8618786334991455,0.0,0.0,0.0,0.2692826986312866,4.0,0.0,1.0
834960,293.27496337890625,297.1499938964844,293.1499938964844,0.0022553568705916,-165.16061401367188,295.1109313964844,0.5452777147293091,0.050000000745058,0.0458462834358215,294.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298828125,0.5452777147293091,0.050000000745058,0.0482783429324626,293.3932189941406,297.1499938964844,293.1499938964844,0.0046267821453511,-258.82489013671875,298.1371154785156,0.5452777147293091,0.050000000745058,0.0356582179665565,293.147216796875,297.1499938964844,293.1499938964844,0.0501883700489997,-1456.564697265625,304.1490173339844,0.7090499997138977,0.1048378348350524,0.1000870540738105,293.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298828125,0.5452777147293091,0.050000000745058,0.229011669754982,291.1298522949219,291.1499938964844,273.86065673828125,271.70782470703125,285.79986572265625,294.8982849121094,292.1296691894531,1.0,0.1561799943447113,0.9559975266456604,0.9559975266456604,1.0,1.0,-0.550676703453064,0.2384131699800491,0.312263548374176,0.079937070608139,0.0,0.0,0.0781070068478584,24.96713829040528,25.0,-0.9940932989120485,-3517.125732421875,32.87552261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05914306640625,303.7408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83984375,18000.0,0.0,0.0,0.0781698301434516,0.0,0.0,0.0,0.0,1.0,0.0023566177114844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902986153960228,0.1005424559116363,-0.0102438358590006,0.0,7.933244341984391e-05,0.0,0.0,3.863318681716919,0.0,0.0,0.0,0.269307017326355,4.0,0.0,1.0
