time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835020,293.2718200683594,297.1499938964844,293.1499938964844,0.0022293364163488,-163.26248168945312,295.07574462890625,0.5453327894210815,0.050000000745058,0.045845877379179,294.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12908935546875,0.5453327894210815,0.050000000745058,0.0482779145240783,293.3900146484375,297.1499938964844,293.1499938964844,0.0045635858550667,-255.5874481201172,298.0611267089844,0.5453327894210815,0.050000000745058,0.0356579050421714,293.1456298828125,297.1499938964844,293.1499938964844,0.0504887662827968,-1461.82080078125,304.1488647460937,0.7099809050559998,0.1052275449037551,0.1004426479339599,293.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.12908935546875,0.5453327894210815,0.050000000745058,0.2290096431970596,291.1290283203125,291.1499938964844,273.8059997558594,271.6688842773437,285.7660217285156,294.8836975097656,292.1287841796875,1.0,0.1562004089355468,0.9563370943069458,0.9563370943069458,1.0,1.0,-0.5510995984077454,0.2386369705200195,0.3124626576900482,0.079937919974327,0.0,0.0,0.0809543579816818,24.95832252502441,25.0,-1.527112603187561,-3536.78759765625,32.907081604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,303.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.0785866752266883,0.0,0.0,0.0,0.0,1.0,0.0022388906218111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091295026242733,0.1005883291363716,-0.0092933094128966,0.0,7.975548214744776e-05,0.0,0.0,3.8664700984954834,0.0,0.0,0.0,0.2693579196929931,4.0,0.0,1.0
835080,293.2718200683594,297.1499938964844,293.1499938964844,0.0022293364163488,-163.26248168945312,295.07574462890625,0.5453327894210815,0.050000000745058,0.045845877379179,294.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12908935546875,0.5453327894210815,0.050000000745058,0.0482779145240783,293.3900146484375,297.1499938964844,293.1499938964844,0.0045635858550667,-255.5874481201172,298.0611267089844,0.5453327894210815,0.050000000745058,0.0356579050421714,293.1456298828125,297.1499938964844,293.1499938964844,0.0504887662827968,-1461.82080078125,304.1488647460937,0.7099809050559998,0.1052275449037551,0.1004426479339599,293.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.12908935546875,0.5453327894210815,0.050000000745058,0.2290096431970596,291.1290283203125,291.1499938964844,273.8059997558594,271.6688842773437,285.7660217285156,294.8836975097656,292.1287841796875,1.0,0.1562004089355468,0.9563370943069458,0.9563370943069458,1.0,1.0,-0.5510995984077454,0.2386369705200195,0.3124626576900482,0.079937919974327,0.0,0.0,0.0809543579816818,24.95832252502441,25.0,-1.527112603187561,-3536.78759765625,32.907081604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,303.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.0785866752266883,0.0,0.0,0.0,0.0,1.0,0.0022388906218111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091295026242733,0.1005883291363716,-0.0092933094128966,0.0,7.975548214744776e-05,0.0,0.0,3.8664700984954834,0.0,0.0,0.0,0.2693579196929931,4.0,0.0,1.0
835140,293.26861572265625,297.1499938964844,293.1499938964844,0.0022044565994292,-161.4637908935547,295.04022216796875,0.5453894734382629,0.050000000745058,0.0458454564213752,294.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263122558594,0.5453894734382629,0.050000000745058,0.0482774749398231,293.3868408203125,297.1499938964844,293.1499938964844,0.004502207506448,-252.45144653320312,297.9852600097656,0.5453894734382629,0.050000000745058,0.0356575772166252,293.1440734863281,297.1499938964844,293.1499938964844,0.0508387684822082,-1467.9844970703125,304.1486511230469,0.7109986543655396,0.1056544110178947,0.1008386835455894,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263122558594,0.5453894734382629,0.050000000745058,0.2290075421333313,291.12603759765625,291.1499938964844,273.75,271.6286926269531,285.70849609375,294.8290710449219,292.124755859375,1.0,0.1562251299619674,0.9566766619682312,0.9566766619682312,1.0,1.0,-0.5515709519386292,0.2388851344585418,0.3126858174800873,0.0799396112561225,0.0,0.0,0.0843029245734214,24.949432373046875,25.0,-6.498966693878174,-3561.262939453125,32.94315719604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049560546875,303.8304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4296875,18000.0,0.0,0.0,0.0790293663740158,0.0,0.0,0.0,0.0,1.0,0.0021045880857855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924209654331207,0.1006792709231376,-0.0082583101466298,0.0,8.020476525416598e-05,0.0,0.0,3.8715157508850098,0.0,0.0,0.0,0.2694191038608551,4.0,0.0,1.0
835200,293.26861572265625,297.1499938964844,293.1499938964844,0.0022044565994292,-161.4637908935547,295.04022216796875,0.5453894734382629,0.050000000745058,0.0458454564213752,294.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263122558594,0.5453894734382629,0.050000000745058,0.0482774749398231,293.3868408203125,297.1499938964844,293.1499938964844,0.004502207506448,-252.45144653320312,297.9852600097656,0.5453894734382629,0.050000000745058,0.0356575772166252,293.1440734863281,297.1499938964844,293.1499938964844,0.0508387684822082,-1467.9844970703125,304.1486511230469,0.7109986543655396,0.1056544110178947,0.1008386835455894,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263122558594,0.5453894734382629,0.050000000745058,0.2290075421333313,291.12603759765625,291.1499938964844,273.75,271.6286926269531,285.70849609375,294.8290710449219,292.124755859375,1.0,0.1562251299619674,0.9566766619682312,0.9566766619682312,1.0,1.0,-0.5515709519386292,0.2388851344585418,0.3126858174800873,0.0799396112561225,0.0,0.0,0.0843029245734214,24.949432373046875,25.0,-6.498966693878174,-3561.262939453125,32.94315719604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049560546875,303.8304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4296875,18000.0,0.0,0.0,0.0790293663740158,0.0,0.0,0.0,0.0,1.0,0.0021045880857855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924209654331207,0.1006792709231376,-0.0082583101466298,0.0,8.020476525416598e-05,0.0,0.0,3.8715157508850098,0.0,0.0,0.0,0.2694191038608551,4.0,0.0,1.0
835260,293.2655029296875,297.1499938964844,293.1499938964844,0.0021808859892189,-159.78219604492188,295.0028991699219,0.5454432964324951,0.050000000745058,0.0458450578153133,294.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.11962890625,0.5454432964324951,0.050000000745058,0.0482770539820194,293.3837890625,297.1499938964844,293.1499938964844,0.0044427500106394,-249.4321746826172,297.9081726074219,0.5454432964324951,0.050000000745058,0.0356572680175304,293.1426086425781,297.1499938964844,293.1499938964844,0.0512290894985199,-1474.90673828125,304.1484375,0.7120507955551147,0.1061011850833892,0.1012564375996589,293.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.11962890625,0.5454432964324951,0.050000000745058,0.2290055602788925,291.1191711425781,291.1499938964844,273.6933288574219,271.5877990722656,285.64898681640625,294.7703552246094,292.1175231933594,1.0,0.1562537997961044,0.9570134282112122,0.9570134282112122,1.0,1.0,-0.5520685315132141,0.2391457557678222,0.3129227757453918,0.0799433216452598,0.0,0.0,0.0888531282544136,24.941282272338867,25.0,-9.686298370361328,-3591.69287109375,32.98242950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042236328125,303.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6171875,18000.0,0.0,0.0,0.0795181691646575,0.0,0.0,0.0,0.0,1.0,0.001924104639329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939574837684631,0.1009120121598243,-0.0069545288570225,0.0,8.070083276834339e-05,0.0,0.0,3.882592678070069,0.0,0.0,0.0,0.2695124745368957,4.0,0.0,1.0
835320,293.2655029296875,297.1499938964844,293.1499938964844,0.0021808859892189,-159.78219604492188,295.0028991699219,0.5454432964324951,0.050000000745058,0.0458450578153133,294.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.11962890625,0.5454432964324951,0.050000000745058,0.0482770539820194,293.3837890625,297.1499938964844,293.1499938964844,0.0044427500106394,-249.4321746826172,297.9081726074219,0.5454432964324951,0.050000000745058,0.0356572680175304,293.1426086425781,297.1499938964844,293.1499938964844,0.0512290894985199,-1474.90673828125,304.1484375,0.7120507955551147,0.1061011850833892,0.1012564375996589,293.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.11962890625,0.5454432964324951,0.050000000745058,0.2290055602788925,291.1191711425781,291.1499938964844,273.6933288574219,271.5877990722656,285.64898681640625,294.7703552246094,292.1175231933594,1.0,0.1562537997961044,0.9570134282112122,0.9570134282112122,1.0,1.0,-0.5520685315132141,0.2391457557678222,0.3129227757453918,0.0799433216452598,0.0,0.0,0.0888531282544136,24.941282272338867,25.0,-9.686298370361328,-3591.69287109375,32.98242950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042236328125,303.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6171875,18000.0,0.0,0.0,0.0795181691646575,0.0,0.0,0.0,0.0,1.0,0.001924104639329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939574837684631,0.1009120121598243,-0.0069545288570225,0.0,8.070083276834339e-05,0.0,0.0,3.882592678070069,0.0,0.0,0.0,0.2695124745368957,4.0,0.0,1.0
835380,293.262451171875,297.1499938964844,293.1499938964844,0.0021578951273113,-158.1396942138672,294.9664306640625,0.5454943180084229,0.050000000745058,0.0458446815609931,294.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1127624511719,0.5454943180084229,0.050000000745058,0.0482766553759574,293.3808288574219,297.1499938964844,293.1499938964844,0.004383937921375,-246.4261169433593,297.8318786621094,0.5454943180084229,0.050000000745058,0.0356569737195968,293.1412353515625,297.1499938964844,293.1499938964844,0.051632422953844,-1482.0570068359375,304.1482849121094,0.713127851486206,0.1065672934055328,0.1016921326518058,293.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1127624511719,0.5454943180084229,0.050000000745058,0.2290036827325821,291.11236572265625,291.1499938964844,273.6366577148437,271.5468444824219,285.589599609375,294.71173095703125,292.1110534667969,1.0,0.1562860906124115,0.957350254058838,0.957350254058838,1.0,1.0,-0.5525878667831421,0.2394143790006637,0.3131734728813171,0.0799539238214492,0.0,0.0,0.0943451300263404,24.93389129638672,25.0,-8.888439178466797,-3627.776123046875,33.02450180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0312194824219,303.9739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.927734375,18000.0,0.0,0.0,0.0800803899765014,0.0,0.0,0.0,0.0,1.0,0.0016759040299803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959117338061332,0.1012443974614143,-0.0053326664492487,0.0,8.127142064040527e-05,0.0,0.0,3.898206233978272,0.0,0.0,0.0,0.2696366906166076,4.0,0.0,1.0
835440,293.262451171875,297.1499938964844,293.1499938964844,0.0021578951273113,-158.1396942138672,294.9664306640625,0.5454943180084229,0.050000000745058,0.0458446815609931,294.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1127624511719,0.5454943180084229,0.050000000745058,0.0482766553759574,293.3808288574219,297.1499938964844,293.1499938964844,0.004383937921375,-246.4261169433593,297.8318786621094,0.5454943180084229,0.050000000745058,0.0356569737195968,293.1412353515625,297.1499938964844,293.1499938964844,0.051632422953844,-1482.0570068359375,304.1482849121094,0.713127851486206,0.1065672934055328,0.1016921326518058,293.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1127624511719,0.5454943180084229,0.050000000745058,0.2290036827325821,291.11236572265625,291.1499938964844,273.6366577148437,271.5468444824219,285.589599609375,294.71173095703125,292.1110534667969,1.0,0.1562860906124115,0.957350254058838,0.957350254058838,1.0,1.0,-0.5525878667831421,0.2394143790006637,0.3131734728813171,0.0799539238214492,0.0,0.0,0.0943451300263404,24.93389129638672,25.0,-8.888439178466797,-3627.776123046875,33.02450180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0312194824219,303.9739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.927734375,18000.0,0.0,0.0,0.0800803899765014,0.0,0.0,0.0,0.0,1.0,0.0016759040299803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959117338061332,0.1012443974614143,-0.0053326664492487,0.0,8.127142064040527e-05,0.0,0.0,3.898206233978272,0.0,0.0,0.0,0.2696366906166076,4.0,0.0,1.0
835500,293.2609558105469,297.1499938964844,293.1499938964844,0.0021465981844812,-157.32794189453125,294.9490661621094,0.5455191731452942,0.050000000745058,0.0458444990217685,294.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1100158691406,0.5455191731452942,0.050000000745058,0.0482764653861522,293.3793334960937,297.1499938964844,293.1499938964844,0.0043548503890633,-244.9264373779297,297.7944030761719,0.5455191731452942,0.050000000745058,0.0356568321585655,293.1405944824219,297.1499938964844,293.1499938964844,0.0518355034291744,-1485.64892578125,304.1482238769531,0.7136772871017456,0.1068082302808761,0.1019172966480255,293.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1100158691406,0.5455191731452942,0.050000000745058,0.229002758860588,291.10968017578125,291.1499938964844,273.6083374023437,271.5263671875,285.5599060058594,294.68243408203125,292.108642578125,1.0,0.1563035100698471,0.9575186371803284,0.9575186371803284,1.0,1.0,-0.5528563261032104,0.2395520061254501,0.3133043348789215,0.0799619033932685,0.0,0.0,0.0973089411854744,24.9304141998291,25.0,-7.537370204925537,-3647.257080078125,33.046592712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240173339844,304.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.0803972706198692,0.0,0.0,0.0,0.0,1.0,0.0015225219540297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970019027590751,0.1014350578188896,-0.0044331531971693,0.0,8.159301069099456e-05,0.0,0.0,3.907161474227905,0.0,0.0,0.0,0.2697073519229889,4.0,0.0,1.0
835560,293.25946044921875,297.1499938964844,293.1499938964844,0.0021353871561586,-156.5186004638672,294.93231201171875,0.5455437302589417,0.050000000745058,0.0458443164825439,294.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1078491210937,0.5455437302589417,0.050000000745058,0.0482762716710567,293.3778686523437,297.1499938964844,293.1499938964844,0.0043258937075734,-243.42401123046875,297.75750732421875,0.5455437302589417,0.050000000745058,0.0356566905975341,293.1399230957031,297.1499938964844,293.1499938964844,0.0520389378070831,-1489.2406005859375,304.148193359375,0.7142345309257507,0.1070545837283134,0.1021475121378898,293.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1078491210937,0.5455437302589417,0.050000000745058,0.2290018498897552,291.10760498046875,291.1499938964844,273.5799865722656,271.505859375,285.5302124023437,294.6531066894531,292.1068420410156,1.0,0.1563217341899871,0.9576854705810548,0.9576854705810548,1.0,1.0,-0.5531309247016907,0.2396918833255767,0.3134390115737915,0.0799716785550117,0.0,0.0,0.100349485874176,24.927051544189453,25.0,-5.876093864440918,-3667.345458984375,33.069374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157470703125,304.0664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.419921875,18000.0,0.0,0.0,0.080740600824356,0.0,0.0,0.0,0.0,1.0,0.0013470309786498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981431826949119,0.1016460880637168,-0.0035029102582484,0.0,8.194144174922258e-05,0.0,0.0,3.917004823684693,0.0,0.0,0.0,0.2697828710079193,4.0,0.0,1.0
835620,293.2565002441406,297.1499938964844,293.1499938964844,0.0021132149267941,-154.9066619873047,294.9008483886719,0.5455923080444336,0.050000000745058,0.0458439588546752,294.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1054077148437,0.5455923080444336,0.050000000745058,0.0482758954167366,293.3749084472656,297.1499938964844,293.1499938964844,0.0042683649808168,-240.41114807128903,297.68536376953125,0.5455923080444336,0.050000000745058,0.0356564112007617,293.138671875,297.1499938964844,293.1499938964844,0.0524468719959259,-1496.423583984375,304.1481018066406,0.7153729200363159,0.1075636073946952,0.1026233583688736,293.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1054077148437,0.5455923080444336,0.050000000745058,0.229000061750412,291.1053161621094,291.1499938964844,273.5233459472656,271.4647827148437,285.4708557128906,294.5943908691406,292.1051025390625,1.0,0.1563605219125747,0.9580191373825072,0.9580191373825072,1.0,1.0,-0.5536985993385315,0.2399786859750747,0.3137198984622955,0.0799966752529144,0.0,0.0,0.1064874157309532,24.92061233520508,25.0,-2.3326964378356934,-3708.4384765625,33.11699295043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99639892578125,304.1602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87109375,18000.0,0.0,0.0,0.0815098658204078,0.0,0.0,0.0,0.0,1.0,0.0009130678954534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005132496356964,0.1021796762943267,-0.0016664249124005,0.0,8.272215200122446e-05,0.0,0.0,3.941220998764038,0.0,0.0,0.0,0.2699504792690277,4.0,0.0,1.0
835680,293.2565002441406,297.1499938964844,293.1499938964844,0.0021132149267941,-154.9066619873047,294.9008483886719,0.5455923080444336,0.050000000745058,0.0458439588546752,294.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1054077148437,0.5455923080444336,0.050000000745058,0.0482758954167366,293.3749084472656,297.1499938964844,293.1499938964844,0.0042683649808168,-240.41114807128903,297.68536376953125,0.5455923080444336,0.050000000745058,0.0356564112007617,293.138671875,297.1499938964844,293.1499938964844,0.0524468719959259,-1496.423583984375,304.1481018066406,0.7153729200363159,0.1075636073946952,0.1026233583688736,293.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1054077148437,0.5455923080444336,0.050000000745058,0.229000061750412,291.1053161621094,291.1499938964844,273.5233459472656,271.4647827148437,285.4708557128906,294.5943908691406,292.1051025390625,1.0,0.1563605219125747,0.9580191373825072,0.9580191373825072,1.0,1.0,-0.5536985993385315,0.2399786859750747,0.3137198984622955,0.0799966752529144,0.0,0.0,0.1064874157309532,24.92061233520508,25.0,-2.3326964378356934,-3708.4384765625,33.11699295043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99639892578125,304.1602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87109375,18000.0,0.0,0.0,0.0815098658204078,0.0,0.0,0.0,0.0,1.0,0.0009130678954534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005132496356964,0.1021796762943267,-0.0016664249124005,0.0,8.272215200122446e-05,0.0,0.0,3.941220998764038,0.0,0.0,0.0,0.2699504792690277,4.0,0.0,1.0
835740,293.25360107421875,297.1499938964844,293.1499938964844,0.0020914310589432,-153.3102264404297,294.871826171875,0.5456404089927673,0.050000000745058,0.0458436012268066,294.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051940917969,0.5456404089927673,0.050000000745058,0.0482755228877067,293.3719177246094,297.1499938964844,293.1499938964844,0.0042114579118788,-237.3978881835937,297.6153564453125,0.5456404089927673,0.050000000745058,0.0356561355292797,293.1374816894531,297.1499938964844,293.1499938964844,0.0528578422963619,-1503.64013671875,304.1480712890625,0.716542661190033,0.1080940216779708,0.1031195148825645,293.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051940917969,0.5456404089927673,0.050000000745058,0.2289982885122299,291.105224609375,291.1499938964844,273.4666748046875,271.42364501953125,285.4116516113281,294.53582763671875,292.1054077148437,1.0,0.1564022451639175,0.9583528637886048,0.9583528637886048,1.0,1.0,-0.5542906522750854,0.2402747720479965,0.3140158951282501,0.0800287649035453,0.0,0.0,0.1124838590621948,24.91449928283692,25.0,0.6917729377746582,-3749.555908203125,33.16727828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,304.2492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.615234375,18000.0,0.0,0.0,0.0823855847120285,0.0,0.0,0.0,0.0,1.0,0.0002985013707075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029067635536193,0.1031238883733749,-0.000217123873881,0.0,8.361089567188174e-05,0.0,0.0,3.981529235839844,0.0,0.0,0.0,0.270161896944046,4.0,0.0,1.0
835800,293.25360107421875,297.1499938964844,293.1499938964844,0.0020914310589432,-153.3102264404297,294.871826171875,0.5456404089927673,0.050000000745058,0.0458436012268066,294.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051940917969,0.5456404089927673,0.050000000745058,0.0482755228877067,293.3719177246094,297.1499938964844,293.1499938964844,0.0042114579118788,-237.3978881835937,297.6153564453125,0.5456404089927673,0.050000000745058,0.0356561355292797,293.1374816894531,297.1499938964844,293.1499938964844,0.0528578422963619,-1503.64013671875,304.1480712890625,0.716542661190033,0.1080940216779708,0.1031195148825645,293.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051940917969,0.5456404089927673,0.050000000745058,0.2289982885122299,291.105224609375,291.1499938964844,273.4666748046875,271.42364501953125,285.4116516113281,294.53582763671875,292.1054077148437,1.0,0.1564022451639175,0.9583528637886048,0.9583528637886048,1.0,1.0,-0.5542906522750854,0.2402747720479965,0.3140158951282501,0.0800287649035453,0.0,0.0,0.1124838590621948,24.91449928283692,25.0,0.6917729377746582,-3749.555908203125,33.16727828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,304.2492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.615234375,18000.0,0.0,0.0,0.0823855847120285,0.0,0.0,0.0,0.0,1.0,0.0002985013707075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029067635536193,0.1031238883733749,-0.000217123873881,0.0,8.361089567188174e-05,0.0,0.0,3.981529235839844,0.0,0.0,0.0,0.270161896944046,4.0,0.0,1.0
835860,293.250732421875,297.1499938964844,293.1499938964844,0.0020701200701296,-151.73985290527344,294.8448181152344,0.5456882119178772,0.050000000745058,0.0458432510495185,294.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1065368652344,0.5456882119178772,0.050000000745058,0.0482751503586769,293.36895751953125,297.1499938964844,293.1499938964844,0.0041552791371941,-234.39747619628903,297.54718017578125,0.5456882119178772,0.050000000745058,0.0356558598577976,293.1363220214844,297.1499938964844,293.1499938964844,0.0532757006585598,-1510.9686279296875,304.14801025390625,0.7177433967590332,0.1086456775665283,0.1036358475685119,293.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1065368652344,0.5456882119178772,0.050000000745058,0.228996530175209,291.1066589355469,291.1499938964844,273.4100036621094,271.3824157714844,285.35272216796875,294.4776306152344,292.10711669921875,1.0,0.1564468145370483,0.9586842060089112,0.9586842060089112,1.0,1.0,-0.5549070239067078,0.2405801117420196,0.3143268823623657,0.0800677761435508,0.0,0.0,0.118177093565464,24.90866470336914,25.0,2.6242268085479736,-3789.752685546875,33.22018051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522705078125,304.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.865234375,18000.0,0.0,0.0,0.0833557620644569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052409410476684,0.1052451580762863,-4.216716661176179e-06,0.0,8.459550008410588e-05,0.0,0.0,4.067880630493164,0.0,0.0,0.0,0.2704901397228241,4.0,0.0,1.0
835920,293.250732421875,297.1499938964844,293.1499938964844,0.0020701200701296,-151.73985290527344,294.8448181152344,0.5456882119178772,0.050000000745058,0.0458432510495185,294.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1065368652344,0.5456882119178772,0.050000000745058,0.0482751503586769,293.36895751953125,297.1499938964844,293.1499938964844,0.0041552791371941,-234.39747619628903,297.54718017578125,0.5456882119178772,0.050000000745058,0.0356558598577976,293.1363220214844,297.1499938964844,293.1499938964844,0.0532757006585598,-1510.9686279296875,304.14801025390625,0.7177433967590332,0.1086456775665283,0.1036358475685119,293.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1065368652344,0.5456882119178772,0.050000000745058,0.228996530175209,291.1066589355469,291.1499938964844,273.4100036621094,271.3824157714844,285.35272216796875,294.4776306152344,292.10711669921875,1.0,0.1564468145370483,0.9586842060089112,0.9586842060089112,1.0,1.0,-0.5549070239067078,0.2405801117420196,0.3143268823623657,0.0800677761435508,0.0,0.0,0.118177093565464,24.90866470336914,25.0,2.6242268085479736,-3789.752685546875,33.22018051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522705078125,304.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.865234375,18000.0,0.0,0.0,0.0833557620644569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052409410476684,0.1052451580762863,-4.216716661176179e-06,0.0,8.459550008410588e-05,0.0,0.0,4.067880630493164,0.0,0.0,0.0,0.2704901397228241,4.0,0.0,1.0
835980,293.24786376953125,297.1499938964844,293.1499938964844,0.0020494165364652,-150.2100067138672,294.8193359375,0.5457359552383423,0.050000000745058,0.0458428971469402,294.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1087341308594,0.5457359552383423,0.050000000745058,0.048274777829647,293.365966796875,297.1499938964844,293.1499938964844,0.0041000144556164,-231.4278259277344,297.4804992675781,0.5457359552383423,0.050000000745058,0.0356555879116058,293.1352233886719,297.1499938964844,293.1499938964844,0.0537046417593956,-1518.4945068359375,304.14794921875,0.7189742922782898,0.1092182025313377,0.1041719913482666,293.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1087341308594,0.5457359552383423,0.050000000745058,0.2289947718381881,291.10888671875,291.1499938964844,273.35333251953125,271.3411560058594,285.294189453125,294.4200439453125,292.1094055175781,1.0,0.1564941257238388,0.9590156078338624,0.9590156078338624,1.0,1.0,-0.5555471181869507,0.2408945709466934,0.314652532339096,0.0801135301589965,0.0,0.0,0.1235164776444435,24.90306854248047,25.0,3.52316951751709,-3828.935546875,33.27562713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,304.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.662109375,18000.0,0.0,0.0,0.0843968912959098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074899211525917,0.1074941381812095,-4.220230493956478e-06,0.0,8.56521146488376e-05,0.0,0.0,4.159943103790283,0.0,0.0,0.0,0.2708393335342407,4.0,0.0,1.0
836040,293.24786376953125,297.1499938964844,293.1499938964844,0.0020494165364652,-150.2100067138672,294.8193359375,0.5457359552383423,0.050000000745058,0.0458428971469402,294.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1087341308594,0.5457359552383423,0.050000000745058,0.048274777829647,293.365966796875,297.1499938964844,293.1499938964844,0.0041000144556164,-231.4278259277344,297.4804992675781,0.5457359552383423,0.050000000745058,0.0356555879116058,293.1352233886719,297.1499938964844,293.1499938964844,0.0537046417593956,-1518.4945068359375,304.14794921875,0.7189742922782898,0.1092182025313377,0.1041719913482666,293.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1087341308594,0.5457359552383423,0.050000000745058,0.2289947718381881,291.10888671875,291.1499938964844,273.35333251953125,271.3411560058594,285.294189453125,294.4200439453125,292.1094055175781,1.0,0.1564941257238388,0.9590156078338624,0.9590156078338624,1.0,1.0,-0.5555471181869507,0.2408945709466934,0.314652532339096,0.0801135301589965,0.0,0.0,0.1235164776444435,24.90306854248047,25.0,3.52316951751709,-3828.935546875,33.27562713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,304.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.662109375,18000.0,0.0,0.0,0.0843968912959098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074899211525917,0.1074941381812095,-4.220230493956478e-06,0.0,8.56521146488376e-05,0.0,0.0,4.159943103790283,0.0,0.0,0.0,0.2708393335342407,4.0,0.0,1.0
836100,293.2464294433594,297.1499938964844,293.1499938964844,0.0020393291488289,-149.46397399902344,294.8070373535156,0.5457598567008972,0.050000000745058,0.0458427220582962,294.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1099548339844,0.5457598567008972,0.050000000745058,0.0482745915651321,293.3644714355469,297.1499938964844,293.1499938964844,0.0040727616287767,-229.95835876464844,297.4476013183594,0.5457598567008972,0.050000000745058,0.0356554500758647,293.1346740722656,297.1499938964844,293.1499938964844,0.0539244301617145,-1522.354736328125,304.1479187011719,0.7196015119552612,0.1095124632120132,0.1044476628303527,293.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1099548339844,0.5457598567008972,0.050000000745058,0.2289938926696777,291.110107421875,291.1499938964844,273.32501220703125,271.32049560546875,285.26513671875,294.3916015625,292.11065673828125,1.0,0.1565187871456146,0.959181308746338,0.959181308746338,1.0,1.0,-0.5558762550354004,0.2410553246736526,0.3148209452629089,0.080138936638832,0.0,0.0,0.1260503381490707,24.90035057067871,25.0,3.644231081008911,-3848.114501953125,33.30431365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223022460937,304.4388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.796875,18000.0,0.0,0.0,0.0849361643195152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108574740588665,0.1085789650678634,-4.221987182972953e-06,0.0,8.619940490461886e-05,0.0,0.0,4.204502582550049,0.0,0.0,0.0,0.2710096836090088,4.0,0.0,1.0
836160,293.2450256347656,297.1499938964844,293.1499938964844,0.0020294259302318,-148.73158264160156,294.79498291015625,0.5457836985588074,0.050000000745058,0.0458425469696521,294.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.11114501953125,0.5457836985588074,0.050000000745058,0.0482744090259075,293.36297607421875,297.1499938964844,293.1499938964844,0.0040457863360643,-228.5013122558593,297.4150085449219,0.5457836985588074,0.050000000745058,0.0356553122401237,293.1341247558594,297.1499938964844,293.1499938964844,0.054148007184267,-1526.285400390625,304.1478881835937,0.7202358841896057,0.109811782836914,0.1047280952334404,293.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.11114501953125,0.5457836985588074,0.050000000745058,0.2289930135011673,291.1112976074219,291.1499938964844,273.2966613769531,271.2998352050781,285.2362060546875,294.3633728027344,292.1118469238281,1.0,0.1565440893173217,0.9593456387519836,0.9593456387519836,1.0,1.0,-0.5562111735343933,0.2412185966968536,0.3149925470352173,0.0801651999354362,0.0,0.0,0.1285054385662078,24.89767837524414,25.0,3.6042752265930176,-3867.080322265625,33.33360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140625,304.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.0854827314615249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096354573965072,0.1096396744251251,-4.223715677653672e-06,0.0,8.675410936120898e-05,0.0,0.0,4.248142242431641,0.0,0.0,0.0,0.2711766958236694,4.0,0.0,1.0
836220,293.2421569824219,297.1499938964844,293.1499938964844,0.0020101889967918,-147.30982971191406,294.771484375,0.5458311438560486,0.050000000745058,0.0458421967923641,294.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1134338378906,0.5458311438560486,0.050000000745058,0.0482740402221679,293.35992431640625,297.1499938964844,293.1499938964844,0.0039927493780851,-225.6306915283203,297.3505859375,0.5458311438560486,0.050000000745058,0.0356550402939319,293.1330871582031,297.1499938964844,293.1499938964844,0.0546076819300651,-1534.38134765625,304.1478271484375,0.7215263843536377,0.1104257255792617,0.1053034886717796,293.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1134338378906,0.5458311438560486,0.050000000745058,0.2289912551641464,291.1135559082031,291.1499938964844,273.239990234375,271.2584228515625,285.178466796875,294.3072814941406,292.114013671875,1.0,0.1565965861082077,0.9596742391586304,0.9596742391586304,1.0,1.0,-0.5568983554840088,0.2415552735328674,0.3153431117534637,0.0802150964736938,0.0,0.0,0.1332084685564041,24.892452239990234,25.0,3.159911632537842,-3904.594970703125,33.39401626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010009765625,304.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25,18000.0,0.0,0.0,0.0865851938724517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116919517517089,0.111696183681488,-4.227082627039636e-06,0.0,8.787296246737242e-05,0.0,0.0,4.332933902740479,0.0,0.0,0.0,0.271501362323761,4.0,0.0,1.0
836280,293.2421569824219,297.1499938964844,293.1499938964844,0.0020101889967918,-147.30982971191406,294.771484375,0.5458311438560486,0.050000000745058,0.0458421967923641,294.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1134338378906,0.5458311438560486,0.050000000745058,0.0482740402221679,293.35992431640625,297.1499938964844,293.1499938964844,0.0039927493780851,-225.6306915283203,297.3505859375,0.5458311438560486,0.050000000745058,0.0356550402939319,293.1330871582031,297.1499938964844,293.1499938964844,0.0546076819300651,-1534.38134765625,304.1478271484375,0.7215263843536377,0.1104257255792617,0.1053034886717796,293.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1134338378906,0.5458311438560486,0.050000000745058,0.2289912551641464,291.1135559082031,291.1499938964844,273.239990234375,271.2584228515625,285.178466796875,294.3072814941406,292.114013671875,1.0,0.1565965861082077,0.9596742391586304,0.9596742391586304,1.0,1.0,-0.5568983554840088,0.2415552735328674,0.3153431117534637,0.0802150964736938,0.0,0.0,0.1332084685564041,24.892452239990234,25.0,3.159911632537842,-3904.594970703125,33.39401626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010009765625,304.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25,18000.0,0.0,0.0,0.0865851938724517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116919517517089,0.111696183681488,-4.227082627039636e-06,0.0,8.787296246737242e-05,0.0,0.0,4.332933902740479,0.0,0.0,0.0,0.271501362323761,4.0,0.0,1.0
836340,293.23931884765625,297.1499938964844,293.1499938964844,0.0019917907193303,-145.9520721435547,294.74871826171875,0.545877993106842,0.050000000745058,0.0458418503403663,294.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11529541015625,0.545877993106842,0.050000000745058,0.0482736751437187,293.3568420410156,297.1499938964844,293.1499938964844,0.0039409110322594,-222.8189392089844,297.2871398925781,0.545877993106842,0.050000000745058,0.0356547720730304,293.132080078125,297.1499938964844,293.1499938964844,0.0550850816071033,-1542.8121337890625,304.14776611328125,0.722846508026123,0.1110602542757988,0.1058984249830246,293.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11529541015625,0.545877993106842,0.050000000745058,0.2289895415306091,291.1153869628906,291.1499938964844,273.1833190917969,271.2169494628906,285.12109375,294.25213623046875,292.1157531738281,1.0,0.1566516011953354,0.960002899169922,0.960002899169922,1.0,1.0,-0.5576090812683105,0.2419067770242691,0.315702348947525,0.0802587941288948,0.0,0.0,0.1376908272504806,24.88736915588379,25.0,2.511080026626587,-3941.841796875,33.45688247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892822265625,304.5960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46875,18000.0,0.0,0.0,0.0876814350485801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136805042624473,0.1136847361922264,-4.230343620292842e-06,0.0,8.898550731828436e-05,0.0,0.0,4.415143966674805,0.0,0.0,0.0,0.2718161046504974,4.0,0.0,1.0
836400,293.23931884765625,297.1499938964844,293.1499938964844,0.0019917907193303,-145.9520721435547,294.74871826171875,0.545877993106842,0.050000000745058,0.0458418503403663,294.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11529541015625,0.545877993106842,0.050000000745058,0.0482736751437187,293.3568420410156,297.1499938964844,293.1499938964844,0.0039409110322594,-222.8189392089844,297.2871398925781,0.545877993106842,0.050000000745058,0.0356547720730304,293.132080078125,297.1499938964844,293.1499938964844,0.0550850816071033,-1542.8121337890625,304.14776611328125,0.722846508026123,0.1110602542757988,0.1058984249830246,293.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11529541015625,0.545877993106842,0.050000000745058,0.2289895415306091,291.1153869628906,291.1499938964844,273.1833190917969,271.2169494628906,285.12109375,294.25213623046875,292.1157531738281,1.0,0.1566516011953354,0.960002899169922,0.960002899169922,1.0,1.0,-0.5576090812683105,0.2419067770242691,0.315702348947525,0.0802587941288948,0.0,0.0,0.1376908272504806,24.88736915588379,25.0,2.511080026626587,-3941.841796875,33.45688247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892822265625,304.5960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46875,18000.0,0.0,0.0,0.0876814350485801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136805042624473,0.1136847361922264,-4.230343620292842e-06,0.0,8.898550731828436e-05,0.0,0.0,4.415143966674805,0.0,0.0,0.0,0.2718161046504974,4.0,0.0,1.0
836460,293.2364501953125,297.1499938964844,293.1499938964844,0.0019742082804441,-144.65599060058594,294.7266845703125,0.5459244251251221,0.050000000745058,0.0458415076136589,294.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1167907714844,0.5459244251251221,0.050000000745058,0.0482733137905597,293.3538513183594,297.1499938964844,293.1499938964844,0.0038899781648069,-220.0500946044922,297.2243957519531,0.5459244251251221,0.050000000745058,0.0356545075774192,293.131103515625,297.1499938964844,293.1499938964844,0.05557881295681,-1551.5531005859375,304.1476745605469,0.7241948843002319,0.1117143407464027,0.1065120100975036,293.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1167907714844,0.5459244251251221,0.050000000745058,0.2289878278970718,291.11688232421875,291.1499938964844,273.1266784667969,271.1754150390625,285.06475830078125,294.1990051269531,292.1171875,1.0,0.1567090004682541,0.9603284597396852,0.9603284597396852,1.0,1.0,-0.5583422183990479,0.2422715723514557,0.3160706758499145,0.0802983343601226,0.0,0.0,0.1420032232999801,24.882417678833008,25.0,2.056591749191284,-3979.02734375,33.522090911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88934326171875,304.6558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62109375,18000.0,0.0,0.0,0.0887533947825431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156238242983818,0.1156280562281608,-4.233535946696065e-06,0.0,9.007340850075708e-05,0.0,0.0,4.495695114135742,0.0,0.0,0.0,0.2721243798732757,4.0,0.0,1.0
836520,293.2364501953125,297.1499938964844,293.1499938964844,0.0019742082804441,-144.65599060058594,294.7266845703125,0.5459244251251221,0.050000000745058,0.0458415076136589,294.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1167907714844,0.5459244251251221,0.050000000745058,0.0482733137905597,293.3538513183594,297.1499938964844,293.1499938964844,0.0038899781648069,-220.0500946044922,297.2243957519531,0.5459244251251221,0.050000000745058,0.0356545075774192,293.131103515625,297.1499938964844,293.1499938964844,0.05557881295681,-1551.5531005859375,304.1476745605469,0.7241948843002319,0.1117143407464027,0.1065120100975036,293.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1167907714844,0.5459244251251221,0.050000000745058,0.2289878278970718,291.11688232421875,291.1499938964844,273.1266784667969,271.1754150390625,285.06475830078125,294.1990051269531,292.1171875,1.0,0.1567090004682541,0.9603284597396852,0.9603284597396852,1.0,1.0,-0.5583422183990479,0.2422715723514557,0.3160706758499145,0.0802983343601226,0.0,0.0,0.1420032232999801,24.882417678833008,25.0,2.056591749191284,-3979.02734375,33.522090911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88934326171875,304.6558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62109375,18000.0,0.0,0.0,0.0887533947825431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156238242983818,0.1156280562281608,-4.233535946696065e-06,0.0,9.007340850075708e-05,0.0,0.0,4.495695114135742,0.0,0.0,0.0,0.2721243798732757,4.0,0.0,1.0
836580,293.23358154296875,297.1499938964844,293.1499938964844,0.0019574225880205,-143.4188232421875,294.70562744140625,0.5459709167480469,0.050000000745058,0.0458411648869514,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1181640625,0.5459709167480469,0.050000000745058,0.0482729561626911,293.3509826660156,297.1499938964844,293.1499938964844,0.0038397333119064,-217.3109588623047,297.1622619628906,0.5459709167480469,0.050000000745058,0.0356542393565177,293.130126953125,297.1499938964844,293.1499938964844,0.0560867562890052,-1560.56494140625,304.1476135253906,0.7255711555480957,0.1123872250318527,0.1071436256170272,293.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1181640625,0.5459709167480469,0.050000000745058,0.2289861142635345,291.1182556152344,291.1499938964844,273.07000732421875,271.1338195800781,285.010009765625,294.148681640625,292.1185607910156,1.0,0.1567687392234802,0.960654079914093,0.960654079914093,1.0,1.0,-0.5590969920158386,0.2426464557647705,0.3164505362510681,0.0803400799632072,0.0,0.0,0.1461413502693176,24.87760353088379,25.0,1.949679136276245,-4016.0244140625,33.5895881652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,304.7149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.775390625,18000.0,0.0,0.0,0.0897879227995872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175218895077705,0.1175261288881301,-4.236675067659235e-06,0.0,9.112332918448374e-05,0.0,0.0,4.574591636657715,0.0,0.0,0.0,0.2724264860153198,4.0,0.0,1.0
836640,293.23358154296875,297.1499938964844,293.1499938964844,0.0019574225880205,-143.4188232421875,294.70562744140625,0.5459709167480469,0.050000000745058,0.0458411648869514,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1181640625,0.5459709167480469,0.050000000745058,0.0482729561626911,293.3509826660156,297.1499938964844,293.1499938964844,0.0038397333119064,-217.3109588623047,297.1622619628906,0.5459709167480469,0.050000000745058,0.0356542393565177,293.130126953125,297.1499938964844,293.1499938964844,0.0560867562890052,-1560.56494140625,304.1476135253906,0.7255711555480957,0.1123872250318527,0.1071436256170272,293.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1181640625,0.5459709167480469,0.050000000745058,0.2289861142635345,291.1182556152344,291.1499938964844,273.07000732421875,271.1338195800781,285.010009765625,294.148681640625,292.1185607910156,1.0,0.1567687392234802,0.960654079914093,0.960654079914093,1.0,1.0,-0.5590969920158386,0.2426464557647705,0.3164505362510681,0.0803400799632072,0.0,0.0,0.1461413502693176,24.87760353088379,25.0,1.949679136276245,-4016.0244140625,33.5895881652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,304.7149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.775390625,18000.0,0.0,0.0,0.0897879227995872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175218895077705,0.1175261288881301,-4.236675067659235e-06,0.0,9.112332918448374e-05,0.0,0.0,4.574591636657715,0.0,0.0,0.0,0.2724264860153198,4.0,0.0,1.0
836700,293.2321472167969,297.1499938964844,293.1499938964844,0.0019493323052302,-142.82223510742188,294.6955261230469,0.5459943413734436,0.050000000745058,0.0458409935235977,294.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.118896484375,0.5459943413734436,0.050000000745058,0.0482727736234664,293.349609375,297.1499938964844,293.1499938964844,0.003814828582108,-215.9499664306641,297.1314392089844,0.5459943413734436,0.050000000745058,0.035654105246067,293.1296691894531,297.1499938964844,293.1499938964844,0.0563455484807491,-1565.162841796875,304.1475830078125,0.7262699604034424,0.1127305850386619,0.1074661239981651,293.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.118896484375,0.5459943413734436,0.050000000745058,0.2289852499961853,291.1189880371094,291.1499938964844,273.0416564941406,271.1130065917969,284.9833679199219,294.1247253417969,292.11932373046875,1.0,0.1567994952201843,0.9608168601989746,0.9608168601989746,1.0,1.0,-0.5594823956489563,0.2428364604711532,0.3166459500789642,0.0803643986582756,0.0,0.0,0.1481331884860992,24.875259399414062,25.0,2.006157159805298,-4034.33837890625,33.624202728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919372558594,304.744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.875,18000.0,0.0,0.0,0.0902872905135154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184483617544174,0.118452601134777,-4.238219844410196e-06,0.0,9.163012146018444e-05,0.0,0.0,4.613187313079834,0.0,0.0,0.0,0.2725743949413299,4.0,0.0,1.0
836760,293.230712890625,297.1499938964844,293.1499938964844,0.0019414274720475,-142.23902893066406,294.6856994628906,0.5460179448127747,0.050000000745058,0.0458408184349536,294.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11962890625,0.5460179448127747,0.050000000745058,0.0482725910842418,293.3482971191406,297.1499938964844,293.1499938964844,0.0037900444585829,-214.5933074951172,297.10076904296875,0.5460179448127747,0.050000000745058,0.0356539711356163,293.12921142578125,297.1499938964844,293.1499938964844,0.0566069930791854,-1569.812255859375,304.1475524902344,0.7269749641418457,0.1130780205130577,0.1077925339341163,293.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.11962890625,0.5460179448127747,0.050000000745058,0.228984385728836,291.1197509765625,291.1499938964844,273.0133361816406,271.0921630859375,284.95721435546875,294.1015930175781,292.1200866699219,1.0,0.1568308025598526,0.9609778523445128,0.9609778523445128,1.0,1.0,-0.5598725080490112,0.2430272102355957,0.3168452978134155,0.080392338335514,0.0,0.0,0.1500718295574188,24.87295913696289,25.0,2.099245071411133,-4052.4814453125,33.65932846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8945617675781,304.7728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98828125,18000.0,0.0,0.0,0.0907742455601692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193582564592361,0.1193624958395958,-4.239745067025069e-06,0.0,9.212431905325502e-05,0.0,0.0,4.651147365570068,0.0,0.0,0.0,0.2727199792861938,4.0,0.0,1.0
