time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836820,293.2278137207031,297.1499938964844,293.1499938964844,0.0019261684501543,-141.1124267578125,294.6669006347656,0.5460658073425293,0.050000000745058,0.0458404682576656,294.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12127685546875,0.5460658073425293,0.050000000745058,0.048272218555212,293.34576416015625,297.1499938964844,293.1499938964844,0.0037408366333693,-211.8932342529297,297.0398254394531,0.5460658073425293,0.050000000745058,0.0356536954641342,293.1283264160156,297.1499938964844,293.1499938964844,0.0571374036371707,-1579.2581787109375,304.1474914550781,0.7284029722213745,0.1137844994664192,0.1084566041827201,293.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.12127685546875,0.5460658073425293,0.050000000745058,0.2289826273918151,291.1213684082031,291.1499938964844,272.9566650390625,271.0504455566406,284.9063415527344,294.0574951171875,292.12176513671875,1.0,0.1568949818611145,0.9612997174263,0.9612997174263,1.0,1.0,-0.5606661438941956,0.2434089183807373,0.3172571957111358,0.0804630070924758,0.0,0.0,0.1537765562534332,24.868507385253903,25.0,2.3024585247039795,-4088.098388671875,33.7310905456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,304.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.091707706451416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211195141077041,0.1211237609386444,-4.242721843183972e-06,0.0,9.307166328653692e-05,0.0,0.0,4.724784851074219,0.0,0.0,0.0,0.2730027139186859,4.0,0.0,1.0
836880,293.2278137207031,297.1499938964844,293.1499938964844,0.0019261684501543,-141.1124267578125,294.6669006347656,0.5460658073425293,0.050000000745058,0.0458404682576656,294.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12127685546875,0.5460658073425293,0.050000000745058,0.048272218555212,293.34576416015625,297.1499938964844,293.1499938964844,0.0037408366333693,-211.8932342529297,297.0398254394531,0.5460658073425293,0.050000000745058,0.0356536954641342,293.1283264160156,297.1499938964844,293.1499938964844,0.0571374036371707,-1579.2581787109375,304.1474914550781,0.7284029722213745,0.1137844994664192,0.1084566041827201,293.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.12127685546875,0.5460658073425293,0.050000000745058,0.2289826273918151,291.1213684082031,291.1499938964844,272.9566650390625,271.0504455566406,284.9063415527344,294.0574951171875,292.12176513671875,1.0,0.1568949818611145,0.9612997174263,0.9612997174263,1.0,1.0,-0.5606661438941956,0.2434089183807373,0.3172571957111358,0.0804630070924758,0.0,0.0,0.1537765562534332,24.868507385253903,25.0,2.3024585247039795,-4088.098388671875,33.7310905456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,304.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.091707706451416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211195141077041,0.1211237609386444,-4.242721843183972e-06,0.0,9.307166328653692e-05,0.0,0.0,4.724784851074219,0.0,0.0,0.0,0.2730027139186859,4.0,0.0,1.0
836940,293.22491455078125,297.1499938964844,293.1499938964844,0.0019116584444418,-140.04046630859375,294.649169921875,0.5461150407791138,0.050000000745058,0.0458401031792163,294.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1229858398437,0.5461150407791138,0.050000000745058,0.0482718385756015,293.3432922363281,297.1499938964844,293.1499938964844,0.0036922653671354,-209.22059631347656,296.97955322265625,0.5461150407791138,0.050000000745058,0.0356534160673618,293.1274719238281,297.1499938964844,293.1499938964844,0.057677898555994,-1588.9039306640625,304.1474304199219,0.7298548221588135,0.1145061254501342,0.109135091304779,293.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1229858398437,0.5461150407791138,0.050000000745058,0.2289808094501495,291.1230773925781,291.1499938964844,272.8999938964844,271.0086364746094,284.85699462890625,294.0155029296875,292.1234741210937,1.0,0.1569612175226211,0.961621642112732,0.961621642112732,1.0,1.0,-0.5614769458770752,0.2437885105609893,0.3176884651184082,0.0805580541491508,0.0,0.0,0.157248392701149,24.8642520904541,25.0,2.331202507019043,-4122.70947265625,33.8047981262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91162109375,304.88189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.0925839766860008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227948665618896,0.1227991133928299,-4.245581749273697e-06,0.0,9.39609672059305e-05,0.0,0.0,4.795024871826172,0.0,0.0,0.0,0.2732727825641632,4.0,0.0,1.0
837000,293.22491455078125,297.1499938964844,293.1499938964844,0.0019116584444418,-140.04046630859375,294.649169921875,0.5461150407791138,0.050000000745058,0.0458401031792163,294.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1229858398437,0.5461150407791138,0.050000000745058,0.0482718385756015,293.3432922363281,297.1499938964844,293.1499938964844,0.0036922653671354,-209.22059631347656,296.97955322265625,0.5461150407791138,0.050000000745058,0.0356534160673618,293.1274719238281,297.1499938964844,293.1499938964844,0.057677898555994,-1588.9039306640625,304.1474304199219,0.7298548221588135,0.1145061254501342,0.109135091304779,293.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1229858398437,0.5461150407791138,0.050000000745058,0.2289808094501495,291.1230773925781,291.1499938964844,272.8999938964844,271.0086364746094,284.85699462890625,294.0155029296875,292.1234741210937,1.0,0.1569612175226211,0.961621642112732,0.961621642112732,1.0,1.0,-0.5614769458770752,0.2437885105609893,0.3176884651184082,0.0805580541491508,0.0,0.0,0.157248392701149,24.8642520904541,25.0,2.331202507019043,-4122.70947265625,33.8047981262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91162109375,304.88189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.0925839766860008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227948665618896,0.1227991133928299,-4.245581749273697e-06,0.0,9.39609672059305e-05,0.0,0.0,4.795024871826172,0.0,0.0,0.0,0.2732727825641632,4.0,0.0,1.0
837060,293.2220458984375,297.1499938964844,293.1499938964844,0.0018979501910507,-139.02830505371094,294.6323547363281,0.5461658239364624,0.050000000745058,0.0458397306501865,294.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1245422363281,0.5461658239364624,0.050000000745058,0.0482714436948299,293.34088134765625,297.1499938964844,293.1499938964844,0.0036444901488721,-206.5865478515625,296.91998291015625,0.5461658239364624,0.050000000745058,0.0356531254947185,293.12664794921875,297.1499938964844,293.1499938964844,0.058229923248291,-1598.7802734375,304.1473693847656,0.7313316464424133,0.1152428165078163,0.1098279729485511,293.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1245422363281,0.5461658239364624,0.050000000745058,0.2289789468050003,291.1246337890625,291.1499938964844,272.84332275390625,270.966796875,284.8087463378906,293.97479248046875,292.1249694824219,1.0,0.1570294946432113,0.9619410037994384,0.9619410037994384,1.0,1.0,-0.5623049736022949,0.2441650032997131,0.3181399703025818,0.0806794464588165,0.0,0.0,0.1605160385370254,24.860179901123047,25.0,2.0418081283569336,-4156.341796875,33.88044357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230041503906,304.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.0933999493718147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243883073329925,0.1243925541639328,-4.248312961863121e-06,0.0,9.478907304583116e-05,0.0,0.0,4.861993312835693,0.0,0.0,0.0,0.2735304236412048,4.0,0.0,1.0
837120,293.2220458984375,297.1499938964844,293.1499938964844,0.0018979501910507,-139.02830505371094,294.6323547363281,0.5461658239364624,0.050000000745058,0.0458397306501865,294.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1245422363281,0.5461658239364624,0.050000000745058,0.0482714436948299,293.34088134765625,297.1499938964844,293.1499938964844,0.0036444901488721,-206.5865478515625,296.91998291015625,0.5461658239364624,0.050000000745058,0.0356531254947185,293.12664794921875,297.1499938964844,293.1499938964844,0.058229923248291,-1598.7802734375,304.1473693847656,0.7313316464424133,0.1152428165078163,0.1098279729485511,293.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1245422363281,0.5461658239364624,0.050000000745058,0.2289789468050003,291.1246337890625,291.1499938964844,272.84332275390625,270.966796875,284.8087463378906,293.97479248046875,292.1249694824219,1.0,0.1570294946432113,0.9619410037994384,0.9619410037994384,1.0,1.0,-0.5623049736022949,0.2441650032997131,0.3181399703025818,0.0806794464588165,0.0,0.0,0.1605160385370254,24.860179901123047,25.0,2.0418081283569336,-4156.341796875,33.88044357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230041503906,304.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.0933999493718147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243883073329925,0.1243925541639328,-4.248312961863121e-06,0.0,9.478907304583116e-05,0.0,0.0,4.861993312835693,0.0,0.0,0.0,0.2735304236412048,4.0,0.0,1.0
837180,293.2191467285156,297.1499938964844,293.1499938964844,0.0018850461347028,-138.07687377929688,294.6163024902344,0.5462177991867065,0.050000000745058,0.0458393469452858,294.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258239746094,0.5462177991867065,0.050000000745058,0.0482710413634777,293.3385314941406,297.1499938964844,293.1499938964844,0.0035974201746284,-203.9877471923828,296.8609619140625,0.5462177991867065,0.050000000745058,0.0356528274714946,293.1258850097656,297.1499938964844,293.1499938964844,0.0587933361530303,-1608.888427734375,304.1473083496094,0.7328311800956726,0.115992970764637,0.1105339527130127,293.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258239746094,0.5462177991867065,0.050000000745058,0.2289770394563675,291.1258850097656,291.1499938964844,272.7866516113281,270.92486572265625,284.76171875,293.93560791015625,292.1261291503906,1.0,0.1570996642112732,0.962260365486145,0.962260365486145,1.0,1.0,-0.5631486177444458,0.244539201259613,0.3186094164848327,0.0808238610625267,0.0,0.0,0.1636406779289245,24.856294631958008,25.0,1.6028556823730469,-4189.2138671875,33.95789337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,304.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.044921875,18000.0,0.0,0.0,0.0941588059067726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259249299764633,0.1259291768074035,-4.25094413003535e-06,0.0,9.555921860737726e-05,0.0,0.0,4.92671012878418,0.0,0.0,0.0,0.2737793922424316,4.0,0.0,1.0
837240,293.2191467285156,297.1499938964844,293.1499938964844,0.0018850461347028,-138.07687377929688,294.6163024902344,0.5462177991867065,0.050000000745058,0.0458393469452858,294.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258239746094,0.5462177991867065,0.050000000745058,0.0482710413634777,293.3385314941406,297.1499938964844,293.1499938964844,0.0035974201746284,-203.9877471923828,296.8609619140625,0.5462177991867065,0.050000000745058,0.0356528274714946,293.1258850097656,297.1499938964844,293.1499938964844,0.0587933361530303,-1608.888427734375,304.1473083496094,0.7328311800956726,0.115992970764637,0.1105339527130127,293.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258239746094,0.5462177991867065,0.050000000745058,0.2289770394563675,291.1258850097656,291.1499938964844,272.7866516113281,270.92486572265625,284.76171875,293.93560791015625,292.1261291503906,1.0,0.1570996642112732,0.962260365486145,0.962260365486145,1.0,1.0,-0.5631486177444458,0.244539201259613,0.3186094164848327,0.0808238610625267,0.0,0.0,0.1636406779289245,24.856294631958008,25.0,1.6028556823730469,-4189.2138671875,33.95789337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,304.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.044921875,18000.0,0.0,0.0,0.0941588059067726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259249299764633,0.1259291768074035,-4.25094413003535e-06,0.0,9.555921860737726e-05,0.0,0.0,4.92671012878418,0.0,0.0,0.0,0.2737793922424316,4.0,0.0,1.0
837300,293.2176818847656,297.1499938964844,293.1499938964844,0.0018788878805935,-137.623291015625,294.6085510253906,0.5462440252304077,0.050000000745058,0.0458391569554805,294.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263122558594,0.5462440252304077,0.050000000745058,0.0482708401978015,293.3373718261719,297.1499938964844,293.1499938964844,0.0035741180181503,-202.6998748779297,296.8315734863281,0.5462440252304077,0.050000000745058,0.0356526784598827,293.1255187988281,297.1499938964844,293.1499938964844,0.0590787269175052,-1614.01904296875,304.14727783203125,0.7335881590843201,0.1163723245263099,0.1108912155032157,293.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263122558594,0.5462440252304077,0.050000000745058,0.2289760708808899,291.1264038085937,291.1499938964844,272.7583312988281,270.9039001464844,284.7386779785156,293.91668701171875,292.1265869140625,1.0,0.1571354120969772,0.9624200463294984,0.9624200463294984,1.0,1.0,-0.5635755658149719,0.2447260469198227,0.318849503993988,0.080902487039566,0.0,0.0,0.1651630401611328,24.854433059692383,25.0,1.3937960863113403,-4205.421875,33.99723434448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,305.0029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.115234375,18000.0,0.0,0.0,0.0945186540484428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266787648200988,0.1266830265522003,-4.252233793522464e-06,0.0,9.592442074790596e-05,0.0,0.0,4.958508014678955,0.0,0.0,0.0,0.2739016711711883,4.0,0.0,1.0
837360,293.2162475585937,297.1499938964844,293.1499938964844,0.0018729290459305,-137.18466186523438,294.6010131835937,0.5462702512741089,0.050000000745058,0.045838963240385,294.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.5462702512741089,0.050000000745058,0.0482706353068351,293.3362731933594,297.1499938964844,293.1499938964844,0.0035509730223566,-201.41978454589844,296.8023376464844,0.5462702512741089,0.050000000745058,0.0356525257229805,293.1251525878906,297.1499938964844,293.1499938964844,0.0593663081526756,-1619.1961669921875,304.1472473144531,0.7343494892120361,0.1167543530464172,0.1112510859966278,293.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.5462702512741089,0.050000000745058,0.2289751172065735,291.1268310546875,291.1499938964844,272.7300109863281,270.8829040527344,284.7159729003906,293.89825439453125,292.12701416015625,1.0,0.1571715921163559,0.962578535079956,0.962578535079956,1.0,1.0,-0.5640056133270264,0.2449132204055786,0.3190923929214477,0.0809838846325874,0.0,0.0,0.166662335395813,24.85263633728028,25.0,1.1998555660247805,-4221.4921875,34.03697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,305.025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.171875,18000.0,0.0,0.0,0.0948659852147102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127424731850624,0.1274289786815643,-4.253510269336402e-06,0.0,9.627691906644031e-05,0.0,0.0,4.990007400512695,0.0,0.0,0.0,0.2740227878093719,4.0,0.0,1.0
837420,293.2133483886719,297.1499938964844,293.1499938964844,0.0018615879816934,-136.3506317138672,294.5865478515625,0.546322226524353,0.050000000745058,0.0458385795354843,294.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1274719238281,0.546322226524353,0.050000000745058,0.0482702329754829,293.33404541015625,297.1499938964844,293.1499938964844,0.0035051647573709,-198.88357543945312,296.74420166015625,0.546322226524353,0.050000000745058,0.0356522314250469,293.1244506835937,297.1499938964844,293.1499938964844,0.0599472448229789,-1629.6751708984375,304.1471862792969,0.7358831763267517,0.1175256073474884,0.1119777560234069,293.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1274719238281,0.546322226524353,0.050000000745058,0.2289732098579406,291.12750244140625,291.1499938964844,272.67333984375,270.8408508300781,284.6711120605469,293.8623352050781,292.1276550292969,1.0,0.1572451740503311,0.9628954529762268,0.9628954529762268,1.0,1.0,-0.5648741126060486,0.2452902346849441,0.3195838630199432,0.0811504274606704,0.0,0.0,0.1696105003356933,24.84922409057617,25.0,0.826406717300415,-4253.31884765625,34.11752700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,305.069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.244140625,18000.0,0.0,0.0,0.0955291017889976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289012730121612,0.1289055198431015,-4.256037755112629e-06,0.0,9.694989421404898e-05,0.0,0.0,5.052452564239502,0.0,0.0,0.0,0.274262934923172,4.0,0.0,1.0
837480,293.2133483886719,297.1499938964844,293.1499938964844,0.0018615879816934,-136.3506317138672,294.5865478515625,0.546322226524353,0.050000000745058,0.0458385795354843,294.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1274719238281,0.546322226524353,0.050000000745058,0.0482702329754829,293.33404541015625,297.1499938964844,293.1499938964844,0.0035051647573709,-198.88357543945312,296.74420166015625,0.546322226524353,0.050000000745058,0.0356522314250469,293.1244506835937,297.1499938964844,293.1499938964844,0.0599472448229789,-1629.6751708984375,304.1471862792969,0.7358831763267517,0.1175256073474884,0.1119777560234069,293.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1274719238281,0.546322226524353,0.050000000745058,0.2289732098579406,291.12750244140625,291.1499938964844,272.67333984375,270.8408508300781,284.6711120605469,293.8623352050781,292.1276550292969,1.0,0.1572451740503311,0.9628954529762268,0.9628954529762268,1.0,1.0,-0.5648741126060486,0.2452902346849441,0.3195838630199432,0.0811504274606704,0.0,0.0,0.1696105003356933,24.84922409057617,25.0,0.826406717300415,-4253.31884765625,34.11752700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,305.069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.244140625,18000.0,0.0,0.0,0.0955291017889976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289012730121612,0.1289055198431015,-4.256037755112629e-06,0.0,9.694989421404898e-05,0.0,0.0,5.052452564239502,0.0,0.0,0.0,0.274262934923172,4.0,0.0,1.0
837540,293.2104797363281,297.1499938964844,293.1499938964844,0.0018510454101487,-135.576416015625,294.5729064941406,0.5463733077049255,0.050000000745058,0.0458382070064544,294.7034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1279296875,0.5463733077049255,0.050000000745058,0.0482698380947113,293.3319091796875,297.1499938964844,293.1499938964844,0.0034599362406879,-196.376220703125,296.6865234375,0.5463733077049255,0.050000000745058,0.0356519371271133,293.123779296875,297.1499938964844,293.1499938964844,0.0605360344052314,-1640.3250732421875,304.14715576171875,0.7374323606491089,0.1183069050312042,0.1127138882875442,293.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1279296875,0.5463733077049255,0.050000000745058,0.2289713323116302,291.1279602050781,291.1499938964844,272.6166687011719,270.7987365722656,284.6270751953125,293.8279113769531,292.1280212402344,1.0,0.1573203206062317,0.9632123708724976,0.9632123708724976,1.0,1.0,-0.5657539963722229,0.2456738799810409,0.3200801014900207,0.0813153237104415,0.0,0.0,0.1725164800882339,24.84602737426757,25.0,0.4907740354537964,-4284.814453125,34.19952774047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708557128906,305.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2578125,18000.0,0.0,0.0,0.0961564630270004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303688287734985,0.1303730905055999,-4.258549324731575e-06,0.0,9.758658416103572e-05,0.0,0.0,5.114646434783936,0.0,0.0,0.0,0.2745020985603332,4.0,0.0,1.0
837600,293.2104797363281,297.1499938964844,293.1499938964844,0.0018510454101487,-135.576416015625,294.5729064941406,0.5463733077049255,0.050000000745058,0.0458382070064544,294.7034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1279296875,0.5463733077049255,0.050000000745058,0.0482698380947113,293.3319091796875,297.1499938964844,293.1499938964844,0.0034599362406879,-196.376220703125,296.6865234375,0.5463733077049255,0.050000000745058,0.0356519371271133,293.123779296875,297.1499938964844,293.1499938964844,0.0605360344052314,-1640.3250732421875,304.14715576171875,0.7374323606491089,0.1183069050312042,0.1127138882875442,293.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1279296875,0.5463733077049255,0.050000000745058,0.2289713323116302,291.1279602050781,291.1499938964844,272.6166687011719,270.7987365722656,284.6270751953125,293.8279113769531,292.1280212402344,1.0,0.1573203206062317,0.9632123708724976,0.9632123708724976,1.0,1.0,-0.5657539963722229,0.2456738799810409,0.3200801014900207,0.0813153237104415,0.0,0.0,0.1725164800882339,24.84602737426757,25.0,0.4907740354537964,-4284.814453125,34.19952774047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708557128906,305.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2578125,18000.0,0.0,0.0,0.0961564630270004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303688287734985,0.1303730905055999,-4.258549324731575e-06,0.0,9.758658416103572e-05,0.0,0.0,5.114646434783936,0.0,0.0,0.0,0.2745020985603332,4.0,0.0,1.0
837660,293.2076110839844,297.1499938964844,293.1499938964844,0.0018412739736959,-134.859619140625,294.5600891113281,0.5464233160018921,0.050000000745058,0.0458378382027149,294.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282043457031,0.5464233160018921,0.050000000745058,0.0482694506645202,293.3298645019531,297.1499938964844,293.1499938964844,0.0034152122680097,-193.89337158203125,296.62921142578125,0.5464233160018921,0.050000000745058,0.0356516502797603,293.1231689453125,297.1499938964844,293.1499938964844,0.061132077127695,-1651.135009765625,304.1470947265625,0.738997220993042,0.1190980151295661,0.113459326326847,293.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282043457031,0.5464233160018921,0.050000000745058,0.2289694994688034,291.1282043457031,291.1499938964844,272.5599975585937,270.7565612792969,284.58380126953125,293.7951354980469,292.12823486328125,1.0,0.1573969274759292,0.9635264277458192,0.9635264277458192,1.0,1.0,-0.5666451454162598,0.2460666596889495,0.3205784559249878,0.0814726948738098,0.0,0.0,0.1754039078950882,24.842992782592773,25.0,0.2540952861309051,-4316.09814453125,34.28291320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98028564453125,305.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.0967590063810348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318408101797104,0.1318450719118118,-4.261070898792241e-06,0.0,9.819809201871976e-05,0.0,0.0,5.177157878875732,0.0,0.0,0.0,0.2747424840927124,4.0,0.0,1.0
837720,293.2076110839844,297.1499938964844,293.1499938964844,0.0018412739736959,-134.859619140625,294.5600891113281,0.5464233160018921,0.050000000745058,0.0458378382027149,294.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282043457031,0.5464233160018921,0.050000000745058,0.0482694506645202,293.3298645019531,297.1499938964844,293.1499938964844,0.0034152122680097,-193.89337158203125,296.62921142578125,0.5464233160018921,0.050000000745058,0.0356516502797603,293.1231689453125,297.1499938964844,293.1499938964844,0.061132077127695,-1651.135009765625,304.1470947265625,0.738997220993042,0.1190980151295661,0.113459326326847,293.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282043457031,0.5464233160018921,0.050000000745058,0.2289694994688034,291.1282043457031,291.1499938964844,272.5599975585937,270.7565612792969,284.58380126953125,293.7951354980469,292.12823486328125,1.0,0.1573969274759292,0.9635264277458192,0.9635264277458192,1.0,1.0,-0.5666451454162598,0.2460666596889495,0.3205784559249878,0.0814726948738098,0.0,0.0,0.1754039078950882,24.842992782592773,25.0,0.2540952861309051,-4316.09814453125,34.28291320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98028564453125,305.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.0967590063810348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318408101797104,0.1318450719118118,-4.261070898792241e-06,0.0,9.819809201871976e-05,0.0,0.0,5.177157878875732,0.0,0.0,0.0,0.2747424840927124,4.0,0.0,1.0
837780,293.2047119140625,297.1499938964844,293.1499938964844,0.0018322728574275,-134.19992065429688,294.5481872558594,0.5464722514152527,0.050000000745058,0.0458374805748462,294.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1283264160156,0.5464722514152527,0.050000000745058,0.0482690744102001,293.327880859375,297.1499938964844,293.1499938964844,0.0033709991257637,-191.435302734375,296.5723571777344,0.5464722514152527,0.050000000745058,0.0356513708829879,293.12255859375,297.1499938964844,293.1499938964844,0.061735063791275,-1662.099609375,304.1470642089844,0.7405784726142883,0.1198989525437355,0.114214152097702,293.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1283264160156,0.5464722514152527,0.050000000745058,0.2289676964282989,291.1283264160156,291.1499938964844,272.5033264160156,270.71435546875,284.54119873046875,293.7638244628906,292.1283264160156,1.0,0.1574749797582626,0.9638404250144958,0.9638404250144958,1.0,1.0,-0.567547619342804,0.2464693486690521,0.3210782706737518,0.0816210955381393,0.0,0.0,0.1782841980457306,24.84010887145996,25.0,0.0258372444659471,-4346.841796875,34.36769485473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,305.1913146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16015625,18000.0,0.0,0.0,0.09734608232975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333236247301101,0.1333278864622116,-4.263617938704556e-06,0.0,9.87938983598724e-05,0.0,0.0,5.240270614624023,0.0,0.0,0.0,0.2749853134155273,4.0,0.0,1.0
837840,293.2047119140625,297.1499938964844,293.1499938964844,0.0018322728574275,-134.19992065429688,294.5481872558594,0.5464722514152527,0.050000000745058,0.0458374805748462,294.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1283264160156,0.5464722514152527,0.050000000745058,0.0482690744102001,293.327880859375,297.1499938964844,293.1499938964844,0.0033709991257637,-191.435302734375,296.5723571777344,0.5464722514152527,0.050000000745058,0.0356513708829879,293.12255859375,297.1499938964844,293.1499938964844,0.061735063791275,-1662.099609375,304.1470642089844,0.7405784726142883,0.1198989525437355,0.114214152097702,293.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1283264160156,0.5464722514152527,0.050000000745058,0.2289676964282989,291.1283264160156,291.1499938964844,272.5033264160156,270.71435546875,284.54119873046875,293.7638244628906,292.1283264160156,1.0,0.1574749797582626,0.9638404250144958,0.9638404250144958,1.0,1.0,-0.567547619342804,0.2464693486690521,0.3210782706737518,0.0816210955381393,0.0,0.0,0.1782841980457306,24.84010887145996,25.0,0.0258372444659471,-4346.841796875,34.36769485473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,305.1913146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16015625,18000.0,0.0,0.0,0.09734608232975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333236247301101,0.1333278864622116,-4.263617938704556e-06,0.0,9.87938983598724e-05,0.0,0.0,5.240270614624023,0.0,0.0,0.0,0.2749853134155273,4.0,0.0,1.0
837900,293.2032775878906,297.1499938964844,293.1499938964844,0.001828066422604,-133.89218139648438,294.54254150390625,0.5464963912963867,0.050000000745058,0.0458373017609119,294.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282958984375,0.5464963912963867,0.050000000745058,0.0482688881456851,293.3268737792969,297.1499938964844,293.1499938964844,0.0033491658978164,-190.22067260742188,296.5440979003906,0.5464963912963867,0.050000000745058,0.0356512367725372,293.1222839355469,297.1499938964844,293.1499938964844,0.0620394349098205,-1667.646240234375,304.14703369140625,0.7413751482963562,0.1203029155731201,0.1145949438214302,293.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282958984375,0.5464963912963867,0.050000000745058,0.2289668172597885,291.1282958984375,291.1499938964844,272.4750061035156,270.6932067871094,284.52001953125,293.74853515625,292.1282653808594,1.0,0.1575145125389099,0.9639974236488342,0.9639974236488342,1.0,1.0,-0.5680029392242432,0.2466738373041153,0.321329116821289,0.0816929936408996,0.0,0.0,0.1797357946634292,24.83872032165528,25.0,-0.1422856748104095,-4362.52197265625,34.410587310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908447265625,305.2103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.10546875,18000.0,0.0,0.0,0.0976364612579345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340738236904144,0.1340780854225158,-4.264906237949617e-06,0.0,9.908859647111969e-05,0.0,0.0,5.272251605987549,0.0,0.0,0.0,0.2751083672046661,4.0,0.0,1.0
837960,293.2018737792969,297.1499938964844,293.1499938964844,0.0018240473000332,-133.59771728515625,294.5371398925781,0.5465204119682312,0.050000000745058,0.0458371266722679,294.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282653808594,0.5465204119682312,0.050000000745058,0.0482687018811702,293.3258972167969,297.1499938964844,293.1499938964844,0.0033274968154728,-189.0135192871093,296.5160827636719,0.5465204119682312,0.050000000745058,0.0356510989367961,293.1220092773437,297.1499938964844,293.1499938964844,0.0623445510864257,-1673.2117919921875,304.14703369140625,0.742175817489624,0.1207090988755226,0.1149778217077255,293.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282653808594,0.5465204119682312,0.050000000745058,0.228965938091278,291.1282653808594,291.1499938964844,272.4466552734375,270.67205810546875,284.4989013671875,293.7333679199219,292.1283264160156,1.0,0.1575543880462646,0.9641528725624084,0.9641528725624084,1.0,1.0,-0.5684607625007629,0.2468795478343963,0.3215812146663666,0.0817649513483047,0.0,0.0,0.1811858415603637,24.837366104125977,25.0,0.3242788016796112,-4380.01220703125,34.45379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,305.22625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.044921875,18000.0,0.0,0.0,0.0979277566075325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134831890463829,0.1348361670970916,-4.26621045335196e-06,0.0,9.938422590494156e-05,0.0,0.0,5.304605007171631,0.0,0.0,0.0,0.2752328515052795,4.0,0.0,1.0
838020,293.1990051269531,297.1499938964844,293.1499938964844,0.0018163570202887,-133.0262908935547,294.528076171875,0.5465682744979858,0.050000000745058,0.0458367727696895,294.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1295166015625,0.5465682744979858,0.050000000745058,0.0482683293521404,293.32391357421875,297.1499938964844,293.1499938964844,0.0032842522487044,-186.5902862548828,296.4613342285156,0.5465682744979858,0.050000000745058,0.0356508232653141,293.1214599609375,297.1499938964844,293.1499938964844,0.0629476532340049,-1684.2098388671875,304.1470031738281,0.7437880635261536,0.1215271949768066,0.1157492473721504,293.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1295166015625,0.5465682744979858,0.050000000745058,0.2289641797542572,291.1296691894531,291.1499938964844,272.3900146484375,270.6296691894531,284.4569396972656,293.7034912109375,292.1302185058594,1.0,0.1576350033283233,0.9644638895988464,0.9644638895988464,1.0,1.0,-0.5693832635879517,0.2472936809062957,0.3220895826816559,0.0819107741117477,0.0,0.0,0.1838298738002777,24.83475875854492,25.0,2.7541778087615967,-4415.67919921875,34.54109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,305.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.373046875,18000.0,0.0,0.0,0.0985281392931938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362794935703277,0.1362837702035904,-4.26881160819903e-06,0.0,9.999353642342612e-05,0.0,0.0,5.366621017456055,0.0,0.0,0.0,0.2754724025726318,4.0,0.0,1.0
838080,293.1990051269531,297.1499938964844,293.1499938964844,0.0018163570202887,-133.0262908935547,294.528076171875,0.5465682744979858,0.050000000745058,0.0458367727696895,294.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1295166015625,0.5465682744979858,0.050000000745058,0.0482683293521404,293.32391357421875,297.1499938964844,293.1499938964844,0.0032842522487044,-186.5902862548828,296.4613342285156,0.5465682744979858,0.050000000745058,0.0356508232653141,293.1214599609375,297.1499938964844,293.1499938964844,0.0629476532340049,-1684.2098388671875,304.1470031738281,0.7437880635261536,0.1215271949768066,0.1157492473721504,293.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1295166015625,0.5465682744979858,0.050000000745058,0.2289641797542572,291.1296691894531,291.1499938964844,272.3900146484375,270.6296691894531,284.4569396972656,293.7034912109375,292.1302185058594,1.0,0.1576350033283233,0.9644638895988464,0.9644638895988464,1.0,1.0,-0.5693832635879517,0.2472936809062957,0.3220895826816559,0.0819107741117477,0.0,0.0,0.1838298738002777,24.83475875854492,25.0,2.7541778087615967,-4415.67919921875,34.54109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,305.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.373046875,18000.0,0.0,0.0,0.0985281392931938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362794935703277,0.1362837702035904,-4.26881160819903e-06,0.0,9.999353642342612e-05,0.0,0.0,5.366621017456055,0.0,0.0,0.0,0.2754724025726318,4.0,0.0,1.0
838140,293.1961975097656,297.1499938964844,293.1499938964844,0.0018091539386659,-132.48658752441406,294.52069091796875,0.546615719795227,0.050000000745058,0.0458364263176918,294.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.546615719795227,0.050000000745058,0.0482679642736911,293.32183837890625,297.1499938964844,293.1499938964844,0.003241847269237,-184.20489501953125,296.4081726074219,0.546615719795227,0.050000000745058,0.0356505550444126,293.1209716796875,297.1499938964844,293.1499938964844,0.0635491088032722,-1695.1934814453125,304.1470031738281,0.7454135417938232,0.1223521754145622,0.116527535021305,293.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.546615719795227,0.050000000745058,0.2289624363183975,291.1321105957031,291.1499938964844,272.3333435058594,270.5872497558594,284.4150085449219,293.6737365722656,292.13250732421875,1.0,0.1577168256044387,0.9647748470306396,0.9647748470306396,1.0,1.0,-0.5703139901161194,0.2477110177278518,0.3226029872894287,0.0820590332150459,0.0,0.0,0.1860364377498626,24.832321166992188,25.0,2.6389031410217285,-4446.08642578125,34.629512786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945983886719,305.264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1640625,18000.0,0.0,0.0,0.0991555824875831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375014036893844,0.1375056803226471,-4.271133548172656e-06,0.0,0.0001006303136819,0.0,0.0,5.419228076934815,0.0,0.0,0.0,0.2756780087947845,4.0,0.0,1.0
838200,293.1961975097656,297.1499938964844,293.1499938964844,0.0018091539386659,-132.48658752441406,294.52069091796875,0.546615719795227,0.050000000745058,0.0458364263176918,294.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.546615719795227,0.050000000745058,0.0482679642736911,293.32183837890625,297.1499938964844,293.1499938964844,0.003241847269237,-184.20489501953125,296.4081726074219,0.546615719795227,0.050000000745058,0.0356505550444126,293.1209716796875,297.1499938964844,293.1499938964844,0.0635491088032722,-1695.1934814453125,304.1470031738281,0.7454135417938232,0.1223521754145622,0.116527535021305,293.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.546615719795227,0.050000000745058,0.2289624363183975,291.1321105957031,291.1499938964844,272.3333435058594,270.5872497558594,284.4150085449219,293.6737365722656,292.13250732421875,1.0,0.1577168256044387,0.9647748470306396,0.9647748470306396,1.0,1.0,-0.5703139901161194,0.2477110177278518,0.3226029872894287,0.0820590332150459,0.0,0.0,0.1860364377498626,24.832321166992188,25.0,2.6389031410217285,-4446.08642578125,34.629512786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945983886719,305.264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1640625,18000.0,0.0,0.0,0.0991555824875831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375014036893844,0.1375056803226471,-4.271133548172656e-06,0.0,0.0001006303136819,0.0,0.0,5.419228076934815,0.0,0.0,0.0,0.2756780087947845,4.0,0.0,1.0
838260,293.1933898925781,297.1499938964844,293.1499938964844,0.0018029386410489,-132.03524780273438,294.51226806640625,0.5466627478599548,0.050000000745058,0.0458360835909843,294.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.5466627478599548,0.050000000745058,0.0482676029205322,293.3184509277344,297.1499938964844,293.1499938964844,0.0032035617623478,-182.0689392089844,296.35772705078125,0.5466627478599548,0.050000000745058,0.0356502868235111,293.1204833984375,297.1499938964844,293.1499938964844,0.0641750693321228,-1706.7025146484375,304.14697265625,0.7470512390136719,0.1231838688254356,0.117311991751194,293.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.5466627478599548,0.050000000745058,0.2289607226848602,291.1318664550781,291.1499938964844,272.27667236328125,270.5447692871094,284.3663024902344,293.6324462890625,292.1311340332031,1.0,0.1577997505664825,0.9650824666023254,0.9650824666023254,1.0,1.0,-0.571252167224884,0.2481311112642288,0.3231210708618164,0.0822095647454261,0.0,0.0,0.1884164065122604,24.830047607421875,25.0,-2.823054313659668,-4469.849609375,34.71898651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937438964844,305.2885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.0997879654169082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387119889259338,0.1387162506580352,-4.273229023965541e-06,0.0,0.0001012720967992,0.0,0.0,5.471185684204102,0.0,0.0,0.0,0.2758793830871582,4.0,0.0,1.0
838320,293.1933898925781,297.1499938964844,293.1499938964844,0.0018029386410489,-132.03524780273438,294.51226806640625,0.5466627478599548,0.050000000745058,0.0458360835909843,294.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.5466627478599548,0.050000000745058,0.0482676029205322,293.3184509277344,297.1499938964844,293.1499938964844,0.0032035617623478,-182.0689392089844,296.35772705078125,0.5466627478599548,0.050000000745058,0.0356502868235111,293.1204833984375,297.1499938964844,293.1499938964844,0.0641750693321228,-1706.7025146484375,304.14697265625,0.7470512390136719,0.1231838688254356,0.117311991751194,293.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.5466627478599548,0.050000000745058,0.2289607226848602,291.1318664550781,291.1499938964844,272.27667236328125,270.5447692871094,284.3663024902344,293.6324462890625,292.1311340332031,1.0,0.1577997505664825,0.9650824666023254,0.9650824666023254,1.0,1.0,-0.571252167224884,0.2481311112642288,0.3231210708618164,0.0822095647454261,0.0,0.0,0.1884164065122604,24.830047607421875,25.0,-2.823054313659668,-4469.849609375,34.71898651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937438964844,305.2885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.0997879654169082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387119889259338,0.1387162506580352,-4.273229023965541e-06,0.0,0.0001012720967992,0.0,0.0,5.471185684204102,0.0,0.0,0.0,0.2758793830871582,4.0,0.0,1.0
838380,293.1905517578125,297.1499938964844,293.1499938964844,0.0017982323188334,-131.71961975097656,294.5011291503906,0.5467100143432617,0.050000000745058,0.0458357371389865,294.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.126953125,0.5467100143432617,0.050000000745058,0.0482672378420829,293.3145446777344,297.1499938964844,293.1499938964844,0.0031680976971983,-180.122802734375,296.306884765625,0.5467100143432617,0.050000000745058,0.0356500148773193,293.1200256347656,297.1499938964844,293.1499938964844,0.0648400709033012,-1719.034912109375,304.1468505859375,0.7487055063247681,0.1240247189998626,0.1181043460965156,293.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.126953125,0.5467100143432617,0.050000000745058,0.2289589941501617,291.12652587890625,291.1499938964844,272.2200012207031,270.5022277832031,284.3148498535156,293.58575439453125,292.1250305175781,1.0,0.1578837484121322,0.9653900265693665,0.9653900265693665,1.0,1.0,-0.572199821472168,0.2485548704862594,0.3236449658870697,0.0823629051446914,0.0,0.0,0.1918685436248779,24.827823638916016,25.0,-8.238838195800781,-4497.84228515625,34.80959701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941101074219,305.331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.974609375,18000.0,0.0,0.0,0.1004087850451469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404043436050415,0.1404086202383041,-4.275766968930839e-06,0.0,0.0001019021510728,0.0,0.0,5.543475151062012,0.0,0.0,0.0,0.2761537134647369,4.0,0.0,1.0
838440,293.1905517578125,297.1499938964844,293.1499938964844,0.0017982323188334,-131.71961975097656,294.5011291503906,0.5467100143432617,0.050000000745058,0.0458357371389865,294.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.126953125,0.5467100143432617,0.050000000745058,0.0482672378420829,293.3145446777344,297.1499938964844,293.1499938964844,0.0031680976971983,-180.122802734375,296.306884765625,0.5467100143432617,0.050000000745058,0.0356500148773193,293.1200256347656,297.1499938964844,293.1499938964844,0.0648400709033012,-1719.034912109375,304.1468505859375,0.7487055063247681,0.1240247189998626,0.1181043460965156,293.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.126953125,0.5467100143432617,0.050000000745058,0.2289589941501617,291.12652587890625,291.1499938964844,272.2200012207031,270.5022277832031,284.3148498535156,293.58575439453125,292.1250305175781,1.0,0.1578837484121322,0.9653900265693665,0.9653900265693665,1.0,1.0,-0.572199821472168,0.2485548704862594,0.3236449658870697,0.0823629051446914,0.0,0.0,0.1918685436248779,24.827823638916016,25.0,-8.238838195800781,-4497.84228515625,34.80959701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941101074219,305.331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.974609375,18000.0,0.0,0.0,0.1004087850451469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404043436050415,0.1404086202383041,-4.275766968930839e-06,0.0,0.0001019021510728,0.0,0.0,5.543475151062012,0.0,0.0,0.0,0.2761537134647369,4.0,0.0,1.0
838500,293.1891174316406,297.1499938964844,293.1499938964844,0.0017963384743779,-131.59840393066406,294.4953918457031,0.5467339754104614,0.050000000745058,0.0458355583250522,294.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1235046386719,0.5467339754104614,0.050000000745058,0.048267051577568,293.31256103515625,297.1499938964844,293.1499938964844,0.003150878008455,-179.18138122558594,296.2815856933594,0.5467339754104614,0.050000000745058,0.0356498807668685,293.11981201171875,297.1499938964844,293.1499938964844,0.0651794523000717,-1725.348876953125,304.1468200683594,0.7495412826538086,0.1244495511054992,0.1185045018792152,293.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1235046386719,0.5467339754104614,0.050000000745058,0.2289581149816513,291.123046875,291.1499938964844,272.1916809082031,270.4809265136719,284.2891845703125,293.5625305175781,292.1216125488281,1.0,0.1579261720180511,0.9655438661575316,0.9655438661575316,1.0,1.0,-0.5726783871650696,0.248768612742424,0.3239097893238067,0.08244089782238,0.0,0.0,0.1940223127603531,24.82668876647949,25.0,-8.746676445007324,-4516.9716796875,34.85540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,305.3586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1007211282849311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415047794580459,0.1415090560913086,-4.277438165445346e-06,0.0,0.0001022191427182,0.0,0.0,5.590597152709961,0.0,0.0,0.0,0.2763321101665497,4.0,0.0,1.0
838560,293.1876525878906,297.1499938964844,293.1499938964844,0.0017946333391591,-131.48663330078125,294.49041748046875,0.546758234500885,0.050000000745058,0.0458353832364082,294.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1205444335937,0.546758234500885,0.050000000745058,0.0482668653130531,293.310546875,297.1499938964844,293.1499938964844,0.0031339013949036,-178.24691772460938,296.25701904296875,0.546758234500885,0.050000000745058,0.0356497429311275,293.1195678710937,297.1499938964844,293.1499938964844,0.0655149146914482,-1731.5848388671875,304.14678955078125,0.7503830790519714,0.1248773112893104,0.1189074143767356,293.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1205444335937,0.546758234500885,0.050000000745058,0.2289572209119796,291.1202087402344,291.1499938964844,272.163330078125,270.4596252441406,284.2637939453125,293.5396728515625,292.1193542480469,1.0,0.1579688638448715,0.9656962752342224,0.9656962752342224,1.0,1.0,-0.5731602311134338,0.24898362159729,0.3241766393184662,0.0825197845697403,0.0,0.0,0.1963038444519043,24.825532913208008,25.0,-6.644519805908203,-4539.80810546875,34.90156173706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928894042969,305.38433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.65625,18000.0,0.0,0.0,0.1010454669594764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142726793885231,0.1427310705184936,-4.279384938854491e-06,0.0,0.0001025482997647,0.0,0.0,5.643126964569092,0.0,0.0,0.0,0.2765317261219024,4.0,0.0,1.0
