time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838620,293.18475341796875,297.1499938964844,293.1499938964844,0.0017912177136167,-131.2409210205078,294.4843444824219,0.5468073487281799,0.050000000745058,0.0458350218832492,294.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1188049316406,0.5468073487281799,0.050000000745058,0.0482664853334426,293.3066101074219,297.1499938964844,293.1499938964844,0.0030997681897133,-176.33673095703125,296.2113647460937,0.5468073487281799,0.050000000745058,0.0356494635343551,293.1191101074219,297.1499938964844,293.1499938964844,0.0661610290408134,-1743.555908203125,304.14678955078125,0.7520827651023865,0.1257399469614029,0.1197206154465675,293.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1188049316406,0.5468073487281799,0.050000000745058,0.2289554327726364,291.1188049316406,291.1499938964844,272.1066589355469,270.4169616699219,284.2137145996094,293.4952697753906,292.1190185546875,1.0,0.1580551266670227,0.966001033782959,0.966001033782959,1.0,1.0,-0.5741328001022339,0.2494170516729354,0.3247157335281372,0.0826801210641861,0.0,0.0,0.2006077468395233,24.82320213317871,25.0,-0.9273086190223694,-4583.76513671875,34.99485397338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98602294921875,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.259765625,18000.0,0.0,0.0,0.1017548292875289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451852619647979,0.1451895534992218,-4.2837182263610885e-06,0.0,0.0001032682121149,0.0,0.0,5.749630451202393,0.0,0.0,0.0,0.27694171667099,4.0,0.0,1.0
838680,293.18475341796875,297.1499938964844,293.1499938964844,0.0017912177136167,-131.2409210205078,294.4843444824219,0.5468073487281799,0.050000000745058,0.0458350218832492,294.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1188049316406,0.5468073487281799,0.050000000745058,0.0482664853334426,293.3066101074219,297.1499938964844,293.1499938964844,0.0030997681897133,-176.33673095703125,296.2113647460937,0.5468073487281799,0.050000000745058,0.0356494635343551,293.1191101074219,297.1499938964844,293.1499938964844,0.0661610290408134,-1743.555908203125,304.14678955078125,0.7520827651023865,0.1257399469614029,0.1197206154465675,293.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1188049316406,0.5468073487281799,0.050000000745058,0.2289554327726364,291.1188049316406,291.1499938964844,272.1066589355469,270.4169616699219,284.2137145996094,293.4952697753906,292.1190185546875,1.0,0.1580551266670227,0.966001033782959,0.966001033782959,1.0,1.0,-0.5741328001022339,0.2494170516729354,0.3247157335281372,0.0826801210641861,0.0,0.0,0.2006077468395233,24.82320213317871,25.0,-0.9273086190223694,-4583.76513671875,34.99485397338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98602294921875,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.259765625,18000.0,0.0,0.0,0.1017548292875289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451852619647979,0.1451895534992218,-4.2837182263610885e-06,0.0,0.0001032682121149,0.0,0.0,5.749630451202393,0.0,0.0,0.0,0.27694171667099,4.0,0.0,1.0
838740,293.1819152832031,297.1499938964844,293.1499938964844,0.001788024441339,-130.9983673095703,294.4814147949219,0.5468563437461853,0.050000000745058,0.0458346642553806,294.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1202697753906,0.5468563437461853,0.050000000745058,0.0482661090791225,293.3027648925781,297.1499938964844,293.1499938964844,0.0030660331249237,-174.42941284179688,296.1685791015625,0.5468563437461853,0.050000000745058,0.0356491841375827,293.1186828613281,297.1499938964844,293.1499938964844,0.0667928010225296,-1755.25146484375,304.14678955078125,0.7537968158721924,0.1266088932752609,0.1205407008528709,293.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1202697753906,0.5468563437461853,0.050000000745058,0.2289536446332931,291.1203918457031,291.1499938964844,272.04998779296875,270.37420654296875,284.16461181640625,293.4525146484375,292.120849609375,1.0,0.1581424623727798,0.9663058519363404,0.9663058519363404,1.0,1.0,-0.5751135945320129,0.249853566288948,0.3252600431442261,0.0828432217240333,0.0,0.0,0.2044581025838852,24.820985794067383,25.0,2.234382152557373,-4623.96923828125,35.08925247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,305.47369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.935546875,18000.0,0.0,0.0,0.1025439500808715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474319100379943,0.147436186671257,-4.2879473767243326e-06,0.0,0.0001040690767695,0.0,0.0,5.847657203674316,0.0,0.0,0.0,0.2773241698741913,4.0,0.0,1.0
838800,293.1819152832031,297.1499938964844,293.1499938964844,0.001788024441339,-130.9983673095703,294.4814147949219,0.5468563437461853,0.050000000745058,0.0458346642553806,294.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1202697753906,0.5468563437461853,0.050000000745058,0.0482661090791225,293.3027648925781,297.1499938964844,293.1499938964844,0.0030660331249237,-174.42941284179688,296.1685791015625,0.5468563437461853,0.050000000745058,0.0356491841375827,293.1186828613281,297.1499938964844,293.1499938964844,0.0667928010225296,-1755.25146484375,304.14678955078125,0.7537968158721924,0.1266088932752609,0.1205407008528709,293.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1202697753906,0.5468563437461853,0.050000000745058,0.2289536446332931,291.1203918457031,291.1499938964844,272.04998779296875,270.37420654296875,284.16461181640625,293.4525146484375,292.120849609375,1.0,0.1581424623727798,0.9663058519363404,0.9663058519363404,1.0,1.0,-0.5751135945320129,0.249853566288948,0.3252600431442261,0.0828432217240333,0.0,0.0,0.2044581025838852,24.820985794067383,25.0,2.234382152557373,-4623.96923828125,35.08925247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,305.47369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.935546875,18000.0,0.0,0.0,0.1025439500808715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474319100379943,0.147436186671257,-4.2879473767243326e-06,0.0,0.0001040690767695,0.0,0.0,5.847657203674316,0.0,0.0,0.0,0.2773241698741913,4.0,0.0,1.0
838860,293.1786193847656,297.1499938964844,293.1499938964844,0.0017867006827145,-130.89060974121094,294.4810791015625,0.5469193458557129,0.050000000745058,0.0458342060446739,294.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224060058594,0.5469193458557129,0.050000000745058,0.0482656247913837,293.2985534667969,297.1499938964844,293.1499938964844,0.003034358844161,-172.6336669921875,296.1285400390625,0.5469193458557129,0.050000000745058,0.0356488265097141,293.11785888671875,297.1499938964844,293.1499938964844,0.0674626380205154,-1767.6866455078125,304.1467590332031,0.7556411027908325,0.1275720298290252,0.1214170083403587,293.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224060058594,0.5469193458557129,0.050000000745058,0.2289513498544693,291.1225280761719,291.1499938964844,271.99334716796875,270.3319702148437,284.1164245605469,293.41131591796875,292.1229858398437,1.0,0.1582317501306533,0.9666072726249696,0.9666072726249696,1.0,1.0,-0.5761609077453613,0.2503176629543304,0.3258432447910309,0.083020843565464,0.0,0.0,0.2079722881317138,24.81661796569824,25.0,3.0429847240448,-4661.5546875,35.18828582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.580078125,18000.0,0.0,0.0,0.1033955365419387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495013684034347,0.1495056599378585,-4.291878212825395e-06,0.0,0.0001049333222908,0.0,0.0,5.93830156326294,0.0,0.0,0.0,0.2776786386966705,4.0,0.0,1.0
838920,293.1786193847656,297.1499938964844,293.1499938964844,0.0017867006827145,-130.89060974121094,294.4810791015625,0.5469193458557129,0.050000000745058,0.0458342060446739,294.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224060058594,0.5469193458557129,0.050000000745058,0.0482656247913837,293.2985534667969,297.1499938964844,293.1499938964844,0.003034358844161,-172.6336669921875,296.1285400390625,0.5469193458557129,0.050000000745058,0.0356488265097141,293.11785888671875,297.1499938964844,293.1499938964844,0.0674626380205154,-1767.6866455078125,304.1467590332031,0.7556411027908325,0.1275720298290252,0.1214170083403587,293.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224060058594,0.5469193458557129,0.050000000745058,0.2289513498544693,291.1225280761719,291.1499938964844,271.99334716796875,270.3319702148437,284.1164245605469,293.41131591796875,292.1229858398437,1.0,0.1582317501306533,0.9666072726249696,0.9666072726249696,1.0,1.0,-0.5761609077453613,0.2503176629543304,0.3258432447910309,0.083020843565464,0.0,0.0,0.2079722881317138,24.81661796569824,25.0,3.0429847240448,-4661.5546875,35.18828582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.580078125,18000.0,0.0,0.0,0.1033955365419387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495013684034347,0.1495056599378585,-4.291878212825395e-06,0.0,0.0001049333222908,0.0,0.0,5.93830156326294,0.0,0.0,0.0,0.2776786386966705,4.0,0.0,1.0
838980,293.17449951171875,297.1499938964844,293.1499938964844,0.0017880422528833,-130.98007202148438,294.4838562011719,0.5470152497291565,0.050000000745058,0.0458335056900978,294.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1242370605469,0.5470152497291565,0.050000000745058,0.0482648909091949,293.2935791015625,297.1499938964844,293.1499938964844,0.0030055120587348,-170.99847412109375,296.0918273925781,0.5470152497291565,0.050000000745058,0.0356482826173305,293.11639404296875,297.1499938964844,293.1499938964844,0.0682360529899597,-1782.10791015625,304.14654541015625,0.7577952146530151,0.1286786347627639,0.1224276274442672,293.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1242370605469,0.5470152497291565,0.050000000745058,0.2289478629827499,291.12432861328125,291.1499938964844,271.9366760253906,270.2906799316406,284.0741271972656,293.3793334960937,292.12469482421875,1.0,0.1583257019519806,0.9669086933135986,0.9669086933135986,1.0,1.0,-0.5773671865463257,0.2508480846881866,0.3265190720558166,0.0832324922084808,0.0,0.0,0.2112660557031631,24.80722618103028,25.0,2.896306037902832,-4696.8056640625,35.298316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,305.5338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0078125,18000.0,0.0,0.0,0.1042909771203994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514511257410049,0.1514554172754287,-4.295568032830488e-06,0.0,0.0001058420821209,0.0,0.0,6.02394962310791,0.0,0.0,0.0,0.2780134975910187,4.0,0.0,1.0
839040,293.17449951171875,297.1499938964844,293.1499938964844,0.0017880422528833,-130.98007202148438,294.4838562011719,0.5470152497291565,0.050000000745058,0.0458335056900978,294.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1242370605469,0.5470152497291565,0.050000000745058,0.0482648909091949,293.2935791015625,297.1499938964844,293.1499938964844,0.0030055120587348,-170.99847412109375,296.0918273925781,0.5470152497291565,0.050000000745058,0.0356482826173305,293.11639404296875,297.1499938964844,293.1499938964844,0.0682360529899597,-1782.10791015625,304.14654541015625,0.7577952146530151,0.1286786347627639,0.1224276274442672,293.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1242370605469,0.5470152497291565,0.050000000745058,0.2289478629827499,291.12432861328125,291.1499938964844,271.9366760253906,270.2906799316406,284.0741271972656,293.3793334960937,292.12469482421875,1.0,0.1583257019519806,0.9669086933135986,0.9669086933135986,1.0,1.0,-0.5773671865463257,0.2508480846881866,0.3265190720558166,0.0832324922084808,0.0,0.0,0.2112660557031631,24.80722618103028,25.0,2.896306037902832,-4696.8056640625,35.298316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,305.5338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0078125,18000.0,0.0,0.0,0.1042909771203994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514511257410049,0.1514554172754287,-4.295568032830488e-06,0.0,0.0001058420821209,0.0,0.0,6.02394962310791,0.0,0.0,0.0,0.2780134975910187,4.0,0.0,1.0
839100,293.17193603515625,297.1499938964844,293.1499938964844,0.0017902456456795,-131.13511657714844,294.4873352050781,0.5470777153968811,0.050000000745058,0.0458330549299716,294.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12530517578125,0.5470777153968811,0.050000000745058,0.0482644103467464,293.290771484375,297.1499938964844,293.1499938964844,0.0029922749381512,-170.2448272705078,296.0751953125,0.5470777153968811,0.050000000745058,0.0356479287147522,293.1153564453125,297.1499938964844,293.1499938964844,0.0686674043536186,-1790.169189453125,304.1463928222656,0.7590168118476868,0.1293096244335174,0.1229959428310394,293.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12530517578125,0.5470777153968811,0.050000000745058,0.2289455980062484,291.1254577636719,291.1499938964844,271.9083251953125,270.2703857421875,284.0611572265625,293.3778076171875,292.12615966796875,1.0,0.1583752632141113,0.9670594334602356,0.9670594334602356,1.0,1.0,-0.5780448913574219,0.2511444687843323,0.3269004225730896,0.0833542048931121,0.0,0.0,0.2127893716096878,24.800350189208984,25.0,4.157588005065918,-4713.09228515625,35.358673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451904296875,305.54888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26171875,18000.0,0.0,0.0,0.1047476455569267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523831933736801,0.1523874849081039,-4.297352461435366e-06,0.0,0.000106305538793,0.0,0.0,6.0650129318237305,0.0,0.0,0.0,0.2781739830970764,4.0,0.0,1.0
839160,293.1690979003906,297.1499938964844,293.1499938964844,0.0017931922338902,-131.34103393554688,294.4925231933594,0.5471506714820862,0.050000000745058,0.045832522213459,294.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1270446777344,0.5471506714820862,0.050000000745058,0.0482638552784919,293.28778076171875,297.1499938964844,293.1499938964844,0.0029796052258461,-169.51837158203125,296.0599670410156,0.5471506714820862,0.050000000745058,0.0356475189328193,293.1141662597656,297.1499938964844,293.1499938964844,0.0691299438476562,-1798.8204345703125,304.1462097167969,0.7603482604026794,0.129984900355339,0.1236124113202095,293.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1270446777344,0.5471506714820862,0.050000000745058,0.2289429455995559,291.1273193359375,291.1499938964844,271.8800048828125,270.25030517578125,284.0480041503906,293.3764038085937,292.12823486328125,1.0,0.1584270447492599,0.9672072529792786,0.9672072529792786,1.0,1.0,-0.5787797570228577,0.2514646649360657,0.3273150622844696,0.0834881365299224,0.0,0.0,0.2141185104846954,24.791934967041016,25.0,5.209386825561523,-4728.572265625,35.42325592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,305.56207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.83203125,18000.0,0.0,0.0,0.1052052527666091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153232142329216,0.153236448764801,-4.299059128243243e-06,0.0,0.0001067699558916,0.0,0.0,6.1025800704956055,0.0,0.0,0.0,0.2783215939998626,4.0,0.0,1.0
839220,293.1629333496094,297.1499938964844,293.1499938964844,0.0018010291969403,-131.89544677734375,294.5059509277344,0.5473130345344543,0.050000000745058,0.0458313450217247,294.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1310119628906,0.5473130345344543,0.050000000745058,0.0482626147568225,293.2814025878906,297.1499938964844,293.1499938964844,0.0029561361297965,-168.17100524902344,296.03228759765625,0.5473130345344543,0.050000000745058,0.0356466025114059,293.11151123046875,297.1499938964844,293.1499938964844,0.0701311603188514,-1817.60205078125,304.14581298828125,0.763237714767456,0.1314277797937393,0.1249473392963409,293.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1310119628906,0.5473130345344543,0.050000000745058,0.2289370596408844,291.1312561035156,291.1499938964844,271.8233337402344,270.21075439453125,284.0216369628906,293.3731994628906,292.1319274902344,1.0,0.1585377752780914,0.9675029516220092,0.9675029516220092,1.0,1.0,-0.5803707242012024,0.2521554827690124,0.3282152116298675,0.0837826058268547,0.0,0.0,0.2163431644439697,24.772985458374023,25.0,4.795267581939697,-4756.58154296875,35.562644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,305.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1061085239052772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546422690153122,0.1546465754508972,-4.3020063458243385e-06,0.0,0.0001076866610674,0.0,0.0,6.165250301361084,0.0,0.0,0.0,0.2785704135894775,4.0,0.0,1.0
839280,293.1629333496094,297.1499938964844,293.1499938964844,0.0018010291969403,-131.89544677734375,294.5059509277344,0.5473130345344543,0.050000000745058,0.0458313450217247,294.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1310119628906,0.5473130345344543,0.050000000745058,0.0482626147568225,293.2814025878906,297.1499938964844,293.1499938964844,0.0029561361297965,-168.17100524902344,296.03228759765625,0.5473130345344543,0.050000000745058,0.0356466025114059,293.11151123046875,297.1499938964844,293.1499938964844,0.0701311603188514,-1817.60205078125,304.14581298828125,0.763237714767456,0.1314277797937393,0.1249473392963409,293.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1310119628906,0.5473130345344543,0.050000000745058,0.2289370596408844,291.1312561035156,291.1499938964844,271.8233337402344,270.21075439453125,284.0216369628906,293.3731994628906,292.1319274902344,1.0,0.1585377752780914,0.9675029516220092,0.9675029516220092,1.0,1.0,-0.5803707242012024,0.2521554827690124,0.3282152116298675,0.0837826058268547,0.0,0.0,0.2163431644439697,24.772985458374023,25.0,4.795267581939697,-4756.58154296875,35.562644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,305.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1061085239052772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546422690153122,0.1546465754508972,-4.3020063458243385e-06,0.0,0.0001076866610674,0.0,0.0,6.165250301361084,0.0,0.0,0.0,0.2785704135894775,4.0,0.0,1.0
839340,293.1563720703125,297.1499938964844,293.1499938964844,0.0018114035483449,-132.6448974609375,294.52130126953125,0.547482967376709,0.050000000745058,0.0458301156759262,294.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1333312988281,0.547482967376709,0.050000000745058,0.048261322081089,293.274658203125,297.1499938964844,293.1499938964844,0.002935454249382,-166.99232482910156,296.0067443847656,0.547482967376709,0.050000000745058,0.0356456451117992,293.1087951660156,297.1499938964844,293.1499938964844,0.0712125450372695,-1837.989501953125,304.1453857421875,0.7663225531578064,0.1329575181007385,0.1263740211725235,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1333312988281,0.547482967376709,0.050000000745058,0.2289309203624725,291.1334533691406,291.1499938964844,271.76666259765625,270.1719665527344,283.9951171875,293.36962890625,292.1336975097656,1.0,0.1586581170558929,0.9677985906600952,0.9677985906600952,1.0,1.0,-0.5820713043212891,0.2528916001319885,0.3291796743869781,0.0841018930077552,0.0,0.0,0.2183807045221328,24.753582000732425,25.0,2.512861728668213,-4783.49658203125,35.71292495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350280761719,305.5990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.81640625,18000.0,0.0,0.0,0.1069730818271637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558807343244552,0.1558850407600402,-4.304463345761178e-06,0.0,0.000108564076072,0.0,0.0,6.220224857330322,0.0,0.0,0.0,0.2787874937057495,4.0,0.0,1.0
839400,293.1563720703125,297.1499938964844,293.1499938964844,0.0018114035483449,-132.6448974609375,294.52130126953125,0.547482967376709,0.050000000745058,0.0458301156759262,294.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1333312988281,0.547482967376709,0.050000000745058,0.048261322081089,293.274658203125,297.1499938964844,293.1499938964844,0.002935454249382,-166.99232482910156,296.0067443847656,0.547482967376709,0.050000000745058,0.0356456451117992,293.1087951660156,297.1499938964844,293.1499938964844,0.0712125450372695,-1837.989501953125,304.1453857421875,0.7663225531578064,0.1329575181007385,0.1263740211725235,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1333312988281,0.547482967376709,0.050000000745058,0.2289309203624725,291.1334533691406,291.1499938964844,271.76666259765625,270.1719665527344,283.9951171875,293.36962890625,292.1336975097656,1.0,0.1586581170558929,0.9677985906600952,0.9677985906600952,1.0,1.0,-0.5820713043212891,0.2528916001319885,0.3291796743869781,0.0841018930077552,0.0,0.0,0.2183807045221328,24.753582000732425,25.0,2.512861728668213,-4783.49658203125,35.71292495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350280761719,305.5990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.81640625,18000.0,0.0,0.0,0.1069730818271637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558807343244552,0.1558850407600402,-4.304463345761178e-06,0.0,0.000108564076072,0.0,0.0,6.220224857330322,0.0,0.0,0.0,0.2787874937057495,4.0,0.0,1.0
839460,293.1496276855469,297.1499938964844,293.1499938964844,0.0018240995705127,-133.57212829589844,294.5382385253906,0.5476528406143188,0.050000000745058,0.045828890055418,294.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1340026855469,0.5476528406143188,0.050000000745058,0.0482600294053554,293.2677307128906,297.1499938964844,293.1499938964844,0.0029172440990805,-165.96250915527344,295.98309326171875,0.5476528406143188,0.050000000745058,0.0356446914374828,293.1060791015625,297.1499938964844,293.1499938964844,0.0723504573106765,-1859.541259765625,304.1450500488281,0.7695353627204895,0.134550467133522,0.1278644800186157,293.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1340026855469,0.5476528406143188,0.050000000745058,0.2289247959852218,291.134033203125,291.1499938964844,271.7099914550781,270.1338806152344,283.968505859375,293.3657531738281,292.134033203125,1.0,0.1587875336408615,0.9680863618850708,0.9680863618850708,1.0,1.0,-0.5838484764099121,0.253659039735794,0.3301894068717956,0.084439218044281,0.0,0.0,0.2204617857933044,24.73493194580078,25.0,0.5220314860343933,-4811.5478515625,35.87207794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389343261719,305.6186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.771484375,18000.0,0.0,0.0,0.1077867895364761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571294665336609,0.1571337729692459,-4.306806658860296e-06,0.0,0.0001093898899853,0.0,0.0,6.275574684143066,0.0,0.0,0.0,0.2790039777755737,4.0,0.0,1.0
839520,293.1496276855469,297.1499938964844,293.1499938964844,0.0018240995705127,-133.57212829589844,294.5382385253906,0.5476528406143188,0.050000000745058,0.045828890055418,294.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1340026855469,0.5476528406143188,0.050000000745058,0.0482600294053554,293.2677307128906,297.1499938964844,293.1499938964844,0.0029172440990805,-165.96250915527344,295.98309326171875,0.5476528406143188,0.050000000745058,0.0356446914374828,293.1060791015625,297.1499938964844,293.1499938964844,0.0723504573106765,-1859.541259765625,304.1450500488281,0.7695353627204895,0.134550467133522,0.1278644800186157,293.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1340026855469,0.5476528406143188,0.050000000745058,0.2289247959852218,291.134033203125,291.1499938964844,271.7099914550781,270.1338806152344,283.968505859375,293.3657531738281,292.134033203125,1.0,0.1587875336408615,0.9680863618850708,0.9680863618850708,1.0,1.0,-0.5838484764099121,0.253659039735794,0.3301894068717956,0.084439218044281,0.0,0.0,0.2204617857933044,24.73493194580078,25.0,0.5220314860343933,-4811.5478515625,35.87207794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389343261719,305.6186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.771484375,18000.0,0.0,0.0,0.1077867895364761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571294665336609,0.1571337729692459,-4.306806658860296e-06,0.0,0.0001093898899853,0.0,0.0,6.275574684143066,0.0,0.0,0.0,0.2790039777755737,4.0,0.0,1.0
839580,293.1427917480469,297.1499938964844,293.1499938964844,0.0018389096949249,-134.658203125,294.55718994140625,0.547819972038269,0.050000000745058,0.0458276867866516,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1337585449219,0.547819972038269,0.050000000745058,0.0482587590813636,293.2606506347656,297.1499938964844,293.1499938964844,0.0029013501480221,-165.06800842285156,295.96173095703125,0.547819972038269,0.050000000745058,0.0356437563896179,293.1034545898437,297.1499938964844,293.1499938964844,0.0735310763120651,-1881.991455078125,304.14471435546875,0.7728487253189087,0.1361970603466034,0.1294078528881073,293.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1337585449219,0.547819972038269,0.050000000745058,0.2289187759160995,291.1337280273437,291.1499938964844,271.6533203125,270.0964050292969,283.9418029785156,293.3616638183594,292.1336364746094,1.0,0.1589256078004837,0.9683740735054016,0.9683740735054016,1.0,1.0,-0.5856893062591553,0.2544524371623993,0.331236869096756,0.0847921594977378,0.0,0.0,0.2226453721523285,24.71742248535156,25.0,-0.5639852285385132,-4841.22119140625,36.03927993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457702636719,305.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.490234375,18000.0,0.0,0.0,0.108548954129219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584446430206298,0.1584489494562149,-4.309234100219328e-06,0.0,0.0001101633897633,0.0,0.0,6.333928108215332,0.0,0.0,0.0,0.2792314887046814,4.0,0.0,1.0
839640,293.1427917480469,297.1499938964844,293.1499938964844,0.0018389096949249,-134.658203125,294.55718994140625,0.547819972038269,0.050000000745058,0.0458276867866516,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1337585449219,0.547819972038269,0.050000000745058,0.0482587590813636,293.2606506347656,297.1499938964844,293.1499938964844,0.0029013501480221,-165.06800842285156,295.96173095703125,0.547819972038269,0.050000000745058,0.0356437563896179,293.1034545898437,297.1499938964844,293.1499938964844,0.0735310763120651,-1881.991455078125,304.14471435546875,0.7728487253189087,0.1361970603466034,0.1294078528881073,293.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1337585449219,0.547819972038269,0.050000000745058,0.2289187759160995,291.1337280273437,291.1499938964844,271.6533203125,270.0964050292969,283.9418029785156,293.3616638183594,292.1336364746094,1.0,0.1589256078004837,0.9683740735054016,0.9683740735054016,1.0,1.0,-0.5856893062591553,0.2544524371623993,0.331236869096756,0.0847921594977378,0.0,0.0,0.2226453721523285,24.71742248535156,25.0,-0.5639852285385132,-4841.22119140625,36.03927993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457702636719,305.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.490234375,18000.0,0.0,0.0,0.108548954129219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584446430206298,0.1584489494562149,-4.309234100219328e-06,0.0,0.0001101633897633,0.0,0.0,6.333928108215332,0.0,0.0,0.0,0.2792314887046814,4.0,0.0,1.0
839700,293.1393737792969,297.1499938964844,293.1499938964844,0.0018470543436706,-135.25595092773438,294.5675048828125,0.5479022860527039,0.050000000745058,0.0458270907402038,294.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1335144042969,0.5479022860527039,0.050000000745058,0.0482581332325935,293.257080078125,297.1499938964844,293.1499938964844,0.0028942122589796,-164.6669921875,295.9519958496094,0.5479022860527039,0.050000000745058,0.0356432944536209,293.1021728515625,297.1499938964844,293.1499938964844,0.0741342008113861,-1893.491455078125,304.14459228515625,0.7745371460914612,0.1370382308959961,0.1301970481872558,293.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1335144042969,0.5479022860527039,0.050000000745058,0.2289158105850219,291.1334533691406,291.1499938964844,271.625,270.077880859375,283.928466796875,293.3595275878906,292.13336181640625,1.0,0.1589977145195007,0.9685179591178894,0.9685179591178894,1.0,1.0,-0.5866308212280273,0.2548576891422272,0.3317731618881225,0.0849739536643028,0.0,0.0,0.2237757891416549,24.709131240844727,25.0,-0.7945422530174255,-4856.62060546875,36.12567901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94976806640625,305.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33203125,18000.0,0.0,0.0,0.1089127957820892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591307073831558,0.159135028719902,-4.310501935833599e-06,0.0,0.0001105326446122,0.0,0.0,6.3644185066223145,0.0,0.0,0.0,0.2793503701686859,4.0,0.0,1.0
839760,293.13592529296875,297.1499938964844,293.1499938964844,0.0018556342693045,-135.88560485839844,294.57843017578125,0.547983705997467,0.050000000745058,0.045826505869627,294.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1332092285156,0.547983705997467,0.050000000745058,0.0482575185596942,293.2535095214844,297.1499938964844,293.1499938964844,0.0028875656425952,-164.29367065429688,295.9429016113281,0.547983705997467,0.050000000745058,0.0356428399682045,293.1009216308594,297.1499938964844,293.1499938964844,0.0747440829873085,-1905.1402587890625,304.1444702148437,0.7762427926063538,0.1378897279500961,0.1309962570667266,293.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1332092285156,0.547983705997467,0.050000000745058,0.2289128899574279,291.1331787109375,291.1499938964844,271.5966796875,270.0595092773437,283.91510009765625,293.3573913574219,292.1330871582031,1.0,0.1590716391801834,0.9686570763587952,0.9686570763587952,1.0,1.0,-0.5875844955444336,0.2552677392959595,0.3323167264461517,0.0851588323712349,0.0,0.0,0.2249258756637573,24.701128005981445,25.0,-0.8782126307487488,-4872.31103515625,36.2137336730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95391845703125,305.6663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.177734375,18000.0,0.0,0.0,0.1092673912644386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598331034183502,0.1598374098539352,-4.311805696488591e-06,0.0,0.0001108925061998,0.0,0.0,6.395676136016846,0.0,0.0,0.0,0.2794723212718963,4.0,0.0,1.0
839820,293.1290588378906,297.1499938964844,293.1499938964844,0.0018741418607532,-137.2432098388672,294.60205078125,0.5481438040733337,0.050000000745058,0.0458253547549247,294.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.5481438040733337,0.050000000745058,0.0482563078403472,293.2463073730469,297.1499938964844,293.1499938964844,0.0028757629916071,-163.63047790527344,295.9267272949219,0.5481438040733337,0.050000000745058,0.0356419421732425,293.0985107421875,297.1499938964844,293.1499938964844,0.0759829208254814,-1928.860107421875,304.1442565917969,0.7797027826309204,0.1396229863166809,0.1326242238283157,293.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.5481438040733337,0.050000000745058,0.2289071381092071,291.1326904296875,291.1499938964844,271.5400085449219,270.0230712890625,283.88836669921875,293.3529968261719,292.1325988769531,1.0,0.1592250019311905,0.9689353108406068,0.9689353108406068,1.0,1.0,-0.5895273685455322,0.2561022043228149,0.3334251940250397,0.0855379477143287,0.0,0.0,0.2272703945636749,24.686033248901367,25.0,-0.76318359375,-4904.3681640625,36.394832611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96209716796875,305.6923217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.921875,18000.0,0.0,0.0,0.1099526807665824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612791270017624,0.1612834334373474,-4.3145150812051725e-06,0.0,0.0001115879931603,0.0,0.0,6.460172653198242,0.0,0.0,0.0,0.2797242701053619,4.0,0.0,1.0
839880,293.1290588378906,297.1499938964844,293.1499938964844,0.0018741418607532,-137.2432098388672,294.60205078125,0.5481438040733337,0.050000000745058,0.0458253547549247,294.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.5481438040733337,0.050000000745058,0.0482563078403472,293.2463073730469,297.1499938964844,293.1499938964844,0.0028757629916071,-163.63047790527344,295.9267272949219,0.5481438040733337,0.050000000745058,0.0356419421732425,293.0985107421875,297.1499938964844,293.1499938964844,0.0759829208254814,-1928.860107421875,304.1442565917969,0.7797027826309204,0.1396229863166809,0.1326242238283157,293.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.5481438040733337,0.050000000745058,0.2289071381092071,291.1326904296875,291.1499938964844,271.5400085449219,270.0230712890625,283.88836669921875,293.3529968261719,292.1325988769531,1.0,0.1592250019311905,0.9689353108406068,0.9689353108406068,1.0,1.0,-0.5895273685455322,0.2561022043228149,0.3334251940250397,0.0855379477143287,0.0,0.0,0.2272703945636749,24.686033248901367,25.0,-0.76318359375,-4904.3681640625,36.394832611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96209716796875,305.6923217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.921875,18000.0,0.0,0.0,0.1099526807665824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612791270017624,0.1612834334373474,-4.3145150812051725e-06,0.0,0.0001115879931603,0.0,0.0,6.460172653198242,0.0,0.0,0.0,0.2797242701053619,4.0,0.0,1.0
839940,293.1222229003906,297.1499938964844,293.1499938964844,0.0018943635514006,-138.7255096435547,294.62811279296875,0.5483002662658691,0.050000000745058,0.0458242334425449,294.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1323547363281,0.5483002662658691,0.050000000745058,0.0482551231980323,293.23907470703125,297.1499938964844,293.1499938964844,0.0028658504597842,-163.0728759765625,295.9131164550781,0.5483002662658691,0.050000000745058,0.0356410704553127,293.0962219238281,297.1499938964844,293.1499938964844,0.0772435143589973,-1953.0726318359373,304.1440734863281,0.783216118812561,0.1413923352956771,0.1342872828245163,293.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1323547363281,0.5483002662658691,0.050000000745058,0.2289015352725982,291.13232421875,291.1499938964844,271.4833374023437,269.9870910644531,283.8616638183594,293.3485412597656,292.1322937011719,1.0,0.1593851000070572,0.9692135453224182,0.9692135453224182,1.0,1.0,-0.5915126800537109,0.2569535970687866,0.3345590531826019,0.0859285369515419,0.0,0.0,0.2296504080295562,24.672088623046875,25.0,-0.5285279750823975,-4936.984375,36.58205032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96942138671875,305.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.110615573823452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627645939588546,0.1627689003944397,-4.317331331549212e-06,0.0,0.0001122607500292,0.0,0.0,6.526629447937012,0.0,0.0,0.0,0.2799843549728393,4.0,0.0,1.0
840000,293.1222229003906,297.1499938964844,293.1499938964844,0.0018943635514006,-138.7255096435547,294.62811279296875,0.5483002662658691,0.050000000745058,0.0458242334425449,294.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1323547363281,0.5483002662658691,0.050000000745058,0.0482551231980323,293.23907470703125,297.1499938964844,293.1499938964844,0.0028658504597842,-163.0728759765625,295.9131164550781,0.5483002662658691,0.050000000745058,0.0356410704553127,293.0962219238281,297.1499938964844,293.1499938964844,0.0772435143589973,-1953.0726318359373,304.1440734863281,0.783216118812561,0.1413923352956771,0.1342872828245163,293.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1323547363281,0.5483002662658691,0.050000000745058,0.2289015352725982,291.13232421875,291.1499938964844,271.4833374023437,269.9870910644531,283.8616638183594,293.3485412597656,292.1322937011719,1.0,0.1593851000070572,0.9692135453224182,0.9692135453224182,1.0,1.0,-0.5915126800537109,0.2569535970687866,0.3345590531826019,0.0859285369515419,0.0,0.0,0.2296504080295562,24.672088623046875,25.0,-0.5285279750823975,-4936.984375,36.58205032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96942138671875,305.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.110615573823452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627645939588546,0.1627689003944397,-4.317331331549212e-06,0.0,0.0001122607500292,0.0,0.0,6.526629447937012,0.0,0.0,0.0,0.2799843549728393,4.0,0.0,1.0
840060,293.11541748046875,297.1499938964844,293.1499938964844,0.0019162519602105,-140.3292694091797,294.6564636230469,0.5484532117843628,0.050000000745058,0.0458231344819068,294.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1321105957031,0.5484532117843628,0.050000000745058,0.0482539683580398,293.2318725585937,297.1499938964844,293.1499938964844,0.0028577935881912,-162.61929321289062,295.9020690917969,0.5484532117843628,0.050000000745058,0.0356402173638343,293.09405517578125,297.1499938964844,293.1499938964844,0.0785234123468399,-1977.7303466796875,304.1439208984375,0.786771833896637,0.1431940644979477,0.135981798171997,293.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1321105957031,0.5484532117843628,0.050000000745058,0.2288960516452789,291.1321105957031,291.1499938964844,271.4266662597656,269.95147705078125,283.8349609375,293.3440246582031,292.132080078125,1.0,0.1595514118671417,0.9694865345954896,0.9694865345954896,1.0,1.0,-0.5935359597206116,0.2578200399875641,0.3357158899307251,0.0863296389579773,0.0,0.0,0.2320529371500015,24.659229278564453,25.0,-0.3558124005794525,-4969.91162109375,36.77493667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,305.7428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58203125,18000.0,0.0,0.0,0.1112660840153694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642792373895645,0.1642835587263107,-4.320228981669061e-06,0.0,0.0001129209267674,0.0,0.0,6.594592571258545,0.0,0.0,0.0,0.2802507877349853,4.0,0.0,1.0
840120,293.11541748046875,297.1499938964844,293.1499938964844,0.0019162519602105,-140.3292694091797,294.6564636230469,0.5484532117843628,0.050000000745058,0.0458231344819068,294.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1321105957031,0.5484532117843628,0.050000000745058,0.0482539683580398,293.2318725585937,297.1499938964844,293.1499938964844,0.0028577935881912,-162.61929321289062,295.9020690917969,0.5484532117843628,0.050000000745058,0.0356402173638343,293.09405517578125,297.1499938964844,293.1499938964844,0.0785234123468399,-1977.7303466796875,304.1439208984375,0.786771833896637,0.1431940644979477,0.135981798171997,293.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1321105957031,0.5484532117843628,0.050000000745058,0.2288960516452789,291.1321105957031,291.1499938964844,271.4266662597656,269.95147705078125,283.8349609375,293.3440246582031,292.132080078125,1.0,0.1595514118671417,0.9694865345954896,0.9694865345954896,1.0,1.0,-0.5935359597206116,0.2578200399875641,0.3357158899307251,0.0863296389579773,0.0,0.0,0.2320529371500015,24.659229278564453,25.0,-0.3558124005794525,-4969.91162109375,36.77493667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,305.7428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58203125,18000.0,0.0,0.0,0.1112660840153694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642792373895645,0.1642835587263107,-4.320228981669061e-06,0.0,0.0001129209267674,0.0,0.0,6.594592571258545,0.0,0.0,0.0,0.2802507877349853,4.0,0.0,1.0
840180,293.1086730957031,297.1499938964844,293.1499938964844,0.0019398137228563,-142.05535888671875,294.68707275390625,0.548602819442749,0.050000000745058,0.0458220653235912,294.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319274902344,0.548602819442749,0.050000000745058,0.0482528395950794,293.2247009277344,297.1499938964844,293.1499938964844,0.0028516019228845,-162.2708282470703,295.8934936523437,0.548602819442749,0.050000000745058,0.0356393828988075,293.0920104980469,297.1499938964844,293.1499938964844,0.0798212960362434,-2002.8065185546875,304.1437683105469,0.7903609275817871,0.1450255364179611,0.1377051323652267,293.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319274902344,0.548602819442749,0.050000000745058,0.2288907021284103,291.13189697265625,291.1499938964844,271.3699951171875,269.9161682128906,283.80828857421875,293.3394470214844,292.1318664550781,1.0,0.1597235202789306,0.9697595238685608,0.9697595238685608,1.0,1.0,-0.595594048500061,0.258700281381607,0.3368937969207763,0.0867407023906707,0.0,0.0,0.2344789952039718,24.647403717041016,25.0,-0.2996369898319244,-5003.06787109375,36.97317123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795837402344,305.7665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.435546875,18000.0,0.0,0.0,0.1119131445884704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658220589160919,0.1658263802528381,-4.323199391365051e-06,0.0,0.0001135776183218,0.0,0.0,6.664017200469971,0.0,0.0,0.0,0.2805233001708984,4.0,0.0,1.0
840240,293.1086730957031,297.1499938964844,293.1499938964844,0.0019398137228563,-142.05535888671875,294.68707275390625,0.548602819442749,0.050000000745058,0.0458220653235912,294.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319274902344,0.548602819442749,0.050000000745058,0.0482528395950794,293.2247009277344,297.1499938964844,293.1499938964844,0.0028516019228845,-162.2708282470703,295.8934936523437,0.548602819442749,0.050000000745058,0.0356393828988075,293.0920104980469,297.1499938964844,293.1499938964844,0.0798212960362434,-2002.8065185546875,304.1437683105469,0.7903609275817871,0.1450255364179611,0.1377051323652267,293.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319274902344,0.548602819442749,0.050000000745058,0.2288907021284103,291.13189697265625,291.1499938964844,271.3699951171875,269.9161682128906,283.80828857421875,293.3394470214844,292.1318664550781,1.0,0.1597235202789306,0.9697595238685608,0.9697595238685608,1.0,1.0,-0.595594048500061,0.258700281381607,0.3368937969207763,0.0867407023906707,0.0,0.0,0.2344789952039718,24.647403717041016,25.0,-0.2996369898319244,-5003.06787109375,36.97317123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795837402344,305.7665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.435546875,18000.0,0.0,0.0,0.1119131445884704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658220589160919,0.1658263802528381,-4.323199391365051e-06,0.0,0.0001135776183218,0.0,0.0,6.664017200469971,0.0,0.0,0.0,0.2805233001708984,4.0,0.0,1.0
840300,293.1053161621094,297.1499938964844,293.1499938964844,0.0019522187067195,-142.96412658691406,294.7032165527344,0.5486764311790466,0.050000000745058,0.0458215400576591,294.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318054199219,0.5486764311790466,0.050000000745058,0.0482522882521152,293.2211303710937,297.1499938964844,293.1499938964844,0.0028492033015936,-162.13600158691406,295.8901062011719,0.5486764311790466,0.050000000745058,0.0356389731168746,293.0910339355469,297.1499938964844,293.1499938964844,0.0804765596985817,-2015.4925537109373,304.1437072753906,0.7921651005744934,0.1459515690803527,0.1385768055915832,293.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318054199219,0.5486764311790466,0.050000000745058,0.2288880795240402,291.1318054199219,291.1499938964844,271.3416748046875,269.89862060546875,283.7949523925781,293.337158203125,292.1317749023437,1.0,0.1598116159439087,0.9698960185050964,0.9698960185050964,1.0,1.0,-0.5966352224349976,0.2591451704502105,0.3374900221824646,0.0869497656822204,0.0,0.0,0.2357033044099807,24.64185905456543,25.0,-0.3067482411861419,-5019.73779296875,37.07419204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98101806640625,305.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.35546875,18000.0,0.0,0.0,0.1122380495071411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666054427623748,0.1666097640991211,-4.324712790548801e-06,0.0,0.000113907350169,0.0,0.0,6.699342727661133,0.0,0.0,0.0,0.2806620299816131,4.0,0.0,1.0
840360,293.1019897460937,297.1499938964844,293.1499938964844,0.0019650282338261,-143.90257263183594,294.7198791503906,0.5487493276596069,0.050000000745058,0.0458210185170173,294.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317138671875,0.5487493276596069,0.050000000745058,0.0482517406344413,293.2175598144531,297.1499938964844,293.1499938964844,0.0028472554404288,-162.02670288085938,295.8872985839844,0.5487493276596069,0.050000000745058,0.0356385707855224,293.0901184082031,297.1499938964844,293.1499938964844,0.0811356231570243,-2028.268798828125,304.1436767578125,0.793973982334137,0.1468838453292846,0.1394544839859008,293.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317138671875,0.5487493276596069,0.050000000745058,0.2288854718208313,291.1316833496094,291.1499938964844,271.3133239746094,269.881103515625,283.7816162109375,293.3348388671875,292.13165283203125,1.0,0.1599009484052658,0.970028042793274,0.970028042793274,1.0,1.0,-0.5976836085319519,0.2595928311347961,0.3380907773971557,0.0871609449386596,0.0,0.0,0.2369363754987716,24.636537551879883,25.0,-0.3261117935180664,-5036.4775390625,37.176387786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,305.7890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26953125,18000.0,0.0,0.0,0.1125651150941848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673977226018905,0.1674020439386367,-4.326247108110692e-06,0.0,0.0001142392793553,0.0,0.0,6.735119342803955,0.0,0.0,0.0,0.2808026075363159,4.0,0.0,1.0
