time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840420,293.0953674316406,297.1499938964844,293.1499938964844,0.0019918817561119,-145.8699188232422,294.7547607421875,0.5488929748535156,0.050000000745058,0.0458199940621852,294.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314392089844,0.5488929748535156,0.050000000745058,0.0482506603002548,293.21044921875,297.1499938964844,293.1499938964844,0.0028447413351386,-161.88633728027344,295.88348388671875,0.5488929748535156,0.050000000745058,0.0356377735733985,293.0883178710937,297.1499938964844,293.1499938964844,0.0824648439884185,-2054.082763671875,304.1435546875,0.7976025342941284,0.1487664133310318,0.1412273496389389,293.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314392089844,0.5488929748535156,0.050000000745058,0.2288803607225418,291.13140869140625,291.1499938964844,271.25665283203125,269.84619140625,283.7550048828125,293.3302001953125,292.1313781738281,1.0,0.1600833088159561,0.970292031764984,0.970292031764984,1.0,1.0,-0.5998015999794006,0.2604964673519134,0.3393051326274872,0.0875897258520126,0.0,0.0,0.2394323945045471,24.62655639648437,25.0,-0.3719623386859894,-5070.20361328125,37.38424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98260498046875,305.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.1132293939590454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690120995044708,0.1690164357423782,-4.329384864831809e-06,0.0,0.000114913440484,0.0,0.0,6.808178424835205,0.0,0.0,0.0,0.2810899019241333,4.0,0.0,1.0
840480,293.0953674316406,297.1499938964844,293.1499938964844,0.0019918817561119,-145.8699188232422,294.7547607421875,0.5488929748535156,0.050000000745058,0.0458199940621852,294.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314392089844,0.5488929748535156,0.050000000745058,0.0482506603002548,293.21044921875,297.1499938964844,293.1499938964844,0.0028447413351386,-161.88633728027344,295.88348388671875,0.5488929748535156,0.050000000745058,0.0356377735733985,293.0883178710937,297.1499938964844,293.1499938964844,0.0824648439884185,-2054.082763671875,304.1435546875,0.7976025342941284,0.1487664133310318,0.1412273496389389,293.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314392089844,0.5488929748535156,0.050000000745058,0.2288803607225418,291.13140869140625,291.1499938964844,271.25665283203125,269.84619140625,283.7550048828125,293.3302001953125,292.1313781738281,1.0,0.1600833088159561,0.970292031764984,0.970292031764984,1.0,1.0,-0.5998015999794006,0.2604964673519134,0.3393051326274872,0.0875897258520126,0.0,0.0,0.2394323945045471,24.62655639648437,25.0,-0.3719623386859894,-5070.20361328125,37.38424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98260498046875,305.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.1132293939590454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690120995044708,0.1690164357423782,-4.329384864831809e-06,0.0,0.000114913440484,0.0,0.0,6.808178424835205,0.0,0.0,0.0,0.2810899019241333,4.0,0.0,1.0
840540,293.0888366699219,297.1499938964844,293.1499938964844,0.0020203085150569,-147.95248413085938,294.791748046875,0.5490339994430542,0.050000000745058,0.0458189882338047,294.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13116455078125,0.5490339994430542,0.050000000745058,0.04824960231781,293.2033996582031,297.1499938964844,293.1499938964844,0.002843992318958,-161.84579467773438,295.8819580078125,0.5490339994430542,0.050000000745058,0.0356369912624359,293.0866394042969,297.1499938964844,293.1499938964844,0.0838069543242454,-2080.203125,304.1434631347656,0.8012375831604004,0.1506702601909637,0.1430208683013916,293.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13116455078125,0.5490339994430542,0.050000000745058,0.2288753390312194,291.1311340332031,291.1499938964844,271.20001220703125,269.8114318847656,283.7284240722656,293.3255615234375,292.1310729980469,1.0,0.1602700650691986,0.9705560803413392,0.9705560803413392,1.0,1.0,-0.6019445657730103,0.2614098489284515,0.3405347168445587,0.0880263671278953,0.0,0.0,0.2419679313898086,24.61737823486328,25.0,-0.3932397961616516,-5104.28271484375,37.59635925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,305.8313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.87109375,18000.0,0.0,0.0,0.1139112338423729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706675291061401,0.1706718653440475,-4.332620392233366e-06,0.0,0.0001156054204329,0.0,0.0,6.883322238922119,0.0,0.0,0.0,0.2813856601715088,4.0,0.0,1.0
840600,293.0888366699219,297.1499938964844,293.1499938964844,0.0020203085150569,-147.95248413085938,294.791748046875,0.5490339994430542,0.050000000745058,0.0458189882338047,294.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13116455078125,0.5490339994430542,0.050000000745058,0.04824960231781,293.2033996582031,297.1499938964844,293.1499938964844,0.002843992318958,-161.84579467773438,295.8819580078125,0.5490339994430542,0.050000000745058,0.0356369912624359,293.0866394042969,297.1499938964844,293.1499938964844,0.0838069543242454,-2080.203125,304.1434631347656,0.8012375831604004,0.1506702601909637,0.1430208683013916,293.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13116455078125,0.5490339994430542,0.050000000745058,0.2288753390312194,291.1311340332031,291.1499938964844,271.20001220703125,269.8114318847656,283.7284240722656,293.3255615234375,292.1310729980469,1.0,0.1602700650691986,0.9705560803413392,0.9705560803413392,1.0,1.0,-0.6019445657730103,0.2614098489284515,0.3405347168445587,0.0880263671278953,0.0,0.0,0.2419679313898086,24.61737823486328,25.0,-0.3932397961616516,-5104.28271484375,37.59635925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,305.8313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.87109375,18000.0,0.0,0.0,0.1139112338423729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706675291061401,0.1706718653440475,-4.332620392233366e-06,0.0,0.0001156054204329,0.0,0.0,6.883322238922119,0.0,0.0,0.0,0.2813856601715088,4.0,0.0,1.0
840660,293.0823669433594,297.1499938964844,293.1499938964844,0.0020502773113548,-150.1477508544922,294.83074951171875,0.549172580242157,0.050000000745058,0.0458180010318756,294.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.130859375,0.549172580242157,0.050000000745058,0.0482485629618167,293.1963806152344,297.1499938964844,293.1499938964844,0.0028449804522097,-161.9033203125,295.8827209472656,0.549172580242157,0.050000000745058,0.0356362238526344,293.0850830078125,297.1499938964844,293.1499938964844,0.0851603895425796,-2106.59228515625,304.1434020996094,0.8048714399337769,0.1525931358337402,0.1448328644037246,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.130859375,0.549172580242157,0.050000000745058,0.2288704067468643,291.130859375,291.1499938964844,271.1433410644531,269.7767028808594,283.70184326171875,293.3208923339844,292.1307983398437,1.0,0.160460889339447,0.9708144664764404,0.9708144664764404,1.0,1.0,-0.6041098833084106,0.2623317539691925,0.3417780995368957,0.0884701982140541,0.0,0.0,0.2445394694805145,24.60894203186035,25.0,-0.371155321598053,-5138.72314453125,37.81243133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97906494140625,305.85137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6640625,18000.0,0.0,0.0,0.114614725112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723635047674179,0.1723678410053253,-4.335958237788873e-06,0.0,0.0001163193737738,0.0,0.0,6.960552215576172,0.0,0.0,0.0,0.2816899716854095,4.0,0.0,1.0
840720,293.0823669433594,297.1499938964844,293.1499938964844,0.0020502773113548,-150.1477508544922,294.83074951171875,0.549172580242157,0.050000000745058,0.0458180010318756,294.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.130859375,0.549172580242157,0.050000000745058,0.0482485629618167,293.1963806152344,297.1499938964844,293.1499938964844,0.0028449804522097,-161.9033203125,295.8827209472656,0.549172580242157,0.050000000745058,0.0356362238526344,293.0850830078125,297.1499938964844,293.1499938964844,0.0851603895425796,-2106.59228515625,304.1434020996094,0.8048714399337769,0.1525931358337402,0.1448328644037246,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.130859375,0.549172580242157,0.050000000745058,0.2288704067468643,291.130859375,291.1499938964844,271.1433410644531,269.7767028808594,283.70184326171875,293.3208923339844,292.1307983398437,1.0,0.160460889339447,0.9708144664764404,0.9708144664764404,1.0,1.0,-0.6041098833084106,0.2623317539691925,0.3417780995368957,0.0884701982140541,0.0,0.0,0.2445394694805145,24.60894203186035,25.0,-0.371155321598053,-5138.72314453125,37.81243133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97906494140625,305.85137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6640625,18000.0,0.0,0.0,0.114614725112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723635047674179,0.1723678410053253,-4.335958237788873e-06,0.0,0.0001163193737738,0.0,0.0,6.960552215576172,0.0,0.0,0.0,0.2816899716854095,4.0,0.0,1.0
840780,293.0759582519531,297.1499938964844,293.1499938964844,0.0020817881450057,-152.45553588867188,294.8718566894531,0.5493089556694031,0.050000000745058,0.045817032456398,294.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1306457519531,0.5493089556694031,0.050000000745058,0.048247542232275,293.1894226074219,297.1499938964844,293.1499938964844,0.0028477113228291,-162.0590362548828,295.88580322265625,0.5493089556694031,0.050000000745058,0.0356354676187038,293.0836181640625,297.1499938964844,293.1499938964844,0.0865241438150405,-2133.22216796875,304.143310546875,0.8084627985954285,0.1545335054397583,0.1466617435216903,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1306457519531,0.5493089556694031,0.050000000745058,0.2288655638694763,291.130615234375,291.1499938964844,271.086669921875,269.7419738769531,283.6753234863281,293.31622314453125,292.1305847167969,1.0,0.1606554687023162,0.9710729122161864,0.9710729122161864,1.0,1.0,-0.6062955856323242,0.2632615268230438,0.3430340588092804,0.0889208763837814,0.0,0.0,0.2471402138471603,24.60120010375977,25.0,-0.3104941248893738,-5173.5107421875,38.032257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,305.8708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.470703125,18000.0,0.0,0.0,0.115342803299427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174096941947937,0.1741012781858444,-4.339397037256276e-06,0.0,0.0001170582836493,0.0,0.0,7.039751529693604,0.0,0.0,0.0,0.2820024788379669,4.0,0.0,1.0
840840,293.0759582519531,297.1499938964844,293.1499938964844,0.0020817881450057,-152.45553588867188,294.8718566894531,0.5493089556694031,0.050000000745058,0.045817032456398,294.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1306457519531,0.5493089556694031,0.050000000745058,0.048247542232275,293.1894226074219,297.1499938964844,293.1499938964844,0.0028477113228291,-162.0590362548828,295.88580322265625,0.5493089556694031,0.050000000745058,0.0356354676187038,293.0836181640625,297.1499938964844,293.1499938964844,0.0865241438150405,-2133.22216796875,304.143310546875,0.8084627985954285,0.1545335054397583,0.1466617435216903,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1306457519531,0.5493089556694031,0.050000000745058,0.2288655638694763,291.130615234375,291.1499938964844,271.086669921875,269.7419738769531,283.6753234863281,293.31622314453125,292.1305847167969,1.0,0.1606554687023162,0.9710729122161864,0.9710729122161864,1.0,1.0,-0.6062955856323242,0.2632615268230438,0.3430340588092804,0.0889208763837814,0.0,0.0,0.2471402138471603,24.60120010375977,25.0,-0.3104941248893738,-5173.5107421875,38.032257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,305.8708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.470703125,18000.0,0.0,0.0,0.115342803299427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174096941947937,0.1741012781858444,-4.339397037256276e-06,0.0,0.0001170582836493,0.0,0.0,7.039751529693604,0.0,0.0,0.0,0.2820024788379669,4.0,0.0,1.0
840900,293.0727844238281,297.1499938964844,293.1499938964844,0.0020981417037546,-153.6529998779297,294.8931884765625,0.549376368522644,0.050000000745058,0.0458165518939495,294.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1305236816406,0.549376368522644,0.050000000745058,0.0482470355927944,293.1859741210937,297.1499938964844,293.1499938964844,0.0028497562743723,-162.17514038085938,295.88824462890625,0.549376368522644,0.050000000745058,0.0356350988149642,293.0829162597656,297.1499938964844,293.1499938964844,0.0872098207473754,-2146.62353515625,304.1432800292969,0.810219943523407,0.1555100828409195,0.1475823372602462,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1305236816406,0.549376368522644,0.050000000745058,0.2288631647825241,291.1305236816406,291.1499938964844,271.0583190917969,269.7245788574219,283.6620788574219,293.3138732910156,292.1304931640625,1.0,0.1607541441917419,0.9712021350860596,0.9712021350860596,1.0,1.0,-0.6073959469795227,0.2637293040752411,0.3436666131019592,0.0891487151384353,0.0,0.0,0.2484491020441055,24.59758186340332,25.0,-0.2704709470272064,-5191.0283203125,38.14355850219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,305.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.384765625,18000.0,0.0,0.0,0.1157169044017791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749764233827591,0.1749807596206665,-4.3411532715254e-06,0.0,0.0001174379431176,0.0,0.0,7.080039024353027,0.0,0.0,0.0,0.2821615934371948,4.0,0.0,1.0
840960,293.06964111328125,297.1499938964844,293.1499938964844,0.0021148542873561,-154.87661743164062,294.9150390625,0.5494433045387268,0.050000000745058,0.0458160787820816,294.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304626464844,0.5494433045387268,0.050000000745058,0.0482465364038944,293.1825256347656,297.1499938964844,293.1499938964844,0.0028522107750177,-162.3142852783203,295.8912353515625,0.5494433045387268,0.050000000745058,0.0356347262859344,293.082275390625,297.1499938964844,293.1499938964844,0.0878976434469223,-2160.0732421875,304.14324951171875,0.8119543790817261,0.1564903259277343,0.1485064327716827,293.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304626464844,0.5494433045387268,0.050000000745058,0.2288607954978943,291.13043212890625,291.1499938964844,271.0299987792969,269.7071838378906,283.6488037109375,293.3115539550781,292.13043212890625,1.0,0.1608535945415496,0.9713276028633118,0.9713276028633118,1.0,1.0,-0.6085004806518555,0.2641986310482025,0.3443018496036529,0.0893779993057251,0.0,0.0,0.2497616559267044,24.59410095214844,25.0,-0.2270267158746719,-5208.6201171875,38.25568008422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707336425781,305.88983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.298828125,18000.0,0.0,0.0,0.116097055375576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758630722761154,0.175867423415184,-4.342930424172664e-06,0.0,0.0001178237507701,0.0,0.0,7.120724678039551,0.0,0.0,0.0,0.2823223769664764,4.0,0.0,1.0
841020,293.0633850097656,297.1499938964844,293.1499938964844,0.00214942288585,-157.40701293945312,294.96026611328125,0.5495760440826416,0.050000000745058,0.045815136283636,294.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1303405761719,0.5495760440826416,0.050000000745058,0.048245545476675,293.1756591796875,297.1499938964844,293.1499938964844,0.0028584259562194,-162.666015625,295.89898681640625,0.5495760440826416,0.050000000745058,0.0356339961290359,293.0809936523437,297.1499938964844,293.1499938964844,0.0892800614237785,-2187.119384765625,304.1431884765625,0.8153671622276306,0.1584618240594864,0.150365263223648,293.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1303405761719,0.5495760440826416,0.050000000745058,0.2288561016321182,291.1303100585937,291.1499938964844,270.97332763671875,269.6722717285156,283.6223449707031,293.3068542480469,292.1303100585937,1.0,0.1610548943281173,0.9715784788131714,0.9715784788131714,1.0,1.0,-0.6107224225997925,0.2651421725749969,0.3455802202224731,0.0898410901427269,0.0,0.0,0.2523938715457916,24.58755683898925,25.0,-0.1357765793800354,-5244.01904296875,38.48242950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,305.90850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1484375,18000.0,0.0,0.0,0.1168762370944023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776556521654129,0.1776600033044815,-4.346547484601615e-06,0.0,0.0001186145236715,0.0,0.0,7.203200340270996,0.0,0.0,0.0,0.2826486825942993,4.0,0.0,1.0
841080,293.0633850097656,297.1499938964844,293.1499938964844,0.00214942288585,-157.40701293945312,294.96026611328125,0.5495760440826416,0.050000000745058,0.045815136283636,294.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1303405761719,0.5495760440826416,0.050000000745058,0.048245545476675,293.1756591796875,297.1499938964844,293.1499938964844,0.0028584259562194,-162.666015625,295.89898681640625,0.5495760440826416,0.050000000745058,0.0356339961290359,293.0809936523437,297.1499938964844,293.1499938964844,0.0892800614237785,-2187.119384765625,304.1431884765625,0.8153671622276306,0.1584618240594864,0.150365263223648,293.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1303405761719,0.5495760440826416,0.050000000745058,0.2288561016321182,291.1303100585937,291.1499938964844,270.97332763671875,269.6722717285156,283.6223449707031,293.3068542480469,292.1303100585937,1.0,0.1610548943281173,0.9715784788131714,0.9715784788131714,1.0,1.0,-0.6107224225997925,0.2651421725749969,0.3455802202224731,0.0898410901427269,0.0,0.0,0.2523938715457916,24.58755683898925,25.0,-0.1357765793800354,-5244.01904296875,38.48242950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,305.90850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1484375,18000.0,0.0,0.0,0.1168762370944023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776556521654129,0.1776600033044815,-4.346547484601615e-06,0.0,0.0001186145236715,0.0,0.0,7.203200340270996,0.0,0.0,0.0,0.2826486825942993,4.0,0.0,1.0
841140,293.0572204589844,297.1499938964844,293.1499938964844,0.0021854732185602,-160.04513549804688,295.00750732421875,0.549707293510437,0.050000000745058,0.0458142086863517,294.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1302795410156,0.549707293510437,0.050000000745058,0.0482445657253265,293.1688537597656,297.1499938964844,293.1499938964844,0.0028663384728133,-163.11317443847656,295.90899658203125,0.549707293510437,0.050000000745058,0.035633273422718,293.079833984375,297.1499938964844,293.1499938964844,0.090670920908451,-2214.342041015625,304.1431579589844,0.8187210559844971,0.1604466736316681,0.1522369384765625,293.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1302795410156,0.549707293510437,0.050000000745058,0.2288514524698257,291.1302795410156,291.1499938964844,270.9166564941406,269.63720703125,283.59588623046875,293.3021545410156,292.1302795410156,1.0,0.1612590998411178,0.9718294143676758,0.9718294143676758,1.0,1.0,-0.6129598617553711,0.2660916447639465,0.3468682467937469,0.0903098285198211,0.0,0.0,0.2550286650657654,24.581512451171875,25.0,-0.0486141666769981,-5279.68017578125,38.71232223510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,305.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.01953125,18000.0,0.0,0.0,0.1176783815026283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794692724943161,0.1794736236333847,-4.350237759354059e-06,0.0,0.0001194285941892,0.0,0.0,7.28694486618042,0.0,0.0,0.0,0.2829804718494415,4.0,0.0,1.0
841200,293.0572204589844,297.1499938964844,293.1499938964844,0.0021854732185602,-160.04513549804688,295.00750732421875,0.549707293510437,0.050000000745058,0.0458142086863517,294.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1302795410156,0.549707293510437,0.050000000745058,0.0482445657253265,293.1688537597656,297.1499938964844,293.1499938964844,0.0028663384728133,-163.11317443847656,295.90899658203125,0.549707293510437,0.050000000745058,0.035633273422718,293.079833984375,297.1499938964844,293.1499938964844,0.090670920908451,-2214.342041015625,304.1431579589844,0.8187210559844971,0.1604466736316681,0.1522369384765625,293.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1302795410156,0.549707293510437,0.050000000745058,0.2288514524698257,291.1302795410156,291.1499938964844,270.9166564941406,269.63720703125,283.59588623046875,293.3021545410156,292.1302795410156,1.0,0.1612590998411178,0.9718294143676758,0.9718294143676758,1.0,1.0,-0.6129598617553711,0.2660916447639465,0.3468682467937469,0.0903098285198211,0.0,0.0,0.2550286650657654,24.581512451171875,25.0,-0.0486141666769981,-5279.68017578125,38.71232223510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,305.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.01953125,18000.0,0.0,0.0,0.1176783815026283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794692724943161,0.1794736236333847,-4.350237759354059e-06,0.0,0.0001194285941892,0.0,0.0,7.28694486618042,0.0,0.0,0.0,0.2829804718494415,4.0,0.0,1.0
841260,293.05108642578125,297.1499938964844,293.1499938964844,0.0022229901514947,-162.78981018066406,295.0567321777344,0.5498372912406921,0.050000000745058,0.045813288539648,294.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1302795410156,0.5498372912406921,0.050000000745058,0.0482435971498489,293.1620788574219,297.1499938964844,293.1499938964844,0.0028759399428963,-163.6552734375,295.9212951660156,0.5498372912406921,0.050000000745058,0.0356325581669807,293.0787658691406,297.1499938964844,293.1499938964844,0.092069998383522,-2241.725830078125,304.1430969238281,0.822032630443573,0.1624437719583511,0.15412038564682,293.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1302795410156,0.5498372912406921,0.050000000745058,0.228846862912178,291.1302795410156,291.1499938964844,270.8599853515625,269.60186767578125,283.5694580078125,293.2974548339844,292.1302795410156,1.0,0.1614660024642944,0.9720742106437684,0.9720742106437684,1.0,1.0,-0.6152116060256958,0.2670464217662811,0.3481651544570923,0.0907837823033332,0.0,0.0,0.2576592266559601,24.57592010498047,25.0,0.0278111640363931,-5315.58203125,38.94519805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,305.9454040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91015625,18000.0,0.0,0.0,0.118500679731369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812991350889206,0.1813034862279892,-4.353992608230328e-06,0.0,0.0001202631319756,0.0,0.0,7.371747493743896,0.0,0.0,0.0,0.2833168804645538,4.0,0.0,1.0
841320,293.05108642578125,297.1499938964844,293.1499938964844,0.0022229901514947,-162.78981018066406,295.0567321777344,0.5498372912406921,0.050000000745058,0.045813288539648,294.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1302795410156,0.5498372912406921,0.050000000745058,0.0482435971498489,293.1620788574219,297.1499938964844,293.1499938964844,0.0028759399428963,-163.6552734375,295.9212951660156,0.5498372912406921,0.050000000745058,0.0356325581669807,293.0787658691406,297.1499938964844,293.1499938964844,0.092069998383522,-2241.725830078125,304.1430969238281,0.822032630443573,0.1624437719583511,0.15412038564682,293.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1302795410156,0.5498372912406921,0.050000000745058,0.228846862912178,291.1302795410156,291.1499938964844,270.8599853515625,269.60186767578125,283.5694580078125,293.2974548339844,292.1302795410156,1.0,0.1614660024642944,0.9720742106437684,0.9720742106437684,1.0,1.0,-0.6152116060256958,0.2670464217662811,0.3481651544570923,0.0907837823033332,0.0,0.0,0.2576592266559601,24.57592010498047,25.0,0.0278111640363931,-5315.58203125,38.94519805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,305.9454040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91015625,18000.0,0.0,0.0,0.118500679731369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812991350889206,0.1813034862279892,-4.353992608230328e-06,0.0,0.0001202631319756,0.0,0.0,7.371747493743896,0.0,0.0,0.0,0.2833168804645538,4.0,0.0,1.0
841380,293.0450439453125,297.1499938964844,293.1499938964844,0.0022620065137743,-165.6433868408203,295.1079406738281,0.5499660968780518,0.050000000745058,0.0458123795688152,294.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1303100585937,0.5499660968780518,0.050000000745058,0.0482426397502422,293.15533447265625,297.1499938964844,293.1499938964844,0.0028872764669358,-164.29490661621094,295.9358825683594,0.5499660968780518,0.050000000745058,0.035631850361824,293.0777587890625,297.1499938964844,293.1499938964844,0.0934774875640869,-2269.26318359375,304.14306640625,0.8253159523010254,0.1644525378942489,0.156015008687973,293.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1303100585937,0.5499660968780518,0.050000000745058,0.2288423180580139,291.1303100585937,291.1499938964844,270.8033447265625,269.5662841796875,283.54302978515625,293.292724609375,292.1303405761719,1.0,0.1616754680871963,0.9723190069198608,0.9723190069198608,1.0,1.0,-0.617476761341095,0.2680063545703888,0.3494704365730285,0.0912628248333931,0.0,0.0,0.2602798342704773,24.570751190185547,25.0,0.088161788880825,-5351.71044921875,39.18097305297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,305.9638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1193402931094169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831410527229309,0.1831454038619995,-4.3578043005254585e-06,0.0,0.0001211152266478,0.0,0.0,7.457424163818359,0.0,0.0,0.0,0.2836571931838989,4.0,0.0,1.0
841440,293.0450439453125,297.1499938964844,293.1499938964844,0.0022620065137743,-165.6433868408203,295.1079406738281,0.5499660968780518,0.050000000745058,0.0458123795688152,294.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1303100585937,0.5499660968780518,0.050000000745058,0.0482426397502422,293.15533447265625,297.1499938964844,293.1499938964844,0.0028872764669358,-164.29490661621094,295.9358825683594,0.5499660968780518,0.050000000745058,0.035631850361824,293.0777587890625,297.1499938964844,293.1499938964844,0.0934774875640869,-2269.26318359375,304.14306640625,0.8253159523010254,0.1644525378942489,0.156015008687973,293.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1303100585937,0.5499660968780518,0.050000000745058,0.2288423180580139,291.1303100585937,291.1499938964844,270.8033447265625,269.5662841796875,283.54302978515625,293.292724609375,292.1303405761719,1.0,0.1616754680871963,0.9723190069198608,0.9723190069198608,1.0,1.0,-0.617476761341095,0.2680063545703888,0.3494704365730285,0.0912628248333931,0.0,0.0,0.2602798342704773,24.570751190185547,25.0,0.088161788880825,-5351.71044921875,39.18097305297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,305.9638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1193402931094169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831410527229309,0.1831454038619995,-4.3578043005254585e-06,0.0,0.0001211152266478,0.0,0.0,7.457424163818359,0.0,0.0,0.0,0.2836571931838989,4.0,0.0,1.0
841500,293.04205322265625,297.1499938964844,293.1499938964844,0.0022820755839347,-167.11087036132812,295.1343078613281,0.5500301718711853,0.050000000745058,0.0458119250833988,294.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1303405761719,0.5500301718711853,0.050000000745058,0.048242162913084,293.1520080566406,297.1499938964844,293.1499938964844,0.0028935936279594,-164.65121459960938,295.94403076171875,0.5500301718711853,0.050000000745058,0.0356314964592456,293.0772705078125,297.1499938964844,293.1499938964844,0.094184398651123,-2283.086181640625,304.1430358886719,0.8269506096839905,0.1654609739780426,0.1569662392139434,293.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1303405761719,0.5500301718711853,0.050000000745058,0.2288400530815124,291.13037109375,291.1499938964844,270.7749938964844,269.54833984375,283.52984619140625,293.2903747558594,292.1304016113281,1.0,0.1617811173200607,0.9724413752555848,0.9724413752555848,1.0,1.0,-0.618614137172699,0.2684881091117859,0.3501259982585907,0.0915041640400886,0.0,0.0,0.2615850567817688,24.568309783935547,25.0,0.1120816096663475,-5369.85546875,39.29991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,305.97314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.78125,18000.0,0.0,0.0,0.1197653412818908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840654760599136,0.1840698421001434,-4.359729246061761e-06,0.0,0.0001215465963468,0.0,0.0,7.500543594360352,0.0,0.0,0.0,0.2838286459445953,4.0,0.0,1.0
841560,293.0390625,297.1499938964844,293.1499938964844,0.0023024945985525,-168.60374450683594,295.1611633300781,0.5500940084457397,0.050000000745058,0.0458114743232727,294.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304016113281,0.5500940084457397,0.050000000745058,0.0482416898012161,293.1486511230469,297.1499938964844,293.1499938964844,0.0029003187082707,-165.0304412841797,295.9527282714844,0.5500940084457397,0.050000000745058,0.0356311462819576,293.0768127441406,297.1499938964844,293.1499938964844,0.0948933064937591,-2296.94091796875,304.1430053710937,0.8285818696022034,0.1664718389511108,0.1579197645187378,293.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304016113281,0.5500940084457397,0.050000000745058,0.2288378030061721,291.1304016113281,291.1499938964844,270.7466735839844,269.53033447265625,283.51666259765625,293.2879943847656,292.13043212890625,1.0,0.1618872880935669,0.9725598096847534,0.9725598096847534,1.0,1.0,-0.6197541952133179,0.2689708471298218,0.3507833778858185,0.0917465612292289,0.0,0.0,0.2628866732120514,24.565954208374023,25.0,0.1326065957546234,-5388.0517578125,39.41949081420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457092285156,305.98248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.740234375,18000.0,0.0,0.0,0.1201930791139602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849919706583023,0.1849963366985321,-4.361665105534485e-06,0.0,0.00012198069453,0.0,0.0,7.543838024139404,0.0,0.0,0.0,0.2840008735656738,4.0,0.0,1.0
841620,293.0331115722656,297.1499938964844,293.1499938964844,0.0023444397374987,-171.66970825195312,295.2162780761719,0.5502211451530457,0.050000000745058,0.045810580253601,294.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304931640625,0.5502211451530457,0.050000000745058,0.0482407473027706,293.1419982910156,297.1499938964844,293.1499938964844,0.002915057586506,-165.86131286621094,295.9718017578125,0.5502211451530457,0.050000000745058,0.0356304496526718,293.0759582519531,297.1499938964844,293.1499938964844,0.0963174924254417,-2324.7470703125,304.1429748535156,0.8318387866020203,0.1685007512569427,0.1598337143659591,293.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304931640625,0.5502211451530457,0.050000000745058,0.228833332657814,291.1305236816406,291.1499938964844,270.69000244140625,269.4939880371094,283.4902648925781,293.28326416015625,292.13055419921875,1.0,0.1621012687683105,0.9727966785430908,0.9727966785430908,1.0,1.0,-0.6220427751541138,0.2699394822120666,0.3521032631397247,0.092234693467617,0.0,0.0,0.265477180480957,24.561494827270508,25.0,0.1631237119436264,-5424.59375,39.660621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420166015625,306.0013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.669921875,18000.0,0.0,0.0,0.1210551857948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868497133255005,0.1868540793657302,-4.3655704757838976e-06,0.0,0.0001228556211572,0.0,0.0,7.630893230438232,0.0,0.0,0.0,0.2843475043773651,4.0,0.0,1.0
841680,293.0331115722656,297.1499938964844,293.1499938964844,0.0023444397374987,-171.66970825195312,295.2162780761719,0.5502211451530457,0.050000000745058,0.045810580253601,294.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304931640625,0.5502211451530457,0.050000000745058,0.0482407473027706,293.1419982910156,297.1499938964844,293.1499938964844,0.002915057586506,-165.86131286621094,295.9718017578125,0.5502211451530457,0.050000000745058,0.0356304496526718,293.0759582519531,297.1499938964844,293.1499938964844,0.0963174924254417,-2324.7470703125,304.1429748535156,0.8318387866020203,0.1685007512569427,0.1598337143659591,293.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304931640625,0.5502211451530457,0.050000000745058,0.228833332657814,291.1305236816406,291.1499938964844,270.69000244140625,269.4939880371094,283.4902648925781,293.28326416015625,292.13055419921875,1.0,0.1621012687683105,0.9727966785430908,0.9727966785430908,1.0,1.0,-0.6220427751541138,0.2699394822120666,0.3521032631397247,0.092234693467617,0.0,0.0,0.265477180480957,24.561494827270508,25.0,0.1631237119436264,-5424.59375,39.660621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420166015625,306.0013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.669921875,18000.0,0.0,0.0,0.1210551857948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868497133255005,0.1868540793657302,-4.3655704757838976e-06,0.0,0.0001228556211572,0.0,0.0,7.630893230438232,0.0,0.0,0.0,0.2843475043773651,4.0,0.0,1.0
841740,293.0272216796875,297.1499938964844,293.1499938964844,0.0023878209758549,-174.8396453857422,295.2733154296875,0.5503475666046143,0.050000000745058,0.0458096899092197,294.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.130615234375,0.5503475666046143,0.050000000745058,0.0482398085296154,293.1353759765625,297.1499938964844,293.1499938964844,0.0029314740095287,-166.78640747070312,295.9930725097656,0.5503475666046143,0.050000000745058,0.0356297604739666,293.0751647949219,297.1499938964844,293.1499938964844,0.0977501571178436,-2352.67041015625,304.1429138183594,0.8350932002067566,0.1705383211374282,0.1617559939622879,293.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.130615234375,0.5503475666046143,0.050000000745058,0.2288288921117782,291.1306457519531,291.1499938964844,270.6333312988281,269.45721435546875,283.4638977050781,293.27850341796875,292.13067626953125,1.0,0.1623172461986541,0.9730334877967834,0.9730334877967834,1.0,1.0,-0.6243413090705872,0.2709119021892547,0.3534294366836548,0.0927269980311393,0.0,0.0,0.2680502533912658,24.557344436645508,25.0,0.1794631779193878,-5461.32470703125,39.90423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,306.0204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.60546875,18000.0,0.0,0.0,0.1219231486320495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887130141258239,0.1887173801660537,-4.369517228042241e-06,0.0,0.0001237364922417,0.0,0.0,7.718535423278809,0.0,0.0,0.0,0.2846968472003937,4.0,0.0,1.0
841800,293.0272216796875,297.1499938964844,293.1499938964844,0.0023878209758549,-174.8396453857422,295.2733154296875,0.5503475666046143,0.050000000745058,0.0458096899092197,294.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.130615234375,0.5503475666046143,0.050000000745058,0.0482398085296154,293.1353759765625,297.1499938964844,293.1499938964844,0.0029314740095287,-166.78640747070312,295.9930725097656,0.5503475666046143,0.050000000745058,0.0356297604739666,293.0751647949219,297.1499938964844,293.1499938964844,0.0977501571178436,-2352.67041015625,304.1429138183594,0.8350932002067566,0.1705383211374282,0.1617559939622879,293.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.130615234375,0.5503475666046143,0.050000000745058,0.2288288921117782,291.1306457519531,291.1499938964844,270.6333312988281,269.45721435546875,283.4638977050781,293.27850341796875,292.13067626953125,1.0,0.1623172461986541,0.9730334877967834,0.9730334877967834,1.0,1.0,-0.6243413090705872,0.2709119021892547,0.3534294366836548,0.0927269980311393,0.0,0.0,0.2680502533912658,24.557344436645508,25.0,0.1794631779193878,-5461.32470703125,39.90423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,306.0204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.60546875,18000.0,0.0,0.0,0.1219231486320495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887130141258239,0.1887173801660537,-4.369517228042241e-06,0.0,0.0001237364922417,0.0,0.0,7.718535423278809,0.0,0.0,0.0,0.2846968472003937,4.0,0.0,1.0
841860,293.0214233398437,297.1499938964844,293.1499938964844,0.0024326278362423,-178.1126251220703,295.33221435546875,0.5504733920097351,0.050000000745058,0.045808807015419,294.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1307678222656,0.5504733920097351,0.050000000745058,0.048238880932331,293.1287841796875,297.1499938964844,293.1499938964844,0.002949560759589,-167.80528259277344,296.0165405273437,0.5504733920097351,0.050000000745058,0.0356290712952613,293.0744323730469,297.1499938964844,293.1499938964844,0.0991915464401245,-2380.701416015625,304.14288330078125,0.8383499383926392,0.1725838184356689,0.1636858433485031,293.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1307678222656,0.5504733920097351,0.050000000745058,0.2288244664669037,291.1307678222656,291.1499938964844,270.57666015625,269.4198913574219,283.43756103515625,293.27374267578125,292.1307983398437,1.0,0.162535086274147,0.9732641577720642,0.9732641577720642,1.0,1.0,-0.6266490817070007,0.2718876898288727,0.3547613620758056,0.0932231247425079,0.0,0.0,0.2706058621406555,24.55347442626953,25.0,0.1831617951393127,-5498.23388671875,40.150238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93682861328125,306.0397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1227939575910568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905814558267593,0.1905858218669891,-4.373504907562165e-06,0.0,0.0001246202591573,0.0,0.0,7.806748867034912,0.0,0.0,0.0,0.2850488722324371,4.0,0.0,1.0
841920,293.0214233398437,297.1499938964844,293.1499938964844,0.0024326278362423,-178.1126251220703,295.33221435546875,0.5504733920097351,0.050000000745058,0.045808807015419,294.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1307678222656,0.5504733920097351,0.050000000745058,0.048238880932331,293.1287841796875,297.1499938964844,293.1499938964844,0.002949560759589,-167.80528259277344,296.0165405273437,0.5504733920097351,0.050000000745058,0.0356290712952613,293.0744323730469,297.1499938964844,293.1499938964844,0.0991915464401245,-2380.701416015625,304.14288330078125,0.8383499383926392,0.1725838184356689,0.1636858433485031,293.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1307678222656,0.5504733920097351,0.050000000745058,0.2288244664669037,291.1307678222656,291.1499938964844,270.57666015625,269.4198913574219,283.43756103515625,293.27374267578125,292.1307983398437,1.0,0.162535086274147,0.9732641577720642,0.9732641577720642,1.0,1.0,-0.6266490817070007,0.2718876898288727,0.3547613620758056,0.0932231247425079,0.0,0.0,0.2706058621406555,24.55347442626953,25.0,0.1831617951393127,-5498.23388671875,40.150238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93682861328125,306.0397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1227939575910568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905814558267593,0.1905858218669891,-4.373504907562165e-06,0.0,0.0001246202591573,0.0,0.0,7.806748867034912,0.0,0.0,0.0,0.2850488722324371,4.0,0.0,1.0
841980,293.0156555175781,297.1499938964844,293.1499938964844,0.0024788791779428,-181.4897918701172,295.3929748535156,0.550598680973053,0.050000000745058,0.0458079278469085,294.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1308898925781,0.550598680973053,0.050000000745058,0.0482379533350467,293.1222229003906,297.1499938964844,293.1499938964844,0.0029693450778722,-168.91937255859375,296.042236328125,0.550598680973053,0.050000000745058,0.0356283895671367,293.0737609863281,297.1499938964844,293.1499938964844,0.1006421148777008,-2408.83447265625,304.142822265625,0.8416126370429993,0.1746367067098617,0.1656227558851242,293.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1308898925781,0.550598680973053,0.050000000745058,0.2288200855255127,291.1308898925781,291.1499938964844,270.5199890136719,269.3820495605469,283.4112243652344,293.2689819335937,292.13092041015625,1.0,0.1627546995878219,0.9734947681427002,0.9734947681427002,1.0,1.0,-0.6289653182029724,0.2728666961193084,0.3560986220836639,0.0937229618430137,0.0,0.0,0.2731447219848633,24.54987144470215,25.0,0.174400120973587,-5535.31396484375,40.398555755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,306.05938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4765625,18000.0,0.0,0.0,0.1236651465296745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924550831317901,0.1924594640731811,-4.377533059596317e-06,0.0,0.0001255044044228,0.0,0.0,7.895540714263916,0.0,0.0,0.0,0.2854035794734955,4.0,0.0,1.0
842040,293.0156555175781,297.1499938964844,293.1499938964844,0.0024788791779428,-181.4897918701172,295.3929748535156,0.550598680973053,0.050000000745058,0.0458079278469085,294.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1308898925781,0.550598680973053,0.050000000745058,0.0482379533350467,293.1222229003906,297.1499938964844,293.1499938964844,0.0029693450778722,-168.91937255859375,296.042236328125,0.550598680973053,0.050000000745058,0.0356283895671367,293.0737609863281,297.1499938964844,293.1499938964844,0.1006421148777008,-2408.83447265625,304.142822265625,0.8416126370429993,0.1746367067098617,0.1656227558851242,293.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1308898925781,0.550598680973053,0.050000000745058,0.2288200855255127,291.1308898925781,291.1499938964844,270.5199890136719,269.3820495605469,283.4112243652344,293.2689819335937,292.13092041015625,1.0,0.1627546995878219,0.9734947681427002,0.9734947681427002,1.0,1.0,-0.6289653182029724,0.2728666961193084,0.3560986220836639,0.0937229618430137,0.0,0.0,0.2731447219848633,24.54987144470215,25.0,0.174400120973587,-5535.31396484375,40.398555755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,306.05938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4765625,18000.0,0.0,0.0,0.1236651465296745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924550831317901,0.1924594640731811,-4.377533059596317e-06,0.0,0.0001255044044228,0.0,0.0,7.895540714263916,0.0,0.0,0.0,0.2854035794734955,4.0,0.0,1.0
842100,293.0127868652344,297.1499938964844,293.1499938964844,0.0025025743525475,-183.21942138671875,295.4241027832031,0.5506611466407776,0.050000000745058,0.0458074882626533,294.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1309509277344,0.5506611466407776,0.050000000745058,0.0482374913990497,293.11895751953125,297.1499938964844,293.1499938964844,0.0029799069743603,-169.5139617919922,296.0559387207031,0.5506611466407776,0.050000000745058,0.0356280468404293,293.07342529296875,297.1499938964844,293.1499938964844,0.1013710126280784,-2422.939453125,304.142822265625,0.8432471752166748,0.175665870308876,0.1665938198566436,293.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1309509277344,0.5506611466407776,0.050000000745058,0.2288178950548172,291.1309509277344,291.1499938964844,270.4916687011719,269.3629150390625,283.3980407714844,293.2666015625,292.1309814453125,1.0,0.1628651618957519,0.9736101031303406,0.9736101031303406,1.0,1.0,-0.6301265954971313,0.2733573913574219,0.3567692041397095,0.0939742550253868,0.0,0.0,0.2744082510471344,24.548168182373047,25.0,0.1655060350894928,-5553.9169921875,40.523582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,306.0692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4453125,18000.0,0.0,0.0,0.1241001784801483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933939903974533,0.1933983713388443,-4.379563051770674e-06,0.0,0.0001259459095308,0.0,0.0,7.940163612365723,0.0,0.0,0.0,0.2855819761753082,4.0,0.0,1.0
842160,293.0099182128906,297.1499938964844,293.1499938964844,0.0025265943259,-184.9723663330078,295.4556579589844,0.5507234930992126,0.050000000745058,0.0458070524036884,294.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1310119628906,0.5507234930992126,0.050000000745058,0.048237033188343,293.11572265625,297.1499938964844,293.1499938964844,0.0029908530414104,-170.1300506591797,296.07012939453125,0.5507234930992126,0.050000000745058,0.0356277078390121,293.0731201171875,297.1499938964844,293.1499938964844,0.1021020635962486,-2437.064697265625,304.1427917480469,0.8448837995529175,0.1766965091228485,0.1675662696361541,293.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1310119628906,0.5507234930992126,0.050000000745058,0.2288157045841217,291.1310119628906,291.1499938964844,270.4633483886719,269.3435974121094,283.3848876953125,293.2641906738281,292.13104248046875,1.0,0.1629759818315506,0.9737221002578736,0.9737221002578736,1.0,1.0,-0.631289541721344,0.2738486528396606,0.3574408590793609,0.0942263007164001,0.0,0.0,0.2756687998771667,24.54651260375977,25.0,0.1548187732696533,-5572.56005859375,40.64912796020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344482421875,306.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.40625,18000.0,0.0,0.0,0.1245346665382385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943349540233612,0.1943393349647522,-4.381603503134102e-06,0.0,0.0001263868616661,0.0,0.0,7.984965324401855,0.0,0.0,0.0,0.2857611775398254,4.0,0.0,1.0
