time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842220,293.0042724609375,297.1499938964844,293.1499938964844,0.002575711114332,-188.5555114746093,295.5201416015625,0.5508480072021484,0.050000000745058,0.0458061806857585,294.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.131103515625,0.5508480072021484,0.050000000745058,0.0482361130416393,293.1092224121094,297.1499938964844,293.1499938964844,0.003014015732333,-171.43328857421875,296.10015869140625,0.5508480072021484,0.050000000745058,0.0356270298361778,293.0725402832031,297.1499938964844,293.1499938964844,0.1035708114504814,-2465.38037109375,304.14276123046875,0.8481643199920654,0.1787623167037964,0.1695155352354049,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.131103515625,0.5508480072021484,0.050000000745058,0.2288113534450531,291.131103515625,291.1499938964844,270.4066772460937,269.30450439453125,283.3585510253906,293.2593994140625,292.1311340332031,1.0,0.163198783993721,0.9739460945129396,0.9739460945129396,1.0,1.0,-0.6336206793785095,0.2748332023620605,0.358787477016449,0.0947328358888626,0.0,0.0,0.2781812846660614,24.543365478515625,25.0,0.1303848475217819,-5609.97119140625,40.90182876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93408203125,306.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.326171875,18000.0,0.0,0.0,0.1254013925790786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962232440710067,0.1962276399135589,-4.385720330901677e-06,0.0,0.0001272664667339,0.0,0.0,8.0751314163208,0.0,0.0,0.0,0.286122053861618,4.0,0.0,1.0
842280,293.0042724609375,297.1499938964844,293.1499938964844,0.002575711114332,-188.5555114746093,295.5201416015625,0.5508480072021484,0.050000000745058,0.0458061806857585,294.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.131103515625,0.5508480072021484,0.050000000745058,0.0482361130416393,293.1092224121094,297.1499938964844,293.1499938964844,0.003014015732333,-171.43328857421875,296.10015869140625,0.5508480072021484,0.050000000745058,0.0356270298361778,293.0725402832031,297.1499938964844,293.1499938964844,0.1035708114504814,-2465.38037109375,304.14276123046875,0.8481643199920654,0.1787623167037964,0.1695155352354049,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.131103515625,0.5508480072021484,0.050000000745058,0.2288113534450531,291.131103515625,291.1499938964844,270.4066772460937,269.30450439453125,283.3585510253906,293.2593994140625,292.1311340332031,1.0,0.163198783993721,0.9739460945129396,0.9739460945129396,1.0,1.0,-0.6336206793785095,0.2748332023620605,0.358787477016449,0.0947328358888626,0.0,0.0,0.2781812846660614,24.543365478515625,25.0,0.1303848475217819,-5609.97119140625,40.90182876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93408203125,306.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.326171875,18000.0,0.0,0.0,0.1254013925790786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962232440710067,0.1962276399135589,-4.385720330901677e-06,0.0,0.0001272664667339,0.0,0.0,8.0751314163208,0.0,0.0,0.0,0.286122053861618,4.0,0.0,1.0
842340,292.9986572265625,297.1499938964844,293.1499938964844,0.0026262158062309,-192.23782348632807,295.5863647460937,0.5509721636772156,0.050000000745058,0.045805312693119,294.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.13116455078125,0.5509721636772156,0.050000000745058,0.0482352003455162,293.1027526855469,297.1499938964844,293.1499938964844,0.0030388191808015,-172.82815551757812,296.13232421875,0.5509721636772156,0.050000000745058,0.0356263555586338,293.0719909667969,297.1499938964844,293.1499938964844,0.1050479412078857,-2493.77294921875,304.1427001953125,0.8514543175697327,0.180833488702774,0.1714699268341064,293.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.13116455078125,0.5509721636772156,0.050000000745058,0.2288070172071457,291.1311950683594,291.1499938964844,270.3500061035156,269.2646789550781,283.33221435546875,293.25457763671875,292.1311950683594,1.0,0.1634229868650436,0.9741700291633606,0.9741700291633606,1.0,1.0,-0.6359580159187317,0.2758200466632843,0.360137939453125,0.0952424183487892,0.0,0.0,0.280684620141983,24.54041862487793,25.0,0.1039143204689025,-5647.54541015625,41.15657424926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9341125488281,306.1195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.234375,18000.0,0.0,0.0,0.1262647956609726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981217265129089,0.1981261223554611,-4.389888545119902e-06,0.0,0.0001281427103094,0.0,0.0,8.166131019592285,0.0,0.0,0.0,0.2864866256713867,4.0,0.0,1.0
842400,292.9986572265625,297.1499938964844,293.1499938964844,0.0026262158062309,-192.23782348632807,295.5863647460937,0.5509721636772156,0.050000000745058,0.045805312693119,294.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.13116455078125,0.5509721636772156,0.050000000745058,0.0482352003455162,293.1027526855469,297.1499938964844,293.1499938964844,0.0030388191808015,-172.82815551757812,296.13232421875,0.5509721636772156,0.050000000745058,0.0356263555586338,293.0719909667969,297.1499938964844,293.1499938964844,0.1050479412078857,-2493.77294921875,304.1427001953125,0.8514543175697327,0.180833488702774,0.1714699268341064,293.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.13116455078125,0.5509721636772156,0.050000000745058,0.2288070172071457,291.1311950683594,291.1499938964844,270.3500061035156,269.2646789550781,283.33221435546875,293.25457763671875,292.1311950683594,1.0,0.1634229868650436,0.9741700291633606,0.9741700291633606,1.0,1.0,-0.6359580159187317,0.2758200466632843,0.360137939453125,0.0952424183487892,0.0,0.0,0.280684620141983,24.54041862487793,25.0,0.1039143204689025,-5647.54541015625,41.15657424926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9341125488281,306.1195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.234375,18000.0,0.0,0.0,0.1262647956609726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981217265129089,0.1981261223554611,-4.389888545119902e-06,0.0,0.0001281427103094,0.0,0.0,8.166131019592285,0.0,0.0,0.0,0.2864866256713867,4.0,0.0,1.0
842460,292.9930725097656,297.1499938964844,293.1499938964844,0.0026781356427818,-196.0208435058593,295.6544189453125,0.5510959029197693,0.050000000745058,0.0458044484257698,294.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.5510959029197693,0.050000000745058,0.0482342913746833,293.0963439941406,297.1499938964844,293.1499938964844,0.0030653048306703,-174.31674194335938,296.1666259765625,0.5510959029197693,0.050000000745058,0.0356256812810897,293.0715026855469,297.1499938964844,293.1499938964844,0.1065331846475601,-2522.23779296875,304.1426696777344,0.8547534942626953,0.1829096227884292,0.1734290570020675,293.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.5510959029197693,0.050000000745058,0.2288027107715606,291.1312561035156,291.1499938964844,270.2933654785156,269.2245178222656,283.305908203125,293.249755859375,292.1312561035156,1.0,0.1636485308408737,0.9743868708610536,0.9743868708610536,1.0,1.0,-0.6383010745048523,0.2768095731735229,0.3614915013313293,0.095753438770771,0.0,0.0,0.2831811606884002,24.537660598754883,25.0,0.0764735788106918,-5685.28076171875,41.4133186340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344177246094,306.13983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.134765625,18000.0,0.0,0.0,0.1271248012781143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000321298837661,0.2000365257263183,-4.394112693262287e-06,0.0,0.0001290155196329,0.0,0.0,8.25805950164795,0.0,0.0,0.0,0.2868552803993225,4.0,0.0,1.0
842520,292.9930725097656,297.1499938964844,293.1499938964844,0.0026781356427818,-196.0208435058593,295.6544189453125,0.5510959029197693,0.050000000745058,0.0458044484257698,294.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.5510959029197693,0.050000000745058,0.0482342913746833,293.0963439941406,297.1499938964844,293.1499938964844,0.0030653048306703,-174.31674194335938,296.1666259765625,0.5510959029197693,0.050000000745058,0.0356256812810897,293.0715026855469,297.1499938964844,293.1499938964844,0.1065331846475601,-2522.23779296875,304.1426696777344,0.8547534942626953,0.1829096227884292,0.1734290570020675,293.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.5510959029197693,0.050000000745058,0.2288027107715606,291.1312561035156,291.1499938964844,270.2933654785156,269.2245178222656,283.305908203125,293.249755859375,292.1312561035156,1.0,0.1636485308408737,0.9743868708610536,0.9743868708610536,1.0,1.0,-0.6383010745048523,0.2768095731735229,0.3614915013313293,0.095753438770771,0.0,0.0,0.2831811606884002,24.537660598754883,25.0,0.0764735788106918,-5685.28076171875,41.4133186340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344177246094,306.13983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.134765625,18000.0,0.0,0.0,0.1271248012781143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000321298837661,0.2000365257263183,-4.394112693262287e-06,0.0,0.0001290155196329,0.0,0.0,8.25805950164795,0.0,0.0,0.0,0.2868552803993225,4.0,0.0,1.0
842580,292.9875793457031,297.1499938964844,293.1499938964844,0.0027314776089042,-199.9046325683593,295.7242736816406,0.5512192249298096,0.050000000745058,0.0458035878837108,294.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312866210937,0.5512192249298096,0.050000000745058,0.0482333861291408,293.0899353027344,297.1499938964844,293.1499938964844,0.0030934938695281,-175.89999389648438,296.2030944824219,0.5512192249298096,0.050000000745058,0.0356250144541263,293.071044921875,297.1499938964844,293.1499938964844,0.1080261543393135,-2550.766845703125,304.1426086425781,0.8580606579780579,0.184990182518959,0.1753923743963241,293.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312866210937,0.5512192249298096,0.050000000745058,0.2287984043359756,291.1312866210937,291.1499938964844,270.2368469238281,269.1844177246094,283.2795715332031,293.2449035644531,292.1312866210937,1.0,0.1638753414154052,0.9746037125587464,0.9746037125587464,1.0,1.0,-0.6406491994857788,0.2778021991252899,0.3628470003604889,0.0962644293904304,0.0,0.0,0.2856736183166504,24.535085678100582,25.0,0.0480834506452083,-5723.177734375,41.672000885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9348449707031,306.16015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.025390625,18000.0,0.0,0.0,0.1279819011688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201956495642662,0.2019608914852142,-4.3983982322970405e-06,0.0,0.0001298853458138,0.0,0.0,8.351022720336914,0.0,0.0,0.0,0.2872284352779388,4.0,0.0,1.0
842640,292.9875793457031,297.1499938964844,293.1499938964844,0.0027314776089042,-199.9046325683593,295.7242736816406,0.5512192249298096,0.050000000745058,0.0458035878837108,294.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312866210937,0.5512192249298096,0.050000000745058,0.0482333861291408,293.0899353027344,297.1499938964844,293.1499938964844,0.0030934938695281,-175.89999389648438,296.2030944824219,0.5512192249298096,0.050000000745058,0.0356250144541263,293.071044921875,297.1499938964844,293.1499938964844,0.1080261543393135,-2550.766845703125,304.1426086425781,0.8580606579780579,0.184990182518959,0.1753923743963241,293.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312866210937,0.5512192249298096,0.050000000745058,0.2287984043359756,291.1312866210937,291.1499938964844,270.2368469238281,269.1844177246094,283.2795715332031,293.2449035644531,292.1312866210937,1.0,0.1638753414154052,0.9746037125587464,0.9746037125587464,1.0,1.0,-0.6406491994857788,0.2778021991252899,0.3628470003604889,0.0962644293904304,0.0,0.0,0.2856736183166504,24.535085678100582,25.0,0.0480834506452083,-5723.177734375,41.672000885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9348449707031,306.16015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.025390625,18000.0,0.0,0.0,0.1279819011688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201956495642662,0.2019608914852142,-4.3983982322970405e-06,0.0,0.0001298853458138,0.0,0.0,8.351022720336914,0.0,0.0,0.0,0.2872284352779388,4.0,0.0,1.0
842700,292.9848327636719,297.1499938964844,293.1499938964844,0.0027586929500102,-201.8849334716797,295.7598876953125,0.551280677318573,0.050000000745058,0.0458031594753265,294.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312866210937,0.551280677318573,0.050000000745058,0.0482329353690147,293.08673095703125,297.1499938964844,293.1499938964844,0.0031082411296665,-176.7278289794922,296.22216796875,0.551280677318573,0.050000000745058,0.0356246791779994,293.0708312988281,297.1499938964844,293.1499938964844,0.1087755113840103,-2565.054931640625,304.1426086425781,0.859717071056366,0.186032086610794,0.1763755679130554,293.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312866210937,0.551280677318573,0.050000000745058,0.2287962734699249,291.1312866210937,291.1499938964844,270.2086181640625,269.1643981933594,283.2663879394531,293.2424621582031,292.1313171386719,1.0,0.1639892160892486,0.9747121334075928,0.9747121334075928,1.0,1.0,-0.6418251395225525,0.2782996594905853,0.3635254502296448,0.0965199023485183,0.0,0.0,0.2869191467761993,24.533859252929688,25.0,0.0345853120088577,-5742.18701171875,41.802059173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,306.1703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.96875,18000.0,0.0,0.0,0.1284095793962478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029246091842651,0.2029290050268173,-4.400566012918716e-06,0.0,0.0001303194003412,0.0,0.0,8.397931098937988,0.0,0.0,0.0,0.2874168455600738,4.0,0.0,1.0
842760,292.9820861816406,297.1499938964844,293.1499938964844,0.0027862538117915,-203.88946533203125,295.7959289550781,0.5513421297073364,0.050000000745058,0.0458027310669422,294.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.5513421297073364,0.050000000745058,0.0482324846088886,293.0835266113281,297.1499938964844,293.1499938964844,0.0031234046909958,-177.57870483398438,296.24176025390625,0.5513421297073364,0.050000000745058,0.0356243476271629,293.0706481933594,297.1499938964844,293.1499938964844,0.1095267385244369,-2579.358154296875,304.142578125,0.861375093460083,0.1870751082897186,0.1773597300052642,293.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.5513421297073364,0.050000000745058,0.228794127702713,291.1313171386719,291.1499938964844,270.1803894042969,269.14434814453125,283.25323486328125,293.2400207519531,292.1313171386719,1.0,0.1641033589839935,0.9748163223266602,0.9748163223266602,1.0,1.0,-0.6430022120475769,0.2787977755069732,0.3642044067382812,0.0967752784490585,0.0,0.0,0.2881646156311035,24.532665252685547,25.0,0.02224588021636,-5761.236328125,41.93258285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,306.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.90625,18000.0,0.0,0.0,0.1288368999958038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038969993591308,0.203901395201683,-4.402750619192375e-06,0.0,0.0001307530765188,0.0,0.0,8.445140838623047,0.0,0.0,0.0,0.2876065671443939,4.0,0.0,1.0
842820,292.9766540527344,297.1499938964844,293.1499938964844,0.0028424519114196,-207.9737548828125,295.869384765625,0.551464855670929,0.050000000745058,0.0458018779754638,294.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.551464855670929,0.050000000745058,0.0482315830886364,293.0771484375,297.1499938964844,293.1499938964844,0.0031550226267427,-179.3516845703125,296.2825927734375,0.551464855670929,0.050000000745058,0.0356236845254898,293.0702514648437,297.1499938964844,293.1499938964844,0.1110349521040916,-2608.01220703125,304.1425476074219,0.8646961450576782,0.1891645193099975,0.1793311983346939,293.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.551464855670929,0.050000000745058,0.2287898659706115,291.1313171386719,291.1499938964844,270.12408447265625,269.1043395996094,283.2268981933594,293.2351379394531,292.1313171386719,1.0,0.1643324792385101,0.9750247001647948,0.9750247001647948,1.0,1.0,-0.6453601717948914,0.2797963619232178,0.3655638098716736,0.0972860604524612,0.0,0.0,0.2906561195850372,24.530363082885746,25.0,0.0012468324275687,-5799.45703125,42.19504165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356994628906,306.20074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.775390625,18000.0,0.0,0.0,0.1296909749507904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058553993701934,0.2058598101139068,-4.4071753109165e-06,0.0,0.0001316198613494,0.0,0.0,8.540511131286621,0.0,0.0,0.0,0.2879901230335235,4.0,0.0,1.0
842880,292.9766540527344,297.1499938964844,293.1499938964844,0.0028424519114196,-207.9737548828125,295.869384765625,0.551464855670929,0.050000000745058,0.0458018779754638,294.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.551464855670929,0.050000000745058,0.0482315830886364,293.0771484375,297.1499938964844,293.1499938964844,0.0031550226267427,-179.3516845703125,296.2825927734375,0.551464855670929,0.050000000745058,0.0356236845254898,293.0702514648437,297.1499938964844,293.1499938964844,0.1110349521040916,-2608.01220703125,304.1425476074219,0.8646961450576782,0.1891645193099975,0.1793311983346939,293.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.551464855670929,0.050000000745058,0.2287898659706115,291.1313171386719,291.1499938964844,270.12408447265625,269.1043395996094,283.2268981933594,293.2351379394531,292.1313171386719,1.0,0.1643324792385101,0.9750247001647948,0.9750247001647948,1.0,1.0,-0.6453601717948914,0.2797963619232178,0.3655638098716736,0.0972860604524612,0.0,0.0,0.2906561195850372,24.530363082885746,25.0,0.0012468324275687,-5799.45703125,42.19504165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356994628906,306.20074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.775390625,18000.0,0.0,0.0,0.1296909749507904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058553993701934,0.2058598101139068,-4.4071753109165e-06,0.0,0.0001316198613494,0.0,0.0,8.540511131286621,0.0,0.0,0.0,0.2879901230335235,4.0,0.0,1.0
842940,292.97125244140625,297.1499938964844,293.1499938964844,0.0029000677168369,-212.15643310546875,295.944580078125,0.5515876412391663,0.050000000745058,0.0458010248839855,294.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.5515876412391663,0.050000000745058,0.0482306852936744,293.07080078125,297.1499938964844,293.1499938964844,0.0031883409246802,-181.2182006835937,296.3255920410156,0.5515876412391663,0.050000000745058,0.0356230214238166,293.06988525390625,297.1499938964844,293.1499938964844,0.1125508174300193,-2636.729248046875,304.1424865722656,0.8680228590965271,0.1912585198879242,0.1813068836927414,293.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.5515876412391663,0.050000000745058,0.2287856042385101,291.1313171386719,291.1499938964844,270.0679016113281,269.0643615722656,283.2005615234375,293.230224609375,292.1313171386719,1.0,0.1645626723766327,0.9752330780029296,0.9752330780029296,1.0,1.0,-0.6477231979370117,0.2807979881763458,0.3669252097606659,0.0977969542145729,0.0,0.0,0.2931495010852813,24.52814674377441,25.0,-0.0155631462112069,-5837.83935546875,42.45937347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359130859375,306.2209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.634765625,18000.0,0.0,0.0,0.130545362830162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078330665826797,0.2078374773263931,-4.411677309690276e-06,0.0,0.0001324869517702,0.0,0.0,8.63721752166748,0.0,0.0,0.0,0.288379430770874,4.0,0.0,1.0
843000,292.97125244140625,297.1499938964844,293.1499938964844,0.0029000677168369,-212.15643310546875,295.944580078125,0.5515876412391663,0.050000000745058,0.0458010248839855,294.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.5515876412391663,0.050000000745058,0.0482306852936744,293.07080078125,297.1499938964844,293.1499938964844,0.0031883409246802,-181.2182006835937,296.3255920410156,0.5515876412391663,0.050000000745058,0.0356230214238166,293.06988525390625,297.1499938964844,293.1499938964844,0.1125508174300193,-2636.729248046875,304.1424865722656,0.8680228590965271,0.1912585198879242,0.1813068836927414,293.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.5515876412391663,0.050000000745058,0.2287856042385101,291.1313171386719,291.1499938964844,270.0679016113281,269.0643615722656,283.2005615234375,293.230224609375,292.1313171386719,1.0,0.1645626723766327,0.9752330780029296,0.9752330780029296,1.0,1.0,-0.6477231979370117,0.2807979881763458,0.3669252097606659,0.0977969542145729,0.0,0.0,0.2931495010852813,24.52814674377441,25.0,-0.0155631462112069,-5837.83935546875,42.45937347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359130859375,306.2209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.634765625,18000.0,0.0,0.0,0.130545362830162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078330665826797,0.2078374773263931,-4.411677309690276e-06,0.0,0.0001324869517702,0.0,0.0,8.63721752166748,0.0,0.0,0.0,0.288379430770874,4.0,0.0,1.0
843060,292.96588134765625,297.1499938964844,293.1499938964844,0.0029590937774628,-216.4361114501953,296.02154541015625,0.5517106056213379,0.050000000745058,0.0458001717925071,294.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312866210937,0.5517106056213379,0.050000000745058,0.0482297874987125,293.064453125,297.1499938964844,293.1499938964844,0.0032233479432761,-183.1771850585937,296.3707580566406,0.5517106056213379,0.050000000745058,0.0356223583221435,293.0695495605469,297.1499938964844,293.1499938964844,0.1140743941068649,-2665.5107421875,304.1424560546875,0.8713541030883789,0.1933572441339492,0.1832868754863739,293.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312866210937,0.5517106056213379,0.050000000745058,0.2287813425064087,291.1312866210937,291.1499938964844,270.0118713378906,269.0244445800781,283.1742858886719,293.22528076171875,292.1312866210937,1.0,0.1647939085960388,0.9754354953765868,0.9754354953765868,1.0,1.0,-0.6500914096832275,0.2818025946617126,0.3682888150215149,0.0983080118894577,0.0,0.0,0.2956457734107971,24.5259952545166,25.0,-0.0269364602863788,-5876.38134765625,42.7255744934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359436035156,306.2409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.48828125,18000.0,0.0,0.0,0.131401315331459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098310887813568,0.2098355144262313,-4.41626025349251e-06,0.0,0.0001333556283498,0.0,0.0,8.735328674316406,0.0,0.0,0.0,0.2887747585773468,4.0,0.0,1.0
843120,292.96588134765625,297.1499938964844,293.1499938964844,0.0029590937774628,-216.4361114501953,296.02154541015625,0.5517106056213379,0.050000000745058,0.0458001717925071,294.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312866210937,0.5517106056213379,0.050000000745058,0.0482297874987125,293.064453125,297.1499938964844,293.1499938964844,0.0032233479432761,-183.1771850585937,296.3707580566406,0.5517106056213379,0.050000000745058,0.0356223583221435,293.0695495605469,297.1499938964844,293.1499938964844,0.1140743941068649,-2665.5107421875,304.1424560546875,0.8713541030883789,0.1933572441339492,0.1832868754863739,293.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312866210937,0.5517106056213379,0.050000000745058,0.2287813425064087,291.1312866210937,291.1499938964844,270.0118713378906,269.0244445800781,283.1742858886719,293.22528076171875,292.1312866210937,1.0,0.1647939085960388,0.9754354953765868,0.9754354953765868,1.0,1.0,-0.6500914096832275,0.2818025946617126,0.3682888150215149,0.0983080118894577,0.0,0.0,0.2956457734107971,24.5259952545166,25.0,-0.0269364602863788,-5876.38134765625,42.7255744934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359436035156,306.2409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.48828125,18000.0,0.0,0.0,0.131401315331459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098310887813568,0.2098355144262313,-4.41626025349251e-06,0.0,0.0001333556283498,0.0,0.0,8.735328674316406,0.0,0.0,0.0,0.2887747585773468,4.0,0.0,1.0
843180,292.9605712890625,297.1499938964844,293.1499938964844,0.0030195591971278,-220.8139190673828,296.10028076171875,0.5518338084220886,0.050000000745058,0.0457993187010288,294.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312561035156,0.5518338084220886,0.050000000745058,0.0482288897037506,293.05810546875,297.1499938964844,293.1499938964844,0.0032600755803287,-185.22999572753903,296.4180603027344,0.5518338084220886,0.050000000745058,0.0356216914951801,293.0692138671875,297.1499938964844,293.1499938964844,0.1156058385968208,-2694.359130859375,304.1424255371094,0.8746887445449829,0.1954609453678131,0.1852714419364929,293.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312561035156,0.5518338084220886,0.050000000745058,0.2287770807743072,291.1312561035156,291.1499938964844,269.9559936523437,268.9845275878906,283.14801025390625,293.2203063964844,292.1312561035156,1.0,0.1650261729955673,0.975637912750244,0.975637912750244,1.0,1.0,-0.6524651050567627,0.2828103005886078,0.3696548044681549,0.0988195165991783,0.0,0.0,0.298145443201065,24.523887634277344,25.0,-0.0334970392286777,-5915.08349609375,42.99367904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,306.2608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1322600543498993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118501961231231,0.2118546217679977,-4.42092823504936e-06,0.0,0.0001342271425528,0.0,0.0,8.83489990234375,0.0,0.0,0.0,0.2891763746738434,4.0,0.0,1.0
843240,292.9605712890625,297.1499938964844,293.1499938964844,0.0030195591971278,-220.8139190673828,296.10028076171875,0.5518338084220886,0.050000000745058,0.0457993187010288,294.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312561035156,0.5518338084220886,0.050000000745058,0.0482288897037506,293.05810546875,297.1499938964844,293.1499938964844,0.0032600755803287,-185.22999572753903,296.4180603027344,0.5518338084220886,0.050000000745058,0.0356216914951801,293.0692138671875,297.1499938964844,293.1499938964844,0.1156058385968208,-2694.359130859375,304.1424255371094,0.8746887445449829,0.1954609453678131,0.1852714419364929,293.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312561035156,0.5518338084220886,0.050000000745058,0.2287770807743072,291.1312561035156,291.1499938964844,269.9559936523437,268.9845275878906,283.14801025390625,293.2203063964844,292.1312561035156,1.0,0.1650261729955673,0.975637912750244,0.975637912750244,1.0,1.0,-0.6524651050567627,0.2828103005886078,0.3696548044681549,0.0988195165991783,0.0,0.0,0.298145443201065,24.523887634277344,25.0,-0.0334970392286777,-5915.08349609375,42.99367904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,306.2608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1322600543498993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118501961231231,0.2118546217679977,-4.42092823504936e-06,0.0,0.0001342271425528,0.0,0.0,8.83489990234375,0.0,0.0,0.0,0.2891763746738434,4.0,0.0,1.0
843300,292.9579162597656,297.1499938964844,293.1499938964844,0.0030503410380333,-223.0399780273437,296.1402893066406,0.5518956184387207,0.050000000745058,0.0457988902926445,294.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312561035156,0.5518956184387207,0.050000000745058,0.0482284389436244,293.0549621582031,297.1499938964844,293.1499938964844,0.0032790945842862,-186.2919769287109,296.4425354003906,0.5518956184387207,0.050000000745058,0.0356213599443435,293.0690612792969,297.1499938964844,293.1499938964844,0.116374559700489,-2708.8095703125,304.14239501953125,0.8763569593429565,0.1965147405862808,0.1862655282020568,293.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312561035156,0.5518956184387207,0.050000000745058,0.2287749499082565,291.1312561035156,291.1499938964844,269.9281311035156,268.964599609375,283.1348876953125,293.21783447265625,292.1312561035156,1.0,0.1651427000761032,0.9757391214370728,0.9757391214370728,1.0,1.0,-0.6536540985107422,0.283315360546112,0.3703387379646301,0.0990754961967468,0.0,0.0,0.2993966341018677,24.52284812927246,25.0,-0.0351695865392684,-5934.494140625,43.12845230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,306.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.26171875,18000.0,0.0,0.0,0.1326908469200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128678113222122,0.2128722369670868,-4.423295195010724e-06,0.0,0.0001346643402939,0.0,0.0,8.885247230529785,0.0,0.0,0.0,0.2893795967102051,4.0,0.0,1.0
843360,292.95526123046875,297.1499938964844,293.1499938964844,0.0030814746860414,-225.28958129882807,296.1807556152344,0.5519574880599976,0.050000000745058,0.0457984656095504,294.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.5519574880599976,0.050000000745058,0.0482279881834983,293.0517883300781,297.1499938964844,293.1499938964844,0.0032985338475555,-187.37667846679688,296.4675598144531,0.5519574880599976,0.050000000745058,0.035621028393507,293.06890869140625,297.1499938964844,293.1499938964844,0.1171452552080154,-2723.276611328125,304.14239501953125,0.8780254125595093,0.1975698471069336,0.1872607618570327,293.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.5519574880599976,0.050000000745058,0.2287728041410446,291.1312255859375,291.1499938964844,269.9002990722656,268.94464111328125,283.12176513671875,293.21533203125,292.1312561035156,1.0,0.1652594655752182,0.9758368134498596,0.9758368134498596,1.0,1.0,-0.6548444628715515,0.2838211357593536,0.3710233569145202,0.0993315875530242,0.0,0.0,0.3006486892700195,24.521812438964844,25.0,-0.0355021804571151,-5953.9443359375,43.263702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.2807006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.18359375,18000.0,0.0,0.0,0.1331226974725723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138908058404922,0.2138952314853668,-4.42568398284493e-06,0.0,0.0001351026148768,0.0,0.0,8.935970306396484,0.0,0.0,0.0,0.2895844578742981,4.0,0.0,1.0
843420,292.95001220703125,297.1499938964844,293.1499938964844,0.0031448302324861,-229.8611755371093,296.26300048828125,0.5520816445350647,0.050000000745058,0.0457976050674915,294.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.5520816445350647,0.050000000745058,0.0482270829379558,293.04547119140625,297.1499938964844,293.1499938964844,0.0033387055154889,-189.61572265625,296.5191955566406,0.5520816445350647,0.050000000745058,0.0356203615665435,293.0686340332031,297.1499938964844,293.1499938964844,0.1186926886439323,-2752.263916015625,304.142333984375,0.8813626170158386,0.1996840387582779,0.1892549693584442,293.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.5520816445350647,0.050000000745058,0.2287685275077819,291.1312255859375,291.1499938964844,269.84478759765625,268.9048156738281,283.0955505371094,293.2103271484375,292.1312255859375,1.0,0.1654937714338302,0.9760321974754332,0.9760321974754332,1.0,1.0,-0.6572297215461731,0.2848350703716278,0.3723946213722229,0.0998443737626075,0.0,0.0,0.3031550049781799,24.519750595092773,25.0,-0.0322754643857479,-5992.9619140625,43.53565979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345703125,306.3003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.025390625,18000.0,0.0,0.0,0.1339900940656662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215952917933464,0.2159573435783386,-4.4305288611212745e-06,0.0,0.0001359829038847,0.0,0.0,9.038557052612305,0.0,0.0,0.0,0.2899990677833557,4.0,0.0,1.0
843480,292.95001220703125,297.1499938964844,293.1499938964844,0.0031448302324861,-229.8611755371093,296.26300048828125,0.5520816445350647,0.050000000745058,0.0457976050674915,294.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.5520816445350647,0.050000000745058,0.0482270829379558,293.04547119140625,297.1499938964844,293.1499938964844,0.0033387055154889,-189.61572265625,296.5191955566406,0.5520816445350647,0.050000000745058,0.0356203615665435,293.0686340332031,297.1499938964844,293.1499938964844,0.1186926886439323,-2752.263916015625,304.142333984375,0.8813626170158386,0.1996840387582779,0.1892549693584442,293.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.5520816445350647,0.050000000745058,0.2287685275077819,291.1312255859375,291.1499938964844,269.84478759765625,268.9048156738281,283.0955505371094,293.2103271484375,292.1312255859375,1.0,0.1654937714338302,0.9760321974754332,0.9760321974754332,1.0,1.0,-0.6572297215461731,0.2848350703716278,0.3723946213722229,0.0998443737626075,0.0,0.0,0.3031550049781799,24.519750595092773,25.0,-0.0322754643857479,-5992.9619140625,43.53565979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345703125,306.3003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.025390625,18000.0,0.0,0.0,0.1339900940656662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215952917933464,0.2159573435783386,-4.4305288611212745e-06,0.0,0.0001359829038847,0.0,0.0,9.038557052612305,0.0,0.0,0.0,0.2899990677833557,4.0,0.0,1.0
843540,292.9447937011719,297.1499938964844,293.1499938964844,0.0032096030190587,-234.5257263183593,296.3468933105469,0.5522063374519348,0.050000000745058,0.0457967445254325,294.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.5522063374519348,0.050000000745058,0.0482261776924133,293.0392150878906,297.1499938964844,293.1499938964844,0.0033805568236857,-191.9446258544922,296.57293701171875,0.5522063374519348,0.050000000745058,0.0356196910142898,293.0683288574219,297.1499938964844,293.1499938964844,0.1202480942010879,-2781.3203125,304.1423034667969,0.8846984505653381,0.201803520321846,0.1912540346384048,293.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.5522063374519348,0.050000000745058,0.2287642210721969,291.1311950683594,291.1499938964844,269.7895202636719,268.864990234375,283.0694274902344,293.20526123046875,292.1311950683594,1.0,0.1657290458679199,0.9762275815010072,0.9762275815010072,1.0,1.0,-0.6596207618713379,0.2858521342277527,0.3737685978412628,0.100358061492443,0.0,0.0,0.3056634962558746,24.5176944732666,25.0,-0.024796038866043,-6032.13330078125,43.80955123901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,306.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1348627805709839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180360704660415,0.2180404961109161,-4.4354637793730944e-06,0.0,0.0001368685771012,0.0,0.0,9.142659187316896,0.0,0.0,0.0,0.2904202044010162,4.0,0.0,1.0
843600,292.9447937011719,297.1499938964844,293.1499938964844,0.0032096030190587,-234.5257263183593,296.3468933105469,0.5522063374519348,0.050000000745058,0.0457967445254325,294.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.5522063374519348,0.050000000745058,0.0482261776924133,293.0392150878906,297.1499938964844,293.1499938964844,0.0033805568236857,-191.9446258544922,296.57293701171875,0.5522063374519348,0.050000000745058,0.0356196910142898,293.0683288574219,297.1499938964844,293.1499938964844,0.1202480942010879,-2781.3203125,304.1423034667969,0.8846984505653381,0.201803520321846,0.1912540346384048,293.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.5522063374519348,0.050000000745058,0.2287642210721969,291.1311950683594,291.1499938964844,269.7895202636719,268.864990234375,283.0694274902344,293.20526123046875,292.1311950683594,1.0,0.1657290458679199,0.9762275815010072,0.9762275815010072,1.0,1.0,-0.6596207618713379,0.2858521342277527,0.3737685978412628,0.100358061492443,0.0,0.0,0.3056634962558746,24.5176944732666,25.0,-0.024796038866043,-6032.13330078125,43.80955123901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,306.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1348627805709839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180360704660415,0.2180404961109161,-4.4354637793730944e-06,0.0,0.0001368685771012,0.0,0.0,9.142659187316896,0.0,0.0,0.0,0.2904202044010162,4.0,0.0,1.0
843660,292.93963623046875,297.1499938964844,293.1499938964844,0.0032758223824203,-239.283935546875,296.4325256347656,0.5523316860198975,0.050000000745058,0.0457958802580833,294.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.5523316860198975,0.050000000745058,0.0482252687215805,293.032958984375,297.1499938964844,293.1499938964844,0.0034241173416376,-194.36441040039065,296.6287841796875,0.5523316860198975,0.050000000745058,0.0356190204620361,293.06805419921875,297.1499938964844,293.1499938964844,0.1218116208910942,-2810.4482421875,304.14227294921875,0.8880314230918884,0.2039285153150558,0.1932581961154937,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.5523316860198975,0.050000000745058,0.2287599146366119,291.1311950683594,291.1499938964844,269.73443603515625,268.8251647949219,283.0433349609375,293.2001953125,292.1311950683594,1.0,0.1659653335809707,0.9764167666435242,0.9764167666435242,1.0,1.0,-0.662017822265625,0.2868722677230835,0.3751455843448639,0.1008727401494979,0.0,0.0,0.3081730902194977,24.51563835144043,25.0,-0.0139753622934222,-6071.45361328125,44.08541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325561523437,306.3392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7109375,18000.0,0.0,0.0,0.1357412636280059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201396375894546,0.2201440781354904,-4.4404901018424425e-06,0.0,0.0001377601292915,0.0,0.0,9.248265266418455,0.0,0.0,0.0,0.2908478677272796,4.0,0.0,1.0
843720,292.93963623046875,297.1499938964844,293.1499938964844,0.0032758223824203,-239.283935546875,296.4325256347656,0.5523316860198975,0.050000000745058,0.0457958802580833,294.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.5523316860198975,0.050000000745058,0.0482252687215805,293.032958984375,297.1499938964844,293.1499938964844,0.0034241173416376,-194.36441040039065,296.6287841796875,0.5523316860198975,0.050000000745058,0.0356190204620361,293.06805419921875,297.1499938964844,293.1499938964844,0.1218116208910942,-2810.4482421875,304.14227294921875,0.8880314230918884,0.2039285153150558,0.1932581961154937,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.5523316860198975,0.050000000745058,0.2287599146366119,291.1311950683594,291.1499938964844,269.73443603515625,268.8251647949219,283.0433349609375,293.2001953125,292.1311950683594,1.0,0.1659653335809707,0.9764167666435242,0.9764167666435242,1.0,1.0,-0.662017822265625,0.2868722677230835,0.3751455843448639,0.1008727401494979,0.0,0.0,0.3081730902194977,24.51563835144043,25.0,-0.0139753622934222,-6071.45361328125,44.08541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325561523437,306.3392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7109375,18000.0,0.0,0.0,0.1357412636280059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201396375894546,0.2201440781354904,-4.4404901018424425e-06,0.0,0.0001377601292915,0.0,0.0,9.248265266418455,0.0,0.0,0.0,0.2908478677272796,4.0,0.0,1.0
843780,292.9344787597656,297.1499938964844,293.1499938964844,0.0033435013610869,-244.1351928710937,296.51983642578125,0.5524577498435974,0.050000000745058,0.0457950159907341,294.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.5524577498435974,0.050000000745058,0.0482243560254573,293.0267028808594,297.1499938964844,293.1499938964844,0.003469395218417,-196.8748016357422,296.6867370605469,0.5524577498435974,0.050000000745058,0.0356183461844921,293.0677795410156,297.1499938964844,293.1499938964844,0.1233833581209182,-2839.649169921875,304.1422119140625,0.8913599252700806,0.2060592025518417,0.1952675729990005,293.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.5524577498435974,0.050000000745058,0.2287555783987045,291.1311950683594,291.1499938964844,269.6795959472656,268.785400390625,283.0173034667969,293.1950988769531,292.1311950683594,1.0,0.1662026196718216,0.9766059517860411,0.9766059517860411,1.0,1.0,-0.6644212007522583,0.2878955602645874,0.3765256106853485,0.1013886854052543,0.0,0.0,0.3106825649738312,24.51357650756836,25.0,-0.0014797772746533,-6110.91796875,44.36328506469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.55859375,18000.0,0.0,0.0,0.1366257518529892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222262755036354,0.2222671955823898,-4.445606919034617e-06,0.0,0.0001386577787343,0.0,0.0,9.355350494384766,0.0,0.0,0.0,0.2912819683551788,4.0,0.0,1.0
843840,292.9344787597656,297.1499938964844,293.1499938964844,0.0033435013610869,-244.1351928710937,296.51983642578125,0.5524577498435974,0.050000000745058,0.0457950159907341,294.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.5524577498435974,0.050000000745058,0.0482243560254573,293.0267028808594,297.1499938964844,293.1499938964844,0.003469395218417,-196.8748016357422,296.6867370605469,0.5524577498435974,0.050000000745058,0.0356183461844921,293.0677795410156,297.1499938964844,293.1499938964844,0.1233833581209182,-2839.649169921875,304.1422119140625,0.8913599252700806,0.2060592025518417,0.1952675729990005,293.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.5524577498435974,0.050000000745058,0.2287555783987045,291.1311950683594,291.1499938964844,269.6795959472656,268.785400390625,283.0173034667969,293.1950988769531,292.1311950683594,1.0,0.1662026196718216,0.9766059517860411,0.9766059517860411,1.0,1.0,-0.6644212007522583,0.2878955602645874,0.3765256106853485,0.1013886854052543,0.0,0.0,0.3106825649738312,24.51357650756836,25.0,-0.0014797772746533,-6110.91796875,44.36328506469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.55859375,18000.0,0.0,0.0,0.1366257518529892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222262755036354,0.2222671955823898,-4.445606919034617e-06,0.0,0.0001386577787343,0.0,0.0,9.355350494384766,0.0,0.0,0.0,0.2912819683551788,4.0,0.0,1.0
843900,292.93194580078125,297.1499938964844,293.1499938964844,0.0033778983633965,-246.59591674804688,296.56414794921875,0.5525210499763489,0.050000000745058,0.0457945801317691,294.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.5525210499763489,0.050000000745058,0.0482238978147506,293.02362060546875,297.1499938964844,293.1499938964844,0.0034926878288388,-198.16427612304688,296.7165222167969,0.5525210499763489,0.050000000745058,0.0356180071830749,293.0676574707031,297.1499938964844,293.1499938964844,0.1241723746061325,-2854.2783203125,304.1422119140625,0.8930220603942871,0.2071267515420913,0.1962743103504181,293.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.5525210499763489,0.050000000745058,0.2287534028291702,291.1311950683594,291.1499938964844,269.6522827148437,268.7655029296875,283.0043334960937,293.19256591796875,292.1311950683594,1.0,0.1663216650485992,0.9767005443572998,0.9767005443572998,1.0,1.0,-0.6656253337860107,0.2884084284305572,0.3772168755531311,0.1016471907496452,0.0,0.0,0.3119367957115173,24.512544631958008,25.0,0.0050397734157741,-6130.70361328125,44.50298309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306945800781,306.36822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.484375,18000.0,0.0,0.0,0.137070283293724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233313471078872,0.2233358025550842,-4.44819897893467e-06,0.0,0.0001391089172102,0.0,0.0,9.40944004058838,0.0,0.0,0.0,0.291501373052597,4.0,0.0,1.0
843960,292.9294128417969,297.1499938964844,293.1499938964844,0.003412653459236,-249.0787811279297,296.6088562011719,0.5525845289230347,0.050000000745058,0.0457941442728042,294.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.5525845289230347,0.050000000745058,0.0482234396040439,293.0205078125,297.1499938964844,293.1499938964844,0.0035163990687578,-199.4755096435547,296.746826171875,0.5525845289230347,0.050000000745058,0.0356176681816577,293.0675354003906,297.1499938964844,293.1499938964844,0.1249634250998497,-2868.925537109375,304.1421813964844,0.8946824073791504,0.2081957459449768,0.1972823441028595,293.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.5525845289230347,0.050000000745058,0.2287512272596359,291.1311950683594,291.1499938964844,269.6250305175781,268.7456359863281,282.9913635253906,293.1899719238281,292.1311950683594,1.0,0.166440948843956,0.9767904281616212,0.9767904281616212,1.0,1.0,-0.6668309569358826,0.2889220118522644,0.3779089748859405,0.1019060015678405,0.0,0.0,0.3131905496120453,24.51150703430176,25.0,0.0119759682565927,-6150.52294921875,44.643184661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300231933594,306.3778381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.408203125,18000.0,0.0,0.0,0.1375162154436111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244044691324234,0.2244089245796203,-4.450813321454916e-06,0.0,0.0001395614817738,0.0,0.0,9.463886260986328,0.0,0.0,0.0,0.2917223572731018,4.0,0.0,1.0
