time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844020,292.9243469238281,297.1499938964844,293.1499938964844,0.0034832726232707,-254.11241149902344,296.6994934082031,0.552712082862854,0.050000000745058,0.0457932688295841,294.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.552712082862854,0.050000000745058,0.0482225157320499,293.01434326171875,297.1499938964844,293.1499938964844,0.0035651109647005,-202.16470336914065,296.8089904785156,0.552712082862854,0.050000000745058,0.0356169864535331,293.0672607421875,297.1499938964844,293.1499938964844,0.1265518516302108,-2898.277587890625,304.14215087890625,0.8979970812797546,0.2103381603956222,0.199302539229393,293.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.552712082862854,0.050000000745058,0.2287468612194061,291.1311950683594,291.1499938964844,269.5707092285156,268.70587158203125,282.96551513671875,293.1848449707031,292.1312255859375,1.0,0.1666802763938903,0.9769701361656188,0.9769701361656188,1.0,1.0,-0.6692472100257874,0.2899515330791473,0.3792957067489624,0.1024248674511909,0.0,0.0,0.315695583820343,24.509422302246094,25.0,0.0266675166785717,-6190.26171875,44.92513275146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286804199219,306.39703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.259765625,18000.0,0.0,0.0,0.1384123414754867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265636622905731,0.22656811773777,-4.456108399608638e-06,0.0,0.0001404709328198,0.0,0.0,9.573833465576172,0.0,0.0,0.0,0.292168915271759,4.0,0.0,1.0
844080,292.9243469238281,297.1499938964844,293.1499938964844,0.0034832726232707,-254.11241149902344,296.6994934082031,0.552712082862854,0.050000000745058,0.0457932688295841,294.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.552712082862854,0.050000000745058,0.0482225157320499,293.01434326171875,297.1499938964844,293.1499938964844,0.0035651109647005,-202.16470336914065,296.8089904785156,0.552712082862854,0.050000000745058,0.0356169864535331,293.0672607421875,297.1499938964844,293.1499938964844,0.1265518516302108,-2898.277587890625,304.14215087890625,0.8979970812797546,0.2103381603956222,0.199302539229393,293.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311950683594,0.552712082862854,0.050000000745058,0.2287468612194061,291.1311950683594,291.1499938964844,269.5707092285156,268.70587158203125,282.96551513671875,293.1848449707031,292.1312255859375,1.0,0.1666802763938903,0.9769701361656188,0.9769701361656188,1.0,1.0,-0.6692472100257874,0.2899515330791473,0.3792957067489624,0.1024248674511909,0.0,0.0,0.315695583820343,24.509422302246094,25.0,0.0266675166785717,-6190.26171875,44.92513275146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286804199219,306.39703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.259765625,18000.0,0.0,0.0,0.1384123414754867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265636622905731,0.22656811773777,-4.456108399608638e-06,0.0,0.0001404709328198,0.0,0.0,9.573833465576172,0.0,0.0,0.0,0.292168915271759,4.0,0.0,1.0
844140,292.9193725585937,297.1499938964844,293.1499938964844,0.0035553507041186,-259.2335510253906,296.7917175292969,0.5528404712677002,0.050000000745058,0.0457923896610736,294.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.5528404712677002,0.050000000745058,0.0482215881347656,293.0082092285156,297.1499938964844,293.1499938964844,0.0036155087873339,-204.94021606445312,296.8731384277344,0.5528404712677002,0.050000000745058,0.0356163010001182,293.0670166015625,297.1499938964844,293.1499938964844,0.1281486004590988,-2927.704833984375,304.14208984375,0.9013022184371948,0.212486445903778,0.2013281732797622,293.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.5528404712677002,0.050000000745058,0.2287424653768539,291.1312255859375,291.1499938964844,269.51666259765625,268.6661376953125,282.93975830078125,293.1796569824219,292.1312561035156,1.0,0.1669206321239471,0.9771499037742616,0.9771499037742616,1.0,1.0,-0.6716699600219727,0.2909841239452362,0.3806858360767364,0.1029454991221427,0.0,0.0,0.3181963562965393,24.50732040405273,25.0,0.0409913808107376,-6230.12841796875,45.20914077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273681640625,306.4161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.115234375,18000.0,0.0,0.0,0.139313668012619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287392318248748,0.2287436872720718,-4.4614903345063794e-06,0.0,0.0001413856662111,0.0,0.0,9.685154914855955,0.0,0.0,0.0,0.2926214933395386,4.0,0.0,1.0
844200,292.9193725585937,297.1499938964844,293.1499938964844,0.0035553507041186,-259.2335510253906,296.7917175292969,0.5528404712677002,0.050000000745058,0.0457923896610736,294.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.5528404712677002,0.050000000745058,0.0482215881347656,293.0082092285156,297.1499938964844,293.1499938964844,0.0036155087873339,-204.94021606445312,296.8731384277344,0.5528404712677002,0.050000000745058,0.0356163010001182,293.0670166015625,297.1499938964844,293.1499938964844,0.1281486004590988,-2927.704833984375,304.14208984375,0.9013022184371948,0.212486445903778,0.2013281732797622,293.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.5528404712677002,0.050000000745058,0.2287424653768539,291.1312255859375,291.1499938964844,269.51666259765625,268.6661376953125,282.93975830078125,293.1796569824219,292.1312561035156,1.0,0.1669206321239471,0.9771499037742616,0.9771499037742616,1.0,1.0,-0.6716699600219727,0.2909841239452362,0.3806858360767364,0.1029454991221427,0.0,0.0,0.3181963562965393,24.50732040405273,25.0,0.0409913808107376,-6230.12841796875,45.20914077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273681640625,306.4161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.115234375,18000.0,0.0,0.0,0.139313668012619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287392318248748,0.2287436872720718,-4.4614903345063794e-06,0.0,0.0001413856662111,0.0,0.0,9.685154914855955,0.0,0.0,0.0,0.2926214933395386,4.0,0.0,1.0
844260,292.9144287109375,297.1499938964844,293.1499938964844,0.0036289009731262,-264.44097900390625,296.88555908203125,0.5529696345329285,0.050000000745058,0.0457915030419826,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312561035156,0.5529696345329285,0.050000000745058,0.0482206605374813,293.00213623046875,297.1499938964844,293.1499938964844,0.0036675967276096,-207.8013610839844,296.9393310546875,0.5529696345329285,0.050000000745058,0.0356156155467033,293.0667419433594,297.1499938964844,293.1499938964844,0.1297538131475448,-2957.208984375,304.1420593261719,0.9046186208724976,0.2146407514810562,0.2033593207597732,293.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312561035156,0.5529696345329285,0.050000000745058,0.2287380397319793,291.1312561035156,291.1499938964844,269.4629211425781,268.6264343261719,282.9140930175781,293.1744384765625,292.1312866210937,1.0,0.1671620011329651,0.9773237705230712,0.9773237705230712,1.0,1.0,-0.674099326133728,0.2920196950435638,0.3820796012878418,0.1034680232405662,0.0,0.0,0.3206916153430938,24.505205154418945,25.0,0.054757073521614,-6270.115234375,45.49524688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92608642578125,306.4352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.974609375,18000.0,0.0,0.0,0.1402197033166885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309301048517227,0.2309345752000808,-4.466958216653438e-06,0.0,0.0001423051726305,0.0,0.0,9.797813415527344,0.0,0.0,0.0,0.2930799424648285,4.0,0.0,1.0
844320,292.9144287109375,297.1499938964844,293.1499938964844,0.0036289009731262,-264.44097900390625,296.88555908203125,0.5529696345329285,0.050000000745058,0.0457915030419826,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312561035156,0.5529696345329285,0.050000000745058,0.0482206605374813,293.00213623046875,297.1499938964844,293.1499938964844,0.0036675967276096,-207.8013610839844,296.9393310546875,0.5529696345329285,0.050000000745058,0.0356156155467033,293.0667419433594,297.1499938964844,293.1499938964844,0.1297538131475448,-2957.208984375,304.1420593261719,0.9046186208724976,0.2146407514810562,0.2033593207597732,293.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312561035156,0.5529696345329285,0.050000000745058,0.2287380397319793,291.1312561035156,291.1499938964844,269.4629211425781,268.6264343261719,282.9140930175781,293.1744384765625,292.1312866210937,1.0,0.1671620011329651,0.9773237705230712,0.9773237705230712,1.0,1.0,-0.674099326133728,0.2920196950435638,0.3820796012878418,0.1034680232405662,0.0,0.0,0.3206916153430938,24.505205154418945,25.0,0.054757073521614,-6270.115234375,45.49524688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92608642578125,306.4352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.974609375,18000.0,0.0,0.0,0.1402197033166885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309301048517227,0.2309345752000808,-4.466958216653438e-06,0.0,0.0001423051726305,0.0,0.0,9.797813415527344,0.0,0.0,0.0,0.2930799424648285,4.0,0.0,1.0
844380,292.9095458984375,297.1499938964844,293.1499938964844,0.0037039385642856,-269.73358154296875,296.9809265136719,0.553099513053894,0.050000000745058,0.0457906164228916,294.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.553099513053894,0.050000000745058,0.0482197254896163,292.99609375,297.1499938964844,293.1499938964844,0.0037213794421404,-210.747299194336,297.0074768066406,0.553099513053894,0.050000000745058,0.0356149226427078,293.0664978027344,297.1499938964844,293.1499938964844,0.1313675343990326,-2986.791748046875,304.1420288085937,0.9080425500869752,0.2168011218309402,0.2053961008787155,293.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.553099513053894,0.050000000745058,0.2287336140871048,291.1313171386719,291.1499938964844,269.4095153808594,268.58673095703125,282.8885498046875,293.169189453125,292.1313171386719,1.0,0.1674043983221054,0.9774976372718812,0.9774976372718812,1.0,1.0,-0.6765353679656982,0.2930583357810974,0.3834770023822784,0.1039927154779434,0.0,0.0,0.3231801688671112,24.50310134887696,25.0,0.0666946098208427,-6310.2158203125,45.78350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92486572265625,306.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.837890625,18000.0,0.0,0.0,0.1411299109458923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331352531909942,0.2331397235393524,-4.472511591302464e-06,0.0,0.0001432289136573,0.0,0.0,9.911772727966309,0.0,0.0,0.0,0.2935441136360168,4.0,0.0,1.0
844440,292.9095458984375,297.1499938964844,293.1499938964844,0.0037039385642856,-269.73358154296875,296.9809265136719,0.553099513053894,0.050000000745058,0.0457906164228916,294.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.553099513053894,0.050000000745058,0.0482197254896163,292.99609375,297.1499938964844,293.1499938964844,0.0037213794421404,-210.747299194336,297.0074768066406,0.553099513053894,0.050000000745058,0.0356149226427078,293.0664978027344,297.1499938964844,293.1499938964844,0.1313675343990326,-2986.791748046875,304.1420288085937,0.9080425500869752,0.2168011218309402,0.2053961008787155,293.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.553099513053894,0.050000000745058,0.2287336140871048,291.1313171386719,291.1499938964844,269.4095153808594,268.58673095703125,282.8885498046875,293.169189453125,292.1313171386719,1.0,0.1674043983221054,0.9774976372718812,0.9774976372718812,1.0,1.0,-0.6765353679656982,0.2930583357810974,0.3834770023822784,0.1039927154779434,0.0,0.0,0.3231801688671112,24.50310134887696,25.0,0.0666946098208427,-6310.2158203125,45.78350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92486572265625,306.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.837890625,18000.0,0.0,0.0,0.1411299109458923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331352531909942,0.2331397235393524,-4.472511591302464e-06,0.0,0.0001432289136573,0.0,0.0,9.911772727966309,0.0,0.0,0.0,0.2935441136360168,4.0,0.0,1.0
844500,292.9071350097656,297.1499938964844,293.1499938964844,0.0037420259322971,-272.41180419921875,297.0291748046875,0.5531647801399231,0.050000000745058,0.0457901693880558,294.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13134765625,0.5531647801399231,0.050000000745058,0.0482192561030387,292.9930725097656,297.1499938964844,293.1499938964844,0.0037489149253815,-212.252197265625,297.04229736328125,0.5531647801399231,0.050000000745058,0.03561457619071,293.0663757324219,297.1499938964844,293.1499938964844,0.1321776509284973,-3001.613525390625,304.1419982910156,0.909791886806488,0.2178836315870285,0.2064166516065597,293.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13134765625,0.5531647801399231,0.050000000745058,0.2287313789129257,291.13134765625,291.1499938964844,269.3829040527344,268.56689453125,282.8758239746094,293.16656494140625,292.13134765625,1.0,0.167525976896286,0.9775846004486084,0.9775846004486084,1.0,1.0,-0.6777559518814087,0.2935788035392761,0.3841771483421325,0.1042559519410133,0.0,0.0,0.3244216442108154,24.50205421447754,25.0,0.0716158747673034,-6330.30712890625,45.92844772338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92431640625,306.4638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.771484375,18000.0,0.0,0.0,0.1415864080190658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342428863048553,0.2342473566532135,-4.475319656194188e-06,0.0,0.0001436922029824,0.0,0.0,9.969231605529783,0.0,0.0,0.0,0.2937783002853393,4.0,0.0,1.0
844560,292.9047241210937,297.1499938964844,293.1499938964844,0.0037804958410561,-275.11114501953125,297.0778503417969,0.5532301664352417,0.050000000745058,0.0457897260785102,294.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.13134765625,0.5532301664352417,0.050000000745058,0.0482187867164611,292.9900817871094,297.1499938964844,293.1499938964844,0.0037768834736198,-213.7783660888672,297.07763671875,0.5532301664352417,0.050000000745058,0.0356142297387123,293.0662536621094,297.1499938964844,293.1499938964844,0.1329899132251739,-3016.455322265625,304.1419677734375,0.9115616679191588,0.2189677208662033,0.2074386477470398,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13134765625,0.5532301664352417,0.050000000745058,0.2287291586399078,291.1313781738281,291.1499938964844,269.3564147949219,268.54705810546875,282.8631286621094,293.1639404296875,292.1313781738281,1.0,0.1676478236913681,0.9776676893234252,0.9776676893234252,1.0,1.0,-0.6789782643318176,0.2940999567508697,0.3848783075809479,0.1045197397470474,0.0,0.0,0.3256611227989197,24.501007080078125,25.0,0.0760905370116233,-6350.42333984375,46.07394409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237670898437,306.47344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.705078125,18000.0,0.0,0.0,0.142043724656105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353537529706955,0.2353582233190536,-4.478148639464052e-06,0.0,0.0001441563217667,0.0,0.0,10.027003288269045,0.0,0.0,0.0,0.2940138876438141,4.0,0.0,1.0
844620,292.89996337890625,297.1499938964844,293.1499938964844,0.0038585818838328,-280.5717468261719,297.17626953125,0.5533616542816162,0.050000000745058,0.0457888282835483,294.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.13140869140625,0.5533616542816162,0.050000000745058,0.0482178404927253,292.984130859375,297.1499938964844,293.1499938964844,0.0038341030012816,-216.8929901123047,297.14971923828125,0.5533616542816162,0.050000000745058,0.0356135331094265,293.0660095214844,297.1499938964844,293.1499938964844,0.1346209794282913,-3046.199951171875,304.1419372558594,0.9151509404182434,0.2211405485868454,0.2094869464635849,293.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13140869140625,0.5533616542816162,0.050000000745058,0.2287246882915496,291.1314392089844,291.1499938964844,269.3036499023437,268.50738525390625,282.8378295898437,293.1586303710937,292.1314392089844,1.0,0.1678922921419143,0.9778339862823486,0.9778339862823486,1.0,1.0,-0.681428074836731,0.2951444983482361,0.3862835764884949,0.1050492748618125,0.0,0.0,0.328133761882782,24.49891662597656,25.0,0.0839286744594574,-6390.7314453125,46.366580963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227905273437,306.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.57421875,18000.0,0.0,0.0,0.1429605036973953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375849187374115,0.2375894039869308,-4.483867996896152e-06,0.0,0.0001450867421226,0.0,0.0,10.14348316192627,0.0,0.0,0.0,0.2944891452789306,4.0,0.0,1.0
844680,292.89996337890625,297.1499938964844,293.1499938964844,0.0038585818838328,-280.5717468261719,297.17626953125,0.5533616542816162,0.050000000745058,0.0457888282835483,294.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.13140869140625,0.5533616542816162,0.050000000745058,0.0482178404927253,292.984130859375,297.1499938964844,293.1499938964844,0.0038341030012816,-216.8929901123047,297.14971923828125,0.5533616542816162,0.050000000745058,0.0356135331094265,293.0660095214844,297.1499938964844,293.1499938964844,0.1346209794282913,-3046.199951171875,304.1419372558594,0.9151509404182434,0.2211405485868454,0.2094869464635849,293.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13140869140625,0.5533616542816162,0.050000000745058,0.2287246882915496,291.1314392089844,291.1499938964844,269.3036499023437,268.50738525390625,282.8378295898437,293.1586303710937,292.1314392089844,1.0,0.1678922921419143,0.9778339862823486,0.9778339862823486,1.0,1.0,-0.681428074836731,0.2951444983482361,0.3862835764884949,0.1050492748618125,0.0,0.0,0.328133761882782,24.49891662597656,25.0,0.0839286744594574,-6390.7314453125,46.366580963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227905273437,306.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.57421875,18000.0,0.0,0.0,0.1429605036973953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375849187374115,0.2375894039869308,-4.483867996896152e-06,0.0,0.0001450867421226,0.0,0.0,10.14348316192627,0.0,0.0,0.0,0.2944891452789306,4.0,0.0,1.0
844740,292.895263671875,297.1499938964844,293.1499938964844,0.0039381808601319,-286.1115417480469,297.2761535644531,0.5534939765930176,0.050000000745058,0.0457879267632961,294.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314697265625,0.5534939765930176,0.050000000745058,0.0482168942689895,292.9782409667969,297.1499938964844,293.1499938964844,0.0038929996080696,-220.08778381347656,297.22369384765625,0.5534939765930176,0.050000000745058,0.0356128327548503,293.06573486328125,297.1499938964844,293.1499938964844,0.1362606436014175,-3076.02392578125,304.1418762207031,0.9187882542610168,0.2233194708824157,0.2115408778190612,293.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314697265625,0.5534939765930176,0.050000000745058,0.2287201881408691,291.1315002441406,291.1499938964844,269.251220703125,268.4677124023437,282.81268310546875,293.1533203125,292.1315002441406,1.0,0.1681377440690994,0.9780002236366272,0.9780002236366272,1.0,1.0,-0.6838845610618591,0.2961918711662292,0.3876927196979522,0.1055815294384956,0.0,0.0,0.3305976986885071,24.496824264526367,25.0,0.0908162072300911,-6431.1337890625,46.66140365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92193603515625,306.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.44140625,18000.0,0.0,0.0,0.1438796073198318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398282885551452,0.2398327887058258,-4.489670118346112e-06,0.0,0.0001460195198887,0.0,0.0,10.261205673217772,0.0,0.0,0.0,0.2949698865413666,4.0,0.0,1.0
844800,292.895263671875,297.1499938964844,293.1499938964844,0.0039381808601319,-286.1115417480469,297.2761535644531,0.5534939765930176,0.050000000745058,0.0457879267632961,294.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314697265625,0.5534939765930176,0.050000000745058,0.0482168942689895,292.9782409667969,297.1499938964844,293.1499938964844,0.0038929996080696,-220.08778381347656,297.22369384765625,0.5534939765930176,0.050000000745058,0.0356128327548503,293.06573486328125,297.1499938964844,293.1499938964844,0.1362606436014175,-3076.02392578125,304.1418762207031,0.9187882542610168,0.2233194708824157,0.2115408778190612,293.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314697265625,0.5534939765930176,0.050000000745058,0.2287201881408691,291.1315002441406,291.1499938964844,269.251220703125,268.4677124023437,282.81268310546875,293.1533203125,292.1315002441406,1.0,0.1681377440690994,0.9780002236366272,0.9780002236366272,1.0,1.0,-0.6838845610618591,0.2961918711662292,0.3876927196979522,0.1055815294384956,0.0,0.0,0.3305976986885071,24.496824264526367,25.0,0.0908162072300911,-6431.1337890625,46.66140365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92193603515625,306.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.44140625,18000.0,0.0,0.0,0.1438796073198318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398282885551452,0.2398327887058258,-4.489670118346112e-06,0.0,0.0001460195198887,0.0,0.0,10.261205673217772,0.0,0.0,0.0,0.2949698865413666,4.0,0.0,1.0
844860,292.8906555175781,297.1499938964844,293.1499938964844,0.0040193265303969,-291.7299194335937,297.3774719238281,0.5536271333694458,0.050000000745058,0.0457870252430439,294.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1315612792969,0.5536271333694458,0.050000000745058,0.0482159405946731,292.9724426269531,297.1499938964844,293.1499938964844,0.0039535965770483,-223.36260986328125,297.2995300292969,0.5536271333694458,0.050000000745058,0.0356121286749839,293.06549072265625,297.1499938964844,293.1499938964844,0.1379090100526809,-3105.92919921875,304.141845703125,0.9224545359611512,0.2255045771598816,0.2136005610227584,293.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1315612792969,0.5536271333694458,0.050000000745058,0.2287156581878662,291.1315612792969,291.1499938964844,269.1991882324219,268.4280700683594,282.7876892089844,293.14794921875,292.131591796875,1.0,0.1683842241764068,0.9781599640846252,0.9781599640846252,1.0,1.0,-0.6863479614257812,0.2972419261932373,0.3891060054302215,0.1061166077852249,0.0,0.0,0.33305224776268,24.494728088378903,25.0,0.0963656306266784,-6471.62060546875,46.95844650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212341308594,306.5305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3125,18000.0,0.0,0.0,0.1448005735874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420832216739654,0.242087721824646,-4.495554549066583e-06,0.0,0.0001469541748519,0.0,0.0,10.380151748657228,0.0,0.0,0.0,0.2954560220241546,4.0,0.0,1.0
844920,292.8906555175781,297.1499938964844,293.1499938964844,0.0040193265303969,-291.7299194335937,297.3774719238281,0.5536271333694458,0.050000000745058,0.0457870252430439,294.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1315612792969,0.5536271333694458,0.050000000745058,0.0482159405946731,292.9724426269531,297.1499938964844,293.1499938964844,0.0039535965770483,-223.36260986328125,297.2995300292969,0.5536271333694458,0.050000000745058,0.0356121286749839,293.06549072265625,297.1499938964844,293.1499938964844,0.1379090100526809,-3105.92919921875,304.141845703125,0.9224545359611512,0.2255045771598816,0.2136005610227584,293.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1315612792969,0.5536271333694458,0.050000000745058,0.2287156581878662,291.1315612792969,291.1499938964844,269.1991882324219,268.4280700683594,282.7876892089844,293.14794921875,292.131591796875,1.0,0.1683842241764068,0.9781599640846252,0.9781599640846252,1.0,1.0,-0.6863479614257812,0.2972419261932373,0.3891060054302215,0.1061166077852249,0.0,0.0,0.33305224776268,24.494728088378903,25.0,0.0963656306266784,-6471.62060546875,46.95844650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212341308594,306.5305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3125,18000.0,0.0,0.0,0.1448005735874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420832216739654,0.242087721824646,-4.495554549066583e-06,0.0,0.0001469541748519,0.0,0.0,10.380151748657228,0.0,0.0,0.0,0.2954560220241546,4.0,0.0,1.0
844980,292.8861083984375,297.1499938964844,293.1499938964844,0.0041020475327968,-297.4258728027344,297.4801940917969,0.5537612438201904,0.050000000745058,0.0457861125469207,294.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1316223144531,0.5537612438201904,0.050000000745058,0.0482149831950664,292.9666748046875,297.1499938964844,293.1499938964844,0.0040159113705158,-226.71690368652344,297.37725830078125,0.5537612438201904,0.050000000745058,0.0356114208698272,293.06524658203125,297.1499938964844,293.1499938964844,0.139566108584404,-3135.916015625,304.1418151855469,0.9261329174041748,0.2276959121227264,0.2156659960746765,293.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1316223144531,0.5537612438201904,0.050000000745058,0.2287111133337021,291.1316223144531,291.1499938964844,269.1475524902344,268.388427734375,282.7628173828125,293.142578125,292.13165283203125,1.0,0.1686317473649978,0.9783197045326232,0.9783197045326232,1.0,1.0,-0.6888181567192078,0.2982947528362274,0.3905234038829803,0.1066548079252243,0.0,0.0,0.3354970514774322,24.49263381958008,25.0,0.0994733497500419,-6512.18505859375,47.25772857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206237792969,306.549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.18359375,18000.0,0.0,0.0,0.1457229852676391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443491816520691,0.2443536818027496,-4.501521743804915e-06,0.0,0.0001478902995586,0.0,0.0,10.500311851501465,0.0,0.0,0.0,0.2959474921226501,4.0,0.0,1.0
845040,292.8861083984375,297.1499938964844,293.1499938964844,0.0041020475327968,-297.4258728027344,297.4801940917969,0.5537612438201904,0.050000000745058,0.0457861125469207,294.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1316223144531,0.5537612438201904,0.050000000745058,0.0482149831950664,292.9666748046875,297.1499938964844,293.1499938964844,0.0040159113705158,-226.71690368652344,297.37725830078125,0.5537612438201904,0.050000000745058,0.0356114208698272,293.06524658203125,297.1499938964844,293.1499938964844,0.139566108584404,-3135.916015625,304.1418151855469,0.9261329174041748,0.2276959121227264,0.2156659960746765,293.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1316223144531,0.5537612438201904,0.050000000745058,0.2287111133337021,291.1316223144531,291.1499938964844,269.1475524902344,268.388427734375,282.7628173828125,293.142578125,292.13165283203125,1.0,0.1686317473649978,0.9783197045326232,0.9783197045326232,1.0,1.0,-0.6888181567192078,0.2982947528362274,0.3905234038829803,0.1066548079252243,0.0,0.0,0.3354970514774322,24.49263381958008,25.0,0.0994733497500419,-6512.18505859375,47.25772857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206237792969,306.549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.18359375,18000.0,0.0,0.0,0.1457229852676391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443491816520691,0.2443536818027496,-4.501521743804915e-06,0.0,0.0001478902995586,0.0,0.0,10.500311851501465,0.0,0.0,0.0,0.2959474921226501,4.0,0.0,1.0
845100,292.88385009765625,297.1499938964844,293.1499938964844,0.0041440036147832,-300.3022155761719,297.5320739746094,0.5538285970687866,0.050000000745058,0.0457856580615043,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13165283203125,0.5538285970687866,0.050000000745058,0.0482145026326179,292.9638061523437,297.1499938964844,293.1499938964844,0.0040477109141647,-228.4232482910156,297.4167785644531,0.5538285970687866,0.050000000745058,0.0356110669672489,293.06512451171875,297.1499938964844,293.1499938964844,0.1403979510068893,-3150.940185546875,304.14178466796875,0.92797189950943,0.2287938743829727,0.216700866818428,293.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.13165283203125,0.5538285970687866,0.050000000745058,0.2287088334560394,291.13165283203125,291.1499938964844,269.12188720703125,268.3686218261719,282.7504577636719,293.1398620605469,292.1316833496094,1.0,0.1687558889389038,0.9783996343612672,0.9783996343612672,1.0,1.0,-0.6900558471679688,0.2988221943378448,0.3912336826324463,0.1069251298904419,0.0,0.0,0.3367157876491546,24.49158477783203,25.0,0.1004224866628646,-6532.49462890625,47.4082145690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203491210937,306.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.12109375,18000.0,0.0,0.0,0.1461845934391021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454862594604492,0.2454907596111297,-4.50453580924659e-06,0.0,0.0001483587839175,0.0,0.0,10.5608491897583,0.0,0.0,0.0,0.2961952686309814,4.0,0.0,1.0
845160,292.8816223144531,297.1499938964844,293.1499938964844,0.0041863513179123,-303.1966247558594,297.58428955078125,0.5538962483406067,0.050000000745058,0.0457851998507976,294.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1316833496094,0.5538962483406067,0.050000000745058,0.0482140183448791,292.96099853515625,297.1499938964844,293.1499938964844,0.0040799304842948,-230.1483154296875,297.4567565917969,0.5538962483406067,0.050000000745058,0.0356107093393802,293.06500244140625,297.1499938964844,293.1499938964844,0.1412319093942642,-3165.983642578125,304.1417541503906,0.9298084378242492,0.2298933565616607,0.2177371084690094,293.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1316833496094,0.5538962483406067,0.050000000745058,0.2287065535783767,291.1317138671875,291.1499938964844,269.0963134765625,268.34881591796875,282.7381286621094,293.1371765136719,292.1317138671875,1.0,0.16888028383255,0.978474497795105,0.978474497795105,1.0,1.0,-0.6912952065467834,0.2993501424789428,0.3919450342655182,0.1071962118148803,0.0,0.0,0.3379321694374084,24.490535736083984,25.0,0.1015712320804596,-6552.82080078125,47.55925369262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201354980469,306.5685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0546875,18000.0,0.0,0.0,0.1466464251279831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246626079082489,0.2466305941343307,-4.507570793066407e-06,0.0,0.0001488274720031,0.0,0.0,10.62169361114502,0.0,0.0,0.0,0.2964443564414978,4.0,0.0,1.0
845220,292.8772277832031,297.1499938964844,293.1499938964844,0.004272261634469,-309.0403137207031,297.6897277832031,0.5540321469306946,0.050000000745058,0.0457842797040939,294.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317749023437,0.5540321469306946,0.050000000745058,0.0482130497694015,292.95538330078125,297.1499938964844,293.1499938964844,0.0041456618346273,-233.6555633544922,297.5380249023437,0.5540321469306946,0.050000000745058,0.0356099940836429,293.06475830078125,297.1499938964844,293.1499938964844,0.1429063975811004,-3196.1318359375,304.1417236328125,0.9334684014320374,0.2320968955755233,0.2198138684034347,293.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317749023437,0.5540321469306946,0.050000000745058,0.2287019491195678,291.1317749023437,291.1499938964844,269.04547119140625,268.3092041015625,282.713623046875,293.1317138671875,292.1318054199219,1.0,0.1691298484802246,0.9786242246627808,0.9786242246627808,1.0,1.0,-0.693778932094574,0.3004079759120941,0.3933709561824798,0.1077410206198692,0.0,0.0,0.3403572738170624,24.48843765258789,25.0,0.1036666706204414,-6593.51904296875,47.86303329467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91973876953125,306.5874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.92578125,18000.0,0.0,0.0,0.1475706100463867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489136010408401,0.2489181160926818,-4.513703061093111e-06,0.0,0.0001497654011473,0.0,0.0,10.744297981262209,0.0,0.0,0.0,0.2969465553760528,4.0,0.0,1.0
845280,292.8772277832031,297.1499938964844,293.1499938964844,0.004272261634469,-309.0403137207031,297.6897277832031,0.5540321469306946,0.050000000745058,0.0457842797040939,294.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317749023437,0.5540321469306946,0.050000000745058,0.0482130497694015,292.95538330078125,297.1499938964844,293.1499938964844,0.0041456618346273,-233.6555633544922,297.5380249023437,0.5540321469306946,0.050000000745058,0.0356099940836429,293.06475830078125,297.1499938964844,293.1499938964844,0.1429063975811004,-3196.1318359375,304.1417236328125,0.9334684014320374,0.2320968955755233,0.2198138684034347,293.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317749023437,0.5540321469306946,0.050000000745058,0.2287019491195678,291.1317749023437,291.1499938964844,269.04547119140625,268.3092041015625,282.713623046875,293.1317138671875,292.1318054199219,1.0,0.1691298484802246,0.9786242246627808,0.9786242246627808,1.0,1.0,-0.693778932094574,0.3004079759120941,0.3933709561824798,0.1077410206198692,0.0,0.0,0.3403572738170624,24.48843765258789,25.0,0.1036666706204414,-6593.51904296875,47.86303329467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91973876953125,306.5874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.92578125,18000.0,0.0,0.0,0.1475706100463867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489136010408401,0.2489181160926818,-4.513703061093111e-06,0.0,0.0001497654011473,0.0,0.0,10.744297981262209,0.0,0.0,0.0,0.2969465553760528,4.0,0.0,1.0
845340,292.8729248046875,297.1499938964844,293.1499938964844,0.0043597901239991,-314.95428466796875,297.7964172363281,0.5541690587997437,0.050000000745058,0.0457833558320999,294.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318359375,0.5541690587997437,0.050000000745058,0.0482120774686336,292.9498291015625,297.1499938964844,293.1499938964844,0.0042130970396101,-237.2364044189453,297.6210327148437,0.5541690587997437,0.050000000745058,0.0356092751026153,293.06451416015625,297.1499938964844,293.1499938964844,0.1445894837379455,-3226.35888671875,304.14166259765625,0.9371013045310974,0.2343064099550247,0.221896156668663,293.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318359375,0.5541690587997437,0.050000000745058,0.2286973297595977,291.1318359375,291.1499938964844,268.9950561523437,268.2696228027344,282.6893005371094,293.1262512207031,292.1318664550781,1.0,0.1693804264068603,0.9787738919258118,0.9787738919258118,1.0,1.0,-0.6962692737579346,0.3014681935310364,0.3948010504245758,0.1082895025610923,0.0,0.0,0.3427723348140716,24.4863395690918,25.0,0.1048252210021019,-6634.27294921875,48.16907501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91943359375,306.6062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.796875,18000.0,0.0,0.0,0.1484953165054321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251211553812027,0.2512160539627075,-4.519918547885027e-06,0.0,0.0001507038687122,0.0,0.0,10.868127822875977,0.0,0.0,0.0,0.2974541485309601,4.0,0.0,1.0
845400,292.8729248046875,297.1499938964844,293.1499938964844,0.0043597901239991,-314.95428466796875,297.7964172363281,0.5541690587997437,0.050000000745058,0.0457833558320999,294.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318359375,0.5541690587997437,0.050000000745058,0.0482120774686336,292.9498291015625,297.1499938964844,293.1499938964844,0.0042130970396101,-237.2364044189453,297.6210327148437,0.5541690587997437,0.050000000745058,0.0356092751026153,293.06451416015625,297.1499938964844,293.1499938964844,0.1445894837379455,-3226.35888671875,304.14166259765625,0.9371013045310974,0.2343064099550247,0.221896156668663,293.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318359375,0.5541690587997437,0.050000000745058,0.2286973297595977,291.1318359375,291.1499938964844,268.9950561523437,268.2696228027344,282.6893005371094,293.1262512207031,292.1318664550781,1.0,0.1693804264068603,0.9787738919258118,0.9787738919258118,1.0,1.0,-0.6962692737579346,0.3014681935310364,0.3948010504245758,0.1082895025610923,0.0,0.0,0.3427723348140716,24.4863395690918,25.0,0.1048252210021019,-6634.27294921875,48.16907501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91943359375,306.6062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.796875,18000.0,0.0,0.0,0.1484953165054321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251211553812027,0.2512160539627075,-4.519918547885027e-06,0.0,0.0001507038687122,0.0,0.0,10.868127822875977,0.0,0.0,0.0,0.2974541485309601,4.0,0.0,1.0
845460,292.86871337890625,297.1499938964844,293.1499938964844,0.0044489642605185,-320.9366149902344,297.9043884277344,0.5543069243431091,0.050000000745058,0.0457824245095253,294.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319274902344,0.5543069243431091,0.050000000745058,0.0482110977172851,292.94439697265625,297.1499938964844,293.1499938964844,0.0042822449468076,-240.8894195556641,297.7056884765625,0.5543069243431091,0.050000000745058,0.0356085523962974,293.06427001953125,297.1499938964844,293.1499938964844,0.1462811529636383,-3256.663818359375,304.1416320800781,0.9406976103782654,0.2365218102931976,0.2239839285612106,293.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319274902344,0.5543069243431091,0.050000000745058,0.2286926954984665,291.1319274902344,291.1499938964844,268.9450988769531,268.2300720214844,282.6651611328125,293.1207580566406,292.1319580078125,1.0,0.1696320176124572,0.9789180755615234,0.9789180755615234,1.0,1.0,-0.6987661123275757,0.3025305867195129,0.3962355256080627,0.1088417917490005,0.0,0.0,0.3451772630214691,24.48424530029297,25.0,0.106138564646244,-6675.07373046875,48.477386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192199707031,306.6250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.66796875,18000.0,0.0,0.0,0.1494203954935073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535197138786316,0.2535242438316345,-4.526218617684208e-06,0.0,0.0001516427000751,0.0,0.0,10.993191719055176,0.0,0.0,0.0,0.2979671061038971,4.0,0.0,1.0
845520,292.86871337890625,297.1499938964844,293.1499938964844,0.0044489642605185,-320.9366149902344,297.9043884277344,0.5543069243431091,0.050000000745058,0.0457824245095253,294.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319274902344,0.5543069243431091,0.050000000745058,0.0482110977172851,292.94439697265625,297.1499938964844,293.1499938964844,0.0042822449468076,-240.8894195556641,297.7056884765625,0.5543069243431091,0.050000000745058,0.0356085523962974,293.06427001953125,297.1499938964844,293.1499938964844,0.1462811529636383,-3256.663818359375,304.1416320800781,0.9406976103782654,0.2365218102931976,0.2239839285612106,293.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319274902344,0.5543069243431091,0.050000000745058,0.2286926954984665,291.1319274902344,291.1499938964844,268.9450988769531,268.2300720214844,282.6651611328125,293.1207580566406,292.1319580078125,1.0,0.1696320176124572,0.9789180755615234,0.9789180755615234,1.0,1.0,-0.6987661123275757,0.3025305867195129,0.3962355256080627,0.1088417917490005,0.0,0.0,0.3451772630214691,24.48424530029297,25.0,0.106138564646244,-6675.07373046875,48.477386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192199707031,306.6250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.66796875,18000.0,0.0,0.0,0.1494203954935073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535197138786316,0.2535242438316345,-4.526218617684208e-06,0.0,0.0001516427000751,0.0,0.0,10.993191719055176,0.0,0.0,0.0,0.2979671061038971,4.0,0.0,1.0
845580,292.864501953125,297.1499938964844,293.1499938964844,0.0045400275848805,-326.9986877441406,298.0137634277344,0.5544459819793701,0.050000000745058,0.04578148573637,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13201904296875,0.5544459819793701,0.050000000745058,0.048210110515356,292.93896484375,297.1499938964844,293.1499938964844,0.0043532941490411,-244.6217803955078,297.792236328125,0.5544459819793701,0.050000000745058,0.0356078222393989,293.06402587890625,297.1499938964844,293.1499938964844,0.1479808986186981,-3287.036865234375,304.1416015625,0.944250226020813,0.2387447357177734,0.2260777652263641,293.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13201904296875,0.5544459819793701,0.050000000745058,0.2286880165338516,291.1320495605469,291.1499938964844,268.8955993652344,268.1905212402344,282.6435241699219,293.118896484375,292.1321105957031,1.0,0.1698846518993377,0.9790622591972352,0.9790622591972352,1.0,1.0,-0.7012701630592346,0.3035953938961029,0.3976747691631317,0.1093983873724937,0.0,0.0,0.347563773393631,24.48212623596192,25.0,0.4131068587303161,-6715.16748046875,48.78803253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.56640625,18000.0,0.0,0.0,0.1503453552722931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558349668979645,0.2558394968509674,-4.53260145150125e-06,0.0,0.0001525814150227,0.0,0.0,11.119346618652344,0.0,0.0,0.0,0.2984848618507385,4.0,0.0,1.0
845640,292.864501953125,297.1499938964844,293.1499938964844,0.0045400275848805,-326.9986877441406,298.0137634277344,0.5544459819793701,0.050000000745058,0.04578148573637,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13201904296875,0.5544459819793701,0.050000000745058,0.048210110515356,292.93896484375,297.1499938964844,293.1499938964844,0.0043532941490411,-244.6217803955078,297.792236328125,0.5544459819793701,0.050000000745058,0.0356078222393989,293.06402587890625,297.1499938964844,293.1499938964844,0.1479808986186981,-3287.036865234375,304.1416015625,0.944250226020813,0.2387447357177734,0.2260777652263641,293.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13201904296875,0.5544459819793701,0.050000000745058,0.2286880165338516,291.1320495605469,291.1499938964844,268.8955993652344,268.1905212402344,282.6435241699219,293.118896484375,292.1321105957031,1.0,0.1698846518993377,0.9790622591972352,0.9790622591972352,1.0,1.0,-0.7012701630592346,0.3035953938961029,0.3976747691631317,0.1093983873724937,0.0,0.0,0.347563773393631,24.48212623596192,25.0,0.4131068587303161,-6715.16748046875,48.78803253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.56640625,18000.0,0.0,0.0,0.1503453552722931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558349668979645,0.2558394968509674,-4.53260145150125e-06,0.0,0.0001525814150227,0.0,0.0,11.119346618652344,0.0,0.0,0.0,0.2984848618507385,4.0,0.0,1.0
845700,292.8621520996094,297.1499938964844,293.1499938964844,0.0045869825407862,-330.099609375,298.06988525390625,0.5545172095298767,0.050000000745058,0.0457810088992118,294.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.5545172095298767,0.050000000745058,0.0482096076011657,292.93603515625,297.1499938964844,293.1499938964844,0.0043900841847062,-246.5414581298828,297.8369445800781,0.5545172095298767,0.050000000745058,0.0356074497103691,293.0638427734375,297.1499938964844,293.1499938964844,0.1488301753997802,-3302.17431640625,304.1415710449219,0.9460155367851256,0.2398648709058761,0.2271305173635482,293.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.5545172095298767,0.050000000745058,0.2286856174468994,291.13250732421875,291.1499938964844,268.8710327148437,268.1707458496094,282.63800048828125,293.12701416015625,292.1328125,1.0,0.170011430978775,0.9791343212127686,0.9791343212127686,1.0,1.0,-0.7025291323661804,0.304130494594574,0.398398607969284,0.1096793264150619,0.0,0.0,0.3486849665641784,24.48086929321289,25.0,1.6202402114868164,-6733.9443359375,48.94454193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192199707031,306.6547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7734375,18000.0,0.0,0.0,0.1508054733276367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569662034511566,0.2569707632064819,-4.535799689620035e-06,0.0,0.0001530483859824,0.0,0.0,11.181378364562988,0.0,0.0,0.0,0.2987394034862518,4.0,0.0,1.0
845760,292.859619140625,297.1499938964844,293.1499938964844,0.0046346760354936,-333.2279968261719,298.127197265625,0.5545902252197266,0.050000000745058,0.0457805171608924,294.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1334228515625,0.5545902252197266,0.050000000745058,0.0482090897858142,292.9329833984375,297.1499938964844,293.1499938964844,0.0044275326654314,-248.4835968017578,297.88287353515625,0.5545902252197266,0.050000000745058,0.0356070697307586,293.0636901855469,297.1499938964844,293.1499938964844,0.14967642724514,-3317.226806640625,304.1415710449219,0.94777649641037,0.240990400314331,0.2281892597675323,293.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1334228515625,0.5545902252197266,0.050000000745058,0.2286831587553024,291.1336364746094,291.1499938964844,268.8465576171875,268.1509704589844,282.6321105957031,293.1347351074219,292.13409423828125,1.0,0.1701386123895645,0.9792028665542604,0.9792028665542604,1.0,1.0,-0.7037951350212097,0.3046683073043823,0.3991268277168274,0.1099625900387764,0.0,0.0,0.3496640026569366,24.47939682006836,25.0,2.655716180801392,-6751.87646484375,49.10205841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91973876953125,306.6639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.583984375,18000.0,0.0,0.0,0.1512612849473953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579987645149231,0.2580033242702484,-4.538870598480571e-06,0.0,0.0001535109768155,0.0,0.0,11.238472938537598,0.0,0.0,0.0,0.2989744246006012,4.0,0.0,1.0
