time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845820,292.8553466796875,297.1499938964844,293.1499938964844,0.0047123786062002,-338.2955017089844,298.22039794921875,0.5547088980674744,0.050000000745058,0.0457797199487686,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353759765625,0.5547088980674744,0.050000000745058,0.0482082515954971,292.92791748046875,297.1499938964844,293.1499938964844,0.0044887289404869,-251.64422607421875,297.9579162597656,0.5547088980674744,0.050000000745058,0.0356064513325691,293.0633850097656,297.1499938964844,293.1499938964844,0.1510381251573562,-3341.412353515625,304.1415405273437,0.9505723118782043,0.242797777056694,0.2298909574747085,293.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353759765625,0.5547088980674744,0.050000000745058,0.2286791801452636,291.13555908203125,291.1499938964844,268.8077087402344,268.1193542480469,282.6224670410156,293.1463928222656,292.13592529296875,1.0,0.1703428775072097,0.979312539100647,0.979312539100647,1.0,1.0,-0.705829918384552,0.3055322170257568,0.4002976715564728,0.110419675707817,0.0,0.0,0.3510430157184601,24.47687721252441,25.0,2.857464551925659,-6778.59619140625,49.35583114624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216613769531,306.67608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1796875,18000.0,0.0,0.0,0.1519762277603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594314217567444,0.2594359815120697,-4.543258000921924e-06,0.0,0.0001542365498607,0.0,0.0,11.318182945251465,0.0,0.0,0.0,0.2993048429489136,4.0,0.0,1.0
845880,292.8542785644531,297.1499938964844,293.1499938964844,0.0047322190366685,-339.5850524902344,298.2438659667969,0.5547387003898621,0.050000000745058,0.0457795225083828,294.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1357727050781,0.5547387003898621,0.050000000745058,0.0482080392539501,292.9266357421875,297.1499938964844,293.1499938964844,0.0045044003054499,-252.4520568847656,297.97686767578125,0.5547387003898621,0.050000000745058,0.0356062948703765,293.0633239746094,297.1499938964844,293.1499938964844,0.1513812988996505,-3347.5029296875,304.1415405273437,0.9512658715248108,0.2432506382465362,0.2303174585103988,293.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1357727050781,0.5547387003898621,0.050000000745058,0.2286781817674636,291.1359558105469,291.1499938964844,268.79803466796875,268.1114807128906,282.6200561523437,293.1492919921875,292.1362609863281,1.0,0.1703941076993942,0.9793400168418884,0.9793400168418884,1.0,1.0,-0.7063398957252502,0.3057486414909363,0.4005912244319916,0.1105346009135246,0.0,0.0,0.351371705532074,24.47624015808105,25.0,2.7020230293273926,-6785.06640625,49.41958236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223937988281,306.67889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.470703125,18000.0,0.0,0.0,0.1521513015031814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597638964653015,0.2597684264183044,-4.544261173577979e-06,0.0,0.0001544142287457,0.0,0.0,11.336678504943848,0.0,0.0,0.0,0.2993815839290619,4.0,0.0,1.0
845940,292.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.3623046875,0.5548878908157349,0.0,0.0457785204052925,294.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371154785156,0.5548878908157349,0.0,0.0482069887220859,292.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,298.0728759765625,0.5548878908157349,0.0,0.0356055162847042,293.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1414794921875,0.9546929001808168,0.0,0.2324531227350235,293.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371154785156,0.5548878908157349,0.0,0.2286731898784637,291.13720703125,294.1499938964844,268.75,268.0719909667969,282.6082763671875,293.16387939453125,292.1373596191406,0.0,0.0,0.9794771075248718,0.9794771075248718,1.0,1.0,-0.7088935971260071,0.3068316876888275,0.4020618796348572,0.111112505197525,0.0,0.0,0.0,24.473194122314453,60.0,1.6469056606292725,-6817.1640625,49.73990249633789,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927490234375,306.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.173828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613748610019684,0.2613793909549713,-4.548980086838128e-06,0.0,0.0,0.0,0.0,11.426135063171388,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.3623046875,0.5548878908157349,0.0,0.0457785204052925,294.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371154785156,0.5548878908157349,0.0,0.0482069887220859,292.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,298.0728759765625,0.5548878908157349,0.0,0.0356055162847042,293.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1414794921875,0.9546929001808168,0.0,0.2324531227350235,293.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371154785156,0.5548878908157349,0.0,0.2286731898784637,291.13720703125,294.1499938964844,268.75,268.0719909667969,282.6082763671875,293.16387939453125,292.1373596191406,0.0,0.0,0.9794771075248718,0.9794771075248718,1.0,1.0,-0.7088935971260071,0.3068316876888275,0.4020618796348572,0.111112505197525,0.0,0.0,0.0,24.473194122314453,60.0,1.6469056606292725,-6817.1640625,49.73990249633789,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927490234375,306.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.173828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613748610019684,0.2613793909549713,-4.548980086838128e-06,0.0,0.0,0.0,0.0,11.426135063171388,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.73028564453125,0.0,0.0,0.0002574448299128,294.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,0.0002711018023546,292.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.56353759765625,0.0,0.0,0.0002002348628593,292.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5093688964844,0.0,0.0,0.0009468698990531,293.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419677734375,0.0,0.0,0.0012859902344644,291.1438903808594,294.1499938964844,268.7041931152344,268.0342102050781,281.0613708496094,289.7530212402344,292.1407165527344,0.0,0.0,0.5876862406730652,0.5876862406730652,1.0,1.0,-0.0035530142486095,0.0055054994300007,-0.0019524850649759,-0.0104182651266455,0.0,0.0,0.0,-0.0194623731076717,60.0,-76.40800476074219,-0.0,-8.612298074694991e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.420161612317455e-18,4.423206050561956e-18,-3.0444790380765488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.73028564453125,0.0,0.0,0.0002574448299128,294.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,0.0002711018023546,292.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.56353759765625,0.0,0.0,0.0002002348628593,292.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5093688964844,0.0,0.0,0.0009468698990531,293.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419677734375,0.0,0.0,0.0012859902344644,291.1438903808594,294.1499938964844,268.7041931152344,268.0342102050781,281.0613708496094,289.7530212402344,292.1407165527344,0.0,0.0,0.5876862406730652,0.5876862406730652,1.0,1.0,-0.0035530142486095,0.0055054994300007,-0.0019524850649759,-0.0104182651266455,0.0,0.0,0.0,-0.0194623731076717,60.0,-76.40800476074219,-0.0,-8.612298074694991e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.420161612317455e-18,4.423206050561956e-18,-3.0444790380765488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6971740722656,0.0,0.0,9.895052062347533e-05,293.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431884765625,0.0,0.0,0.0001041996656567,292.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5319519042969,0.0,0.0,7.696151442360133e-05,292.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4389953613281,0.0,0.0,0.000124343088828,293.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420593261719,0.0,0.0,0.0004942783270962,291.1439819335937,294.1499938964844,268.6827087402344,268.0166015625,280.8736267089844,287.3339538574219,292.139404296875,0.0,0.0,0.3917908370494842,0.3917908370494842,1.0,1.0,-0.0010785091435536,0.0024710514117032,-0.0013925423845648,-0.0126729076728224,0.0,0.0,0.0,-0.0074060698971152,60.0,-47.28449630737305,-0.0,-7.930770351549654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.951141096552043e-21,-1.15783531876666e-20,1.627211788191969e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6747131347656,0.0,0.0,9.415594104211776e-05,293.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.14324951171875,0.0,0.0,9.91507331491448e-05,292.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5105285644531,0.0,0.0,7.323239697143435e-05,292.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4170227050781,0.0,0.0,9.962148033082484e-05,293.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1421203613281,0.0,0.0,0.0004703284066636,291.1440734863281,294.1499938964844,268.6621398925781,267.9997863769531,280.7626037597656,285.1307983398437,292.1385803222656,0.0,0.0,0.1958954185247421,0.1958954185247421,1.0,1.0,-0.0010038233594968,0.0006204629316926,0.0003833603404927,-0.0144094200804829,0.0,0.0,0.0,-0.0076321405358612,60.0,-27.698381423950195,-0.0,-6.870274660286668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.096844596481673e-21,-7.687430487742839e-21,2.5905854873643828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6526794433594,0.0,0.0,9.401240095030516e-05,293.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.143310546875,0.0,0.0,9.899958968162537e-05,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4895324707031,0.0,0.0,7.312076195375994e-05,292.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3965759277344,0.0,0.0,9.901044541038571e-05,293.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1421813964844,0.0,0.0,0.0004696114338003,291.1441345214844,294.1499938964844,268.6424865722656,267.9837341308594,280.65460205078125,283.1954650878906,292.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019689798355,2.7878249042601052e-08,0.0010019410401582,-0.0149369128048419,0.0,0.0,0.0,-0.0078199841082096,60.0,-20.29874420166016,-0.0,-6.841812449920327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937630503920471e-21,-7.539276300803483e-21,2.6016453929862282e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6308288574219,0.0,0.0,9.398077236255632e-05,293.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1433410644531,0.0,0.0,9.896628034766763e-05,292.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4686889648437,0.0,0.0,7.309615466510877e-05,292.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3763122558594,0.0,0.0,9.896673873299731e-05,293.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1422424316406,0.0,0.0,0.0004694534291047,291.1441955566406,294.1499938964844,268.6236877441406,267.96844482421875,280.5474853515625,281.4957580566406,292.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013922583311,6.0275442415047564e-09,0.0010013863211497,-0.014841447584331,0.0,0.0,0.0,-0.0078005427494645,60.0,-17.622058868408203,-0.0,-6.837035471107812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936782724571961e-21,-7.540118829493808e-21,2.6033359029734548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5874938964844,0.0,0.0,9.391722414875404e-05,293.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434631347656,0.0,0.0,9.889935608953238e-05,292.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4273986816406,0.0,0.0,7.304672908503562e-05,292.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.336181640625,0.0,0.0,9.889955254038796e-05,292.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1423645019531,0.0,0.0,0.0004691359645221,291.1443176269531,294.1499938964844,268.58856201171875,267.9400939941406,280.3357238769531,278.689208984375,292.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-16.306772232055664,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367609141456534e-21,-7.540138216539415e-21,2.6033771004453694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5874938964844,0.0,0.0,9.391722414875404e-05,293.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434631347656,0.0,0.0,9.889935608953238e-05,292.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4273986816406,0.0,0.0,7.304672908503562e-05,292.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.336181640625,0.0,0.0,9.889955254038796e-05,292.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1423645019531,0.0,0.0,0.0004691359645221,291.1443176269531,294.1499938964844,268.58856201171875,267.9400939941406,280.3357238769531,278.689208984375,292.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-16.306772232055664,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367609141456534e-21,-7.540138216539415e-21,2.6033771004453694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5447692871094,0.0,0.0,9.384762961417437e-05,293.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435546875,0.0,0.0,9.882607264444232e-05,292.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3866577148437,0.0,0.0,7.299260323634371e-05,292.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.29656982421875,0.0,0.0,9.88262690952979e-05,292.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424560546875,0.0,0.0,0.0004687883483711,291.1444396972656,294.1499938964844,268.5566101074219,267.9144897460937,280.1272888183594,276.5170288085937,292.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-16.14305877685547,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5447692871094,0.0,0.0,9.384762961417437e-05,293.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435546875,0.0,0.0,9.882607264444232e-05,292.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3866577148437,0.0,0.0,7.299260323634371e-05,292.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.29656982421875,0.0,0.0,9.88262690952979e-05,292.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424560546875,0.0,0.0,0.0004687883483711,291.1444396972656,294.1499938964844,268.5566101074219,267.9144897460937,280.1272888183594,276.5170288085937,292.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-16.14305877685547,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5025939941406,0.0,0.0,9.377292008139192e-05,293.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14361572265625,0.0,0.0,9.874740499071776e-05,292.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.346435546875,0.0,0.0,7.293449743883684e-05,292.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2574462890625,0.0,0.0,9.874759416561574e-05,292.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425476074219,0.0,0.0,0.0004684151499532,291.14453125,294.1499938964844,268.5275573730469,267.8914794921875,279.9221496582031,274.8310241699219,292.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-16.127422332763672,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5025939941406,0.0,0.0,9.377292008139192e-05,293.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14361572265625,0.0,0.0,9.874740499071776e-05,292.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.346435546875,0.0,0.0,7.293449743883684e-05,292.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2574462890625,0.0,0.0,9.874759416561574e-05,292.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425476074219,0.0,0.0,0.0004684151499532,291.14453125,294.1499938964844,268.5275573730469,267.8914794921875,279.9221496582031,274.8310241699219,292.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-16.127422332763672,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4609375,0.0,0.0,9.369404142489655e-05,293.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1437072753906,0.0,0.0,9.866433538263664e-05,292.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3067321777344,0.0,0.0,7.287313928827643e-05,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2188720703125,0.0,0.0,9.86645245575346e-05,292.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14263916015625,0.0,0.0,0.0004680211422964,291.1446228027344,294.1499938964844,268.5011901855469,267.870849609375,279.7203063964844,273.5179138183594,292.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-16.128170013427734,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4609375,0.0,0.0,9.369404142489655e-05,293.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1437072753906,0.0,0.0,9.866433538263664e-05,292.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3067321777344,0.0,0.0,7.287313928827643e-05,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2188720703125,0.0,0.0,9.86645245575346e-05,292.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14263916015625,0.0,0.0,0.0004680211422964,291.1446228027344,294.1499938964844,268.5011901855469,267.870849609375,279.7203063964844,273.5179138183594,292.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-16.128170013427734,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4403381347656,0.0,0.0,9.36533251660876e-05,293.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14373779296875,0.0,0.0,9.862145816441624e-05,292.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.287109375,0.0,0.0,7.284147432073951e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.19976806640625,0.0,0.0,9.862164733931422e-05,292.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427001953125,0.0,0.0,0.0004678177356254,291.1446838378906,294.1499938964844,268.4889831542969,267.8613586425781,279.6206359863281,272.9735412597656,292.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186126862201036e-09,0.0009978953748941,-0.0137722473591566,0.0,0.0,0.0,-0.0075982040725648,60.0,-16.128612518310547,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4198608398437,0.0,0.0,9.361190313939004e-05,293.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.143798828125,0.0,0.0,9.857783879851922e-05,292.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.267578125,0.0,0.0,7.28092563804239e-05,292.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1807861328125,0.0,0.0,9.85780279734172e-05,292.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427307128906,0.0,0.0,0.0004676108364947,291.14471435546875,294.1499938964844,268.47735595703125,267.8524169921875,279.52178955078125,272.4916381835937,292.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369802057743,0.0,0.0,0.0,-0.0075726066716015,60.0,-16.12855339050293,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3793334960937,0.0,0.0,9.352737106382848e-05,293.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14385986328125,0.0,0.0,9.84888247330673e-05,292.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2289428710937,0.0,0.0,7.274351082742214e-05,292.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1432189941406,0.0,0.0,9.848901390796529e-05,292.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.142822265625,0.0,0.0,0.0004671885981224,291.1448059082031,294.1499938964844,268.4557800292969,267.8360290527344,279.3265380859375,271.68524169921875,292.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-16.126724243164062,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3793334960937,0.0,0.0,9.352737106382848e-05,293.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14385986328125,0.0,0.0,9.84888247330673e-05,292.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2289428710937,0.0,0.0,7.274351082742214e-05,292.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1432189941406,0.0,0.0,9.848901390796529e-05,292.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.142822265625,0.0,0.0,0.0004671885981224,291.1448059082031,294.1499938964844,268.4557800292969,267.8360290527344,279.3265380859375,271.68524169921875,292.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-16.126724243164062,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3393249511719,0.0,0.0,9.344127465737984e-05,293.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439208984375,0.0,0.0,9.839816630119458e-05,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1907958984375,0.0,0.0,7.267655018949881e-05,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.10614013671875,0.0,0.0,9.839834820013492e-05,292.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429138183594,0.0,0.0,0.0004667585308197,291.1448974609375,294.1499938964844,268.436279296875,267.82147216796875,279.1345520019531,271.0494079589844,292.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671707116067,60.0,-16.122718811035156,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3393249511719,0.0,0.0,9.344127465737984e-05,293.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439208984375,0.0,0.0,9.839816630119458e-05,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1907958984375,0.0,0.0,7.267655018949881e-05,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.10614013671875,0.0,0.0,9.839834820013492e-05,292.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429138183594,0.0,0.0,0.0004667585308197,291.1448974609375,294.1499938964844,268.436279296875,267.82147216796875,279.1345520019531,271.0494079589844,292.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671707116067,60.0,-16.122718811035156,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2998352050781,0.0,0.0,9.335438517155126e-05,293.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439819335937,0.0,0.0,9.83066638582386e-05,292.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.15313720703125,0.0,0.0,7.260897109517828e-05,292.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0695495605469,0.0,0.0,9.830684575717896e-05,292.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,0.0004663245053961,291.1449584960937,294.1499938964844,268.41864013671875,267.8085632324219,278.9457702636719,270.54510498046875,292.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-16.116819381713867,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2998352050781,0.0,0.0,9.335438517155126e-05,293.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439819335937,0.0,0.0,9.83066638582386e-05,292.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.15313720703125,0.0,0.0,7.260897109517828e-05,292.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0695495605469,0.0,0.0,9.830684575717896e-05,292.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,0.0004663245053961,291.1449584960937,294.1499938964844,268.41864013671875,267.8085632324219,278.9457702636719,270.54510498046875,292.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-16.116819381713867,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2608947753906,0.0,0.0,9.326741565018892e-05,293.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14404296875,0.0,0.0,9.821508137974888e-05,292.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1159973144531,0.0,0.0,7.254132651723921e-05,292.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0334167480469,0.0,0.0,9.821526327868924e-05,292.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430358886719,0.0,0.0,0.0004658900725189,291.1449890136719,294.1499938964844,268.4026184082031,267.797119140625,278.7602233886719,270.143310546875,292.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-16.10932159423828,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2608947753906,0.0,0.0,9.326741565018892e-05,293.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14404296875,0.0,0.0,9.821508137974888e-05,292.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1159973144531,0.0,0.0,7.254132651723921e-05,292.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0334167480469,0.0,0.0,9.821526327868924e-05,292.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430358886719,0.0,0.0,0.0004658900725189,291.1449890136719,294.1499938964844,268.4026184082031,267.797119140625,278.7602233886719,270.143310546875,292.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-16.10932159423828,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2415771484375,0.0,0.0,9.32241091504693e-05,293.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14404296875,0.0,0.0,9.816947567742318e-05,292.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0975952148437,0.0,0.0,7.250763883348554e-05,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0155334472656,0.0,0.0,9.816965757636352e-05,292.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,0.0004656737437471,291.14501953125,294.1499938964844,268.3951721191406,267.7918701171875,278.66864013671875,269.9736328125,292.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601539723759e-09,0.0009933203691616,-0.0123706236481666,0.0,0.0,0.0,-0.0073329755105078,60.0,-16.10506248474121,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.222412109375,0.0,0.0,9.318102820543572e-05,293.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1440734863281,0.0,0.0,9.812411008169876e-05,292.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0793151855469,0.0,0.0,7.247413304867223e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9977722167969,0.0,0.0,9.812428470468149e-05,292.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430969238281,0.0,0.0,0.0004654585209209,291.1450500488281,294.1499938964844,268.3880310058594,267.78692626953125,278.57781982421875,269.8215637207031,292.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-16.10051155090332,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1844787597656,0.0,0.0,9.309581946581602e-05,293.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14410400390625,0.0,0.0,9.803437569644302e-05,292.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0431213378906,0.0,0.0,7.240785635076463e-05,292.15625,303.1499938964844,285.1499938964844,0.0,-0.0,294.96258544921875,0.0,0.0,9.803455031942576e-05,292.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,0.0004650328774005,291.1450500488281,294.1499938964844,268.3746643066406,267.7778625488281,278.3985595703125,269.5622863769531,292.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536994703114,60.0,-16.090673446655273,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1844787597656,0.0,0.0,9.309581946581602e-05,293.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14410400390625,0.0,0.0,9.803437569644302e-05,292.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0431213378906,0.0,0.0,7.240785635076463e-05,292.15625,303.1499938964844,285.1499938964844,0.0,-0.0,294.96258544921875,0.0,0.0,9.803455031942576e-05,292.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,0.0004650328774005,291.1450500488281,294.1499938964844,268.3746643066406,267.7778625488281,278.3985595703125,269.5622863769531,292.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536994703114,60.0,-16.090673446655273,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1470031738281,0.0,0.0,9.301233512815088e-05,293.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14410400390625,0.0,0.0,9.794646757654846e-05,292.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0074157714844,0.0,0.0,7.234292570501566e-05,292.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9278564453125,0.0,0.0,9.79466421995312e-05,292.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,0.0004646158777177,291.14508056640625,294.1499938964844,268.3622741699219,267.7696533203125,278.2223815917969,269.3522033691406,292.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-16.080074310302734,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1470031738281,0.0,0.0,9.301233512815088e-05,293.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14410400390625,0.0,0.0,9.794646757654846e-05,292.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0074157714844,0.0,0.0,7.234292570501566e-05,292.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9278564453125,0.0,0.0,9.79466421995312e-05,292.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,0.0004646158777177,291.14508056640625,294.1499938964844,268.3622741699219,267.7696533203125,278.2223815917969,269.3522033691406,292.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-16.080074310302734,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1100158691406,0.0,0.0,9.293107723351568e-05,293.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441345214844,0.0,0.0,9.786090231500566e-05,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9721374511719,0.0,0.0,7.227972673717886e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8935852050781,0.0,0.0,9.78610696620308e-05,292.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,0.0004642099956981,291.1450500488281,294.1499938964844,268.3506774902344,267.7621765136719,278.0492248535156,269.1808776855469,292.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136859774589,0.0,0.0,0.0,-0.0071519026532769,60.0,-16.068967819213867,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1100158691406,0.0,0.0,9.293107723351568e-05,293.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441345214844,0.0,0.0,9.786090231500566e-05,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9721374511719,0.0,0.0,7.227972673717886e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8935852050781,0.0,0.0,9.78610696620308e-05,292.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,0.0004642099956981,291.1450500488281,294.1499938964844,268.3506774902344,267.7621765136719,278.0492248535156,269.1808776855469,292.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136859774589,0.0,0.0,0.0,-0.0071519026532769,60.0,-16.068967819213867,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0735168457031,0.0,0.0,9.285248961532488e-05,293.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14410400390625,0.0,0.0,9.777813829714432e-05,292.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9373474121094,0.0,0.0,7.221860141726211e-05,292.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8597412109375,0.0,0.0,9.777830564416944e-05,292.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431884765625,0.0,0.0,0.0004638173850253,291.1450500488281,294.1499938964844,268.3396301269531,267.7552185058594,277.87908935546875,269.04034423828125,292.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-16.057601928710938,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0735168457031,0.0,0.0,9.285248961532488e-05,293.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14410400390625,0.0,0.0,9.777813829714432e-05,292.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9373474121094,0.0,0.0,7.221860141726211e-05,292.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8597412109375,0.0,0.0,9.777830564416944e-05,292.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431884765625,0.0,0.0,0.0004638173850253,291.1450500488281,294.1499938964844,268.3396301269531,267.7552185058594,277.87908935546875,269.04034423828125,292.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-16.057601928710938,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
