time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
848100,292.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.055419921875,0.0,0.0,9.281431266572326e-05,293.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14410400390625,0.0,0.0,9.773794590728356e-05,292.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.92010498046875,0.0,0.0,7.218890823423862e-05,292.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8429870605469,0.0,0.0,9.773810597835109e-05,292.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,0.000463626725832,291.14501953125,294.1499938964844,268.3342590332031,267.7518615722656,277.79510498046875,268.9796142578125,292.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.011032361537218,0.0,0.0,0.0,-0.0070797498337924,60.0,-16.05189323425293,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0374755859375,0.0,0.0,9.277695062337445e-05,293.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14410400390625,0.0,0.0,9.769859752850608e-05,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9029541015625,0.0,0.0,7.215985533548519e-05,292.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8263244628906,0.0,0.0,9.76987648755312e-05,292.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,0.0004634400829672,291.1449890136719,294.1499938964844,268.3289489746094,267.7485656738281,277.7118530273437,268.92431640625,292.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103471040725,0.0,0.0,0.0,-0.007056662812829,60.0,-16.04620933532715,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0018920898437,0.0,0.0,9.270483133150265e-05,293.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14404296875,0.0,0.0,9.762265108292922e-05,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8690185546875,0.0,0.0,7.210375770227984e-05,292.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7933349609375,0.0,0.0,9.762281842995436e-05,292.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,0.0004630798357538,291.1449279785156,294.1499938964844,268.3183898925781,267.7420959472656,277.5474853515625,268.82769775390625,292.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-16.03502082824707,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0018920898437,0.0,0.0,9.270483133150265e-05,293.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14404296875,0.0,0.0,9.762265108292922e-05,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8690185546875,0.0,0.0,7.210375770227984e-05,292.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7933349609375,0.0,0.0,9.762281842995436e-05,292.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,0.0004630798357538,291.1449279785156,294.1499938964844,268.3183898925781,267.7420959472656,277.5474853515625,268.82769775390625,292.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-16.03502082824707,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9667358398437,0.0,0.0,9.263643005397172e-05,293.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1440124511719,0.0,0.0,9.75506191025488e-05,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.83551025390625,0.0,0.0,7.205055590020493e-05,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7607421875,0.0,0.0,9.755077917361632e-05,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430969238281,0.0,0.0,0.0004627381567843,291.14483642578125,294.1499938964844,268.3077697753906,267.73553466796875,277.3859558105469,268.74676513671875,292.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-16.024248123168945,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9667358398437,0.0,0.0,9.263643005397172e-05,293.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1440124511719,0.0,0.0,9.75506191025488e-05,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.83551025390625,0.0,0.0,7.205055590020493e-05,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7607421875,0.0,0.0,9.755077917361632e-05,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430969238281,0.0,0.0,0.0004627381567843,291.14483642578125,294.1499938964844,268.3077697753906,267.73553466796875,277.3859558105469,268.74676513671875,292.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-16.024248123168945,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9320373535156,0.0,0.0,9.257202327717096e-05,293.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439208984375,0.0,0.0,9.7482799901627e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.80242919921875,0.0,0.0,7.200046093203127e-05,292.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.72857666015625,0.0,0.0,9.748295997269452e-05,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430358886719,0.0,0.0,0.0004624164139386,291.14471435546875,294.1499938964844,268.2968444824219,267.728759765625,277.2271728515625,268.67828369140625,292.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-16.014101028442383,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9320373535156,0.0,0.0,9.257202327717096e-05,293.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439208984375,0.0,0.0,9.7482799901627e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.80242919921875,0.0,0.0,7.200046093203127e-05,292.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.72857666015625,0.0,0.0,9.748295997269452e-05,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430358886719,0.0,0.0,0.0004624164139386,291.14471435546875,294.1499938964844,268.2968444824219,267.728759765625,277.2271728515625,268.67828369140625,292.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-16.014101028442383,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.89776611328125,0.0,0.0,9.251185838365927e-05,293.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1438293457031,0.0,0.0,9.74194408627227e-05,292.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7697448730469,0.0,0.0,7.195366924861446e-05,292.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6968078613281,0.0,0.0,9.74196009337902e-05,292.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,0.0004621158877853,291.1445617675781,294.1499938964844,268.285400390625,267.7215576171875,277.0710754394531,268.6198425292969,292.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-16.004783630371094,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.89776611328125,0.0,0.0,9.251185838365927e-05,293.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1438293457031,0.0,0.0,9.74194408627227e-05,292.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7697448730469,0.0,0.0,7.195366924861446e-05,292.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6968078613281,0.0,0.0,9.74196009337902e-05,292.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,0.0004621158877853,291.1445617675781,294.1499938964844,268.285400390625,267.7215576171875,277.0710754394531,268.6198425292969,292.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-16.004783630371094,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8807983398437,0.0,0.0,9.248343849321829e-05,293.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.143798828125,0.0,0.0,9.738950757309794e-05,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7535705566406,0.0,0.0,7.193155761342496e-05,292.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6810607910156,0.0,0.0,9.738966764416546e-05,292.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429138183594,0.0,0.0,0.0004619739193003,291.1445007324219,294.1499938964844,268.2794494628906,267.7177429199219,276.9940185546875,268.59375,292.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-16.00049591064453,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8639221191406,0.0,0.0,9.245615365216509e-05,293.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14373779296875,0.0,0.0,9.736078209243716e-05,292.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7374572753906,0.0,0.0,7.1910340921022e-05,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6654052734375,0.0,0.0,9.736093488754705e-05,292.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1428527832031,0.0,0.0,0.0004618376260623,291.1444091796875,294.1499938964844,268.27325439453125,267.7137145996094,276.9176025390625,268.5694274902344,292.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.996490478515623,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8304748535156,0.0,0.0,9.24051128095016e-05,293.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14361572265625,0.0,0.0,9.730702731758356e-05,292.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.70556640625,0.0,0.0,7.187064329627901e-05,292.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6343994140625,0.0,0.0,9.730718011269346e-05,292.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427307128906,0.0,0.0,0.0004615826474037,291.14422607421875,294.1499938964844,268.2601623535156,267.705078125,276.76666259765625,268.5254211425781,292.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.989407539367676,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8304748535156,0.0,0.0,9.24051128095016e-05,293.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14361572265625,0.0,0.0,9.730702731758356e-05,292.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.70556640625,0.0,0.0,7.187064329627901e-05,292.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6343994140625,0.0,0.0,9.730718011269346e-05,292.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427307128906,0.0,0.0,0.0004615826474037,291.14422607421875,294.1499938964844,268.2601623535156,267.705078125,276.76666259765625,268.5254211425781,292.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.989407539367676,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7974548339844,0.0,0.0,9.235891047865152e-05,293.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434631347656,0.0,0.0,9.725838754093274e-05,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.674072265625,0.0,0.0,7.183470734162256e-05,292.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.603759765625,0.0,0.0,9.725853306008504e-05,292.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1426086425781,0.0,0.0,0.0004613519122358,291.1439819335937,294.1499938964844,268.2459411621094,267.6954345703125,276.61822509765625,268.48651123046875,291.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.98372745513916,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7974548339844,0.0,0.0,9.235891047865152e-05,293.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434631347656,0.0,0.0,9.725838754093274e-05,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.674072265625,0.0,0.0,7.183470734162256e-05,292.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.603759765625,0.0,0.0,9.725853306008504e-05,292.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1426086425781,0.0,0.0,0.0004613519122358,291.1439819335937,294.1499938964844,268.2459411621094,267.6954345703125,276.61822509765625,268.48651123046875,291.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.98372745513916,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7648010253906,0.0,0.0,9.231774311047047e-05,293.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1432800292969,0.0,0.0,9.721503010950984e-05,292.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6429443359375,0.0,0.0,7.180269312812015e-05,292.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.573486328125,0.0,0.0,9.721518290461972e-05,292.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424560546875,0.0,0.0,0.000461146235466,291.14373779296875,294.1499938964844,268.2303466796875,267.6846008300781,276.47216796875,268.4515075683594,291.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953769311948463e-09,0.0009836588287726,-0.0094104586169123,0.0,0.0,0.0,-0.0067728674039244,60.0,-15.979629516601562,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7648010253906,0.0,0.0,9.231774311047047e-05,293.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1432800292969,0.0,0.0,9.721503010950984e-05,292.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6429443359375,0.0,0.0,7.180269312812015e-05,292.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.573486328125,0.0,0.0,9.721518290461972e-05,292.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424560546875,0.0,0.0,0.000461146235466,291.14373779296875,294.1499938964844,268.2303466796875,267.6846008300781,276.47216796875,268.4515075683594,291.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953769311948463e-09,0.0009836588287726,-0.0094104586169123,0.0,0.0,0.0,-0.0067728674039244,60.0,-15.979629516601562,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7325439453125,0.0,0.0,9.228177805198357e-05,293.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430969238281,0.0,0.0,9.71771514741704e-05,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6121826171875,0.0,0.0,7.177471707109362e-05,292.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5435791015625,0.0,0.0,9.717730426928028e-05,292.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1422424316406,0.0,0.0,0.0004609665775205,291.1434326171875,294.1499938964844,268.2131652832031,267.6723937988281,276.32843017578125,268.4195861816406,291.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908917189932026e-09,0.0009832753567025,-0.009292940609157,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.977298736572266,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7325439453125,0.0,0.0,9.228177805198357e-05,293.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430969238281,0.0,0.0,9.71771514741704e-05,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6121826171875,0.0,0.0,7.177471707109362e-05,292.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5435791015625,0.0,0.0,9.717730426928028e-05,292.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1422424316406,0.0,0.0,0.0004609665775205,291.1434326171875,294.1499938964844,268.2131652832031,267.6723937988281,276.32843017578125,268.4195861816406,291.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908917189932026e-09,0.0009832753567025,-0.009292940609157,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.977298736572266,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7165832519531,0.0,0.0,9.22657927731052e-05,293.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,9.716032218420878e-05,292.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.596923828125,0.0,0.0,7.176228245953098e-05,292.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5287475585937,0.0,0.0,9.716046770336106e-05,292.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14215087890625,0.0,0.0,0.0004608867457136,291.1432800292969,294.1499938964844,268.20391845703125,267.66571044921875,276.2574157714844,268.404541015625,291.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.976855278015137,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.70068359375,0.0,0.0,9.225118265021592e-05,293.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1428527832031,0.0,0.0,9.71449408098124e-05,292.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.581787109375,0.0,0.0,7.175091741373762e-05,292.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5140075683594,0.0,0.0,9.714507905300708e-05,292.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420288085937,0.0,0.0,0.0004608137533068,291.14312744140625,294.1499938964844,268.1941833496094,267.6585998535156,276.1869506835937,268.3899841308594,291.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.97691822052002,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.669189453125,0.0,0.0,9.222615335602312e-05,293.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1426086425781,0.0,0.0,9.71185800153762e-05,292.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5517272949219,0.0,0.0,7.173145422711968e-05,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4848022460937,0.0,0.0,9.71187255345285e-05,292.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418151855469,0.0,0.0,0.000460688752355,291.14276123046875,294.1499938964844,268.1732177734375,267.6430358886719,276.047607421875,268.3619689941406,291.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.978646278381348,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.669189453125,0.0,0.0,9.222615335602312e-05,293.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1426086425781,0.0,0.0,9.71185800153762e-05,292.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5517272949219,0.0,0.0,7.173145422711968e-05,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4848022460937,0.0,0.0,9.71187255345285e-05,292.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418151855469,0.0,0.0,0.000460688752355,291.14276123046875,294.1499938964844,268.1732177734375,267.6430358886719,276.047607421875,268.3619689941406,291.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.978646278381348,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6380310058594,0.0,0.0,9.22068938962184e-05,293.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.142333984375,0.0,0.0,9.709829464554788e-05,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.52203369140625,0.0,0.0,7.171647303039208e-05,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4559020996094,0.0,0.0,9.709844016470016e-05,292.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1415405273437,0.0,0.0,0.0004605925059877,291.1423645019531,294.1499938964844,268.1499938964844,267.6255187988281,275.9103088378906,268.3349609375,291.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.98269748687744,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6380310058594,0.0,0.0,9.22068938962184e-05,293.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.142333984375,0.0,0.0,9.709829464554788e-05,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.52203369140625,0.0,0.0,7.171647303039208e-05,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4559020996094,0.0,0.0,9.709844016470016e-05,292.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1415405273437,0.0,0.0,0.0004605925059877,291.1423645019531,294.1499938964844,268.1499938964844,267.6255187988281,275.9103088378906,268.3349609375,291.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.98269748687744,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.60723876953125,0.0,0.0,9.219353523803876e-05,293.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420288085937,0.0,0.0,9.708423021947964e-05,292.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4926452636719,0.0,0.0,7.170608296291903e-05,292.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4273376464844,0.0,0.0,9.708436846267432e-05,292.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412353515625,0.0,0.0,0.0004605258000083,291.1419372558594,294.1499938964844,268.124267578125,267.6058654785156,275.7750549316406,268.3084716796875,291.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.989274978637695,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.60723876953125,0.0,0.0,9.219353523803876e-05,293.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420288085937,0.0,0.0,9.708423021947964e-05,292.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4926452636719,0.0,0.0,7.170608296291903e-05,292.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4273376464844,0.0,0.0,9.708436846267432e-05,292.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412353515625,0.0,0.0,0.0004605258000083,291.1419372558594,294.1499938964844,268.124267578125,267.6058654785156,275.7750549316406,268.3084716796875,291.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.989274978637695,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5768127441406,0.0,0.0,9.218588093062864e-05,293.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416931152344,0.0,0.0,9.707616845844314e-05,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.463623046875,0.0,0.0,7.170013122959062e-05,292.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.39910888671875,0.0,0.0,9.70763067016378e-05,292.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14093017578125,0.0,0.0,0.0004604875575751,291.1414489746094,294.1499938964844,268.0959777832031,267.58416748046875,275.6416931152344,268.281982421875,291.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892529114458284e-09,0.0009822519496083,-0.0089794034138321,0.0,0.0,0.0,-0.0066913086920976,60.0,-15.998512268066406,-0.0,-6.578223121778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5768127441406,0.0,0.0,9.218588093062864e-05,293.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416931152344,0.0,0.0,9.707616845844314e-05,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.463623046875,0.0,0.0,7.170013122959062e-05,292.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.39910888671875,0.0,0.0,9.70763067016378e-05,292.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14093017578125,0.0,0.0,0.0004604875575751,291.1414489746094,294.1499938964844,268.0959777832031,267.58416748046875,275.6416931152344,268.281982421875,291.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892529114458284e-09,0.0009822519496083,-0.0089794034138321,0.0,0.0,0.0,-0.0066913086920976,60.0,-15.998512268066406,-0.0,-6.578223121778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5617370605469,0.0,0.0,9.218409832101317e-05,293.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1415100097656,0.0,0.0,9.707429126137868e-05,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.44921875,0.0,0.0,7.169874152168632e-05,292.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3851013183594,0.0,0.0,9.707442950457336e-05,292.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407470703125,0.0,0.0,0.0004604786518029,291.1412048339844,294.1499938964844,268.0809631347656,267.5726013183594,275.5757141113281,268.2686462402344,291.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-16.004104614257812,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5467224121094,0.0,0.0,9.218363993568346e-05,293.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413269042969,0.0,0.0,9.707381832413375e-05,292.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4349060058594,0.0,0.0,7.169839227572083e-05,292.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3711853027344,0.0,0.0,9.70739492913708e-05,292.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405639648437,0.0,0.0,0.0004604763817042,291.1409606933594,294.1499938964844,268.0653381347656,267.560546875,275.5101623535156,268.2551574707031,291.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-16.01030921936035,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5169677734375,0.0,0.0,9.218662307830527e-05,293.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1409606933594,0.0,0.0,9.707695426186548e-05,292.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.406494140625,0.0,0.0,7.170070603024215e-05,292.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.34356689453125,0.0,0.0,9.707708522910252e-05,292.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14019775390625,0.0,0.0,0.0004604912537615,291.1404113769531,294.1499938964844,268.03253173828125,267.53515625,275.3803405761719,268.2276611328125,291.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-16.024463653564453,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5169677734375,0.0,0.0,9.218662307830527e-05,293.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1409606933594,0.0,0.0,9.707695426186548e-05,292.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.406494140625,0.0,0.0,7.170070603024215e-05,292.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.34356689453125,0.0,0.0,9.707708522910252e-05,292.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14019775390625,0.0,0.0,0.0004604912537615,291.1404113769531,294.1499938964844,268.03253173828125,267.53515625,275.3803405761719,268.2276611328125,291.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-16.024463653564453,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4875183105469,0.0,0.0,9.219465573551132e-05,293.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405334472656,0.0,0.0,9.708540892461316e-05,292.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.37841796875,0.0,0.0,7.170695607783273e-05,292.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3162536621094,0.0,0.0,9.708554716780782e-05,292.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1397705078125,0.0,0.0,0.0004605313879437,291.1398010253906,294.1499938964844,267.99774169921875,267.50811767578125,275.252197265625,268.1992492675781,291.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-16.04088020324707,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4875183105469,0.0,0.0,9.219465573551132e-05,293.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405334472656,0.0,0.0,9.708540892461316e-05,292.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.37841796875,0.0,0.0,7.170695607783273e-05,292.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3162536621094,0.0,0.0,9.708554716780782e-05,292.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1397705078125,0.0,0.0,0.0004605313879437,291.1398010253906,294.1499938964844,267.99774169921875,267.50811767578125,275.252197265625,268.1992492675781,291.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-16.04088020324707,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4584045410156,0.0,0.0,9.22076214919798e-05,293.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400756835937,0.0,0.0,9.709906589705496e-05,292.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3506164550781,0.0,0.0,7.171704055508599e-05,292.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2892150878906,0.0,0.0,9.709919686429204e-05,292.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393127441406,0.0,0.0,0.0004605961730703,291.13916015625,294.1499938964844,267.9611511230469,267.4795837402344,275.12567138671875,268.16973876953125,291.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-16.05939292907715,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4584045410156,0.0,0.0,9.22076214919798e-05,293.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400756835937,0.0,0.0,9.709906589705496e-05,292.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3506164550781,0.0,0.0,7.171704055508599e-05,292.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2892150878906,0.0,0.0,9.709919686429204e-05,292.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393127441406,0.0,0.0,0.0004605961730703,291.13916015625,294.1499938964844,267.9611511230469,267.4795837402344,275.12567138671875,268.16973876953125,291.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-16.05939292907715,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4295959472656,0.0,0.0,9.222545486409216e-05,293.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1395568847656,0.0,0.0,9.711784514365718e-05,292.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3231201171875,0.0,0.0,7.173090853029862e-05,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2624816894531,0.0,0.0,9.711796883493662e-05,292.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388244628906,0.0,0.0,0.0004606852307915,291.13848876953125,294.1499938964844,267.9230041503906,267.4496765136719,275.0006408691406,268.13897705078125,291.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-16.079858779907227,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
