time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850440,292.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4295959472656,0.0,0.0,9.222545486409216e-05,293.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1395568847656,0.0,0.0,9.711784514365718e-05,292.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3231201171875,0.0,0.0,7.173090853029862e-05,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2624816894531,0.0,0.0,9.711796883493662e-05,292.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388244628906,0.0,0.0,0.0004606852307915,291.13848876953125,294.1499938964844,267.9230041503906,267.4496765136719,275.0006408691406,268.13897705078125,291.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-16.079858779907227,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4153137207031,0.0,0.0,9.223617234965786e-05,293.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393127441406,0.0,0.0,9.71291374298744e-05,292.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3095092773437,0.0,0.0,7.173924677772447e-05,292.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.24920654296875,0.0,0.0,9.712926112115385e-05,292.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385803222656,0.0,0.0,0.0004607387818396,291.1381225585937,294.1499938964844,267.90338134765625,267.43426513671875,274.938720703125,268.12310791015625,291.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-16.090801239013672,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4010925292969,0.0,0.0,9.224809764418752e-05,293.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390380859375,0.0,0.0,9.714169573271648e-05,292.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2959289550781,0.0,0.0,7.174852362368256e-05,292.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.23602294921875,0.0,0.0,9.714181942399593e-05,292.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383056640625,0.0,0.0,0.0004607983573805,291.1377258300781,294.1499938964844,267.8834228515625,267.4185791015625,274.87713623046875,268.1068725585937,291.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-16.102170944213867,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3728942871094,0.0,0.0,9.227556438418104e-05,293.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13848876953125,0.0,0.0,9.717061038827524e-05,292.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26904296875,0.0,0.0,7.176987855928019e-05,292.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2098388671875,0.0,0.0,9.717073407955468e-05,292.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13775634765625,0.0,0.0,0.0004609355237334,291.136962890625,294.1499938964844,267.8426513671875,267.3863830566406,274.7550964355469,268.07330322265625,291.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.900743283935526e-09,0.0009832051582634,-0.0092715239152312,0.0,0.0,0.0,-0.0067465789616107,60.0,-16.126169204711914,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3728942871094,0.0,0.0,9.227556438418104e-05,293.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13848876953125,0.0,0.0,9.717061038827524e-05,292.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26904296875,0.0,0.0,7.176987855928019e-05,292.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2098388671875,0.0,0.0,9.717073407955468e-05,292.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13775634765625,0.0,0.0,0.0004609355237334,291.136962890625,294.1499938964844,267.8426513671875,267.3863830566406,274.7550964355469,268.07330322265625,291.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.900743283935526e-09,0.0009832051582634,-0.0092715239152312,0.0,0.0,0.0,-0.0067465789616107,60.0,-16.126169204711914,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3450012207031,0.0,0.0,9.23078550840728e-05,293.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.13787841796875,0.0,0.0,9.720461821416392e-05,292.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2424011230469,0.0,0.0,7.179500244092196e-05,292.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1839294433594,0.0,0.0,9.720474190544336e-05,292.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371765136719,0.0,0.0,0.0004610968462657,291.1361389160156,294.1499938964844,267.8008728027344,267.353271484375,274.6344299316406,268.03826904296875,291.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.9409457919248325e-09,0.0009835489327087,-0.0093768592923879,0.0,0.0,0.0,-0.0067665087990462,60.0,-16.151716232299805,-0.0,-6.595611523607658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3450012207031,0.0,0.0,9.23078550840728e-05,293.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.13787841796875,0.0,0.0,9.720461821416392e-05,292.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2424011230469,0.0,0.0,7.179500244092196e-05,292.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1839294433594,0.0,0.0,9.720474190544336e-05,292.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371765136719,0.0,0.0,0.0004610968462657,291.1361389160156,294.1499938964844,267.8008728027344,267.353271484375,274.6344299316406,268.03826904296875,291.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.9409457919248325e-09,0.0009835489327087,-0.0093768592923879,0.0,0.0,0.0,-0.0067665087990462,60.0,-16.151716232299805,-0.0,-6.595611523607658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3173828125,0.0,0.0,9.234503522748128e-05,293.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372375488281,0.0,0.0,9.724376286612824e-05,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2160339355469,0.0,0.0,7.182391709648073e-05,292.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1582946777344,0.0,0.0,9.724388655740768e-05,292.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.13653564453125,0.0,0.0,0.0004612825578078,291.13525390625,294.1499938964844,267.7582702636719,267.3193359375,274.5150756835937,268.0018005371094,291.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-16.178712844848633,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3173828125,0.0,0.0,9.234503522748128e-05,293.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372375488281,0.0,0.0,9.724376286612824e-05,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2160339355469,0.0,0.0,7.182391709648073e-05,292.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1582946777344,0.0,0.0,9.724388655740768e-05,292.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.13653564453125,0.0,0.0,0.0004612825578078,291.13525390625,294.1499938964844,267.7582702636719,267.3193359375,274.5150756835937,268.0018005371094,291.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-16.178712844848633,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2900695800781,0.0,0.0,9.23871630220674e-05,293.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365661621094,0.0,0.0,9.728812437970193e-05,292.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1899719238281,0.0,0.0,7.18566807336174e-05,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1329040527344,0.0,0.0,9.728824807098135e-05,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358642578125,0.0,0.0,0.000461492978502,291.1343078613281,294.1499938964844,267.7150573730469,267.2847900390625,274.3970031738281,267.9638671875,291.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-16.207046508789062,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2900695800781,0.0,0.0,9.23871630220674e-05,293.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365661621094,0.0,0.0,9.728812437970193e-05,292.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1899719238281,0.0,0.0,7.18566807336174e-05,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1329040527344,0.0,0.0,9.728824807098135e-05,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358642578125,0.0,0.0,0.000461492978502,291.1343078613281,294.1499938964844,267.7150573730469,267.2847900390625,274.3970031738281,267.9638671875,291.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-16.207046508789062,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2765197753906,0.0,0.0,9.241022780770436e-05,293.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361999511719,0.0,0.0,9.731242607813329e-05,292.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1770324707031,0.0,0.0,7.187462324509397e-05,292.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1203308105469,0.0,0.0,9.731254249345513e-05,292.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.135498046875,0.0,0.0,0.0004616082296706,291.1338195800781,294.1499938964844,267.6932678222656,267.267333984375,274.3384704589844,267.9443664550781,291.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.068412717828096e-09,0.000984638929367,-0.0097108371555805,0.0,0.0,0.0,-0.0068296999670565,60.0,-16.22170639038086,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2630310058594,0.0,0.0,9.243434760719538e-05,293.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358337402344,0.0,0.0,9.73378191702068e-05,292.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16412353515625,0.0,0.0,7.189338066382334e-05,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1077880859375,0.0,0.0,9.73379355855286e-05,292.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351623535156,0.0,0.0,0.0004617286904249,291.1333312988281,294.1499938964844,267.67138671875,267.2497253417969,274.2802429199219,267.9245300292969,291.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098438921573688e-09,0.0009848956251516,-0.0097895096987485,0.0,0.0,0.0,-0.0068445848301053,60.0,-16.236623764038086,-0.0,-6.613688441348131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2362365722656,0.0,0.0,9.248664719052611e-05,293.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13507080078125,0.0,0.0,9.739289089338854e-05,292.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1385498046875,0.0,0.0,7.193405326688662e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0829162597656,0.0,0.0,9.739300730871037e-05,292.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343994140625,0.0,0.0,0.0004619899264071,291.1322937011719,294.1499938964844,267.62750244140625,267.2143249511719,274.1646423339844,267.8839111328125,291.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163566824644249e-09,0.0009854525560513,-0.0099601503461599,0.0,0.0,0.0,-0.006876871921122,60.0,-16.26728630065918,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2362365722656,0.0,0.0,9.248664719052611e-05,293.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13507080078125,0.0,0.0,9.739289089338854e-05,292.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1385498046875,0.0,0.0,7.193405326688662e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0829162597656,0.0,0.0,9.739300730871037e-05,292.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343994140625,0.0,0.0,0.0004619899264071,291.1322937011719,294.1499938964844,267.62750244140625,267.2143249511719,274.1646423339844,267.8839111328125,291.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163566824644249e-09,0.0009854525560513,-0.0099601503461599,0.0,0.0,0.0,-0.006876871921122,60.0,-16.26728630065918,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.209716796875,0.0,0.0,9.25442363950424e-05,293.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13427734375,0.0,0.0,9.745353600010276e-05,292.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1132507324219,0.0,0.0,7.197885133791715e-05,291.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0582580566406,0.0,0.0,9.74536524154246e-05,292.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13360595703125,0.0,0.0,0.0004622776177711,291.1311950683594,294.1499938964844,267.58355712890625,267.1787109375,274.0502319335937,267.8420104980469,291.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860701393336,4.235288120213454e-09,0.0009860658319666,-0.0101480651646852,0.0,0.0,0.0,-0.0069124270230531,60.0,-16.298980712890625,-0.0,-6.629415594261445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.209716796875,0.0,0.0,9.25442363950424e-05,293.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13427734375,0.0,0.0,9.745353600010276e-05,292.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1132507324219,0.0,0.0,7.197885133791715e-05,291.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0582580566406,0.0,0.0,9.74536524154246e-05,292.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13360595703125,0.0,0.0,0.0004622776177711,291.1311950683594,294.1499938964844,267.58355712890625,267.1787109375,274.0502319335937,267.8420104980469,291.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860701393336,4.235288120213454e-09,0.0009860658319666,-0.0101480651646852,0.0,0.0,0.0,-0.0069124270230531,60.0,-16.298980712890625,-0.0,-6.629415594261445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1834716796875,0.0,0.0,9.260726073989645e-05,293.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1334228515625,0.0,0.0,9.751990000950173e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0881652832031,0.0,0.0,7.20278694643639e-05,291.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0338439941406,0.0,0.0,9.752001642482357e-05,292.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327514648437,0.0,0.0,0.0004625924339052,291.1300354003906,294.1499938964844,267.5397644042969,267.1430358886719,273.93701171875,267.79901123046875,291.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867413900792,4.313777335340774e-09,0.0009867370827123,-0.0103537123650312,0.0,0.0,0.0,-0.0069513376802206,60.0,-16.33159065246582,-0.0,-6.63844446080475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1834716796875,0.0,0.0,9.260726073989645e-05,293.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1334228515625,0.0,0.0,9.751990000950173e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0881652832031,0.0,0.0,7.20278694643639e-05,291.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0338439941406,0.0,0.0,9.752001642482357e-05,292.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327514648437,0.0,0.0,0.0004625924339052,291.1300354003906,294.1499938964844,267.5397644042969,267.1430358886719,273.93701171875,267.79901123046875,291.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867413900792,4.313777335340774e-09,0.0009867370827123,-0.0103537123650312,0.0,0.0,0.0,-0.0069513376802206,60.0,-16.33159065246582,-0.0,-6.63844446080475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1574401855469,0.0,0.0,9.267573477700353e-05,293.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,9.75920120254159e-05,292.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0633239746094,0.0,0.0,7.208112947409973e-05,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0096740722656,0.0,0.0,9.759212844073772e-05,292.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13189697265625,0.0,0.0,0.0004629344912245,291.1288146972656,294.1499938964844,267.4963073730469,267.1074523925781,273.82489013671875,267.7550048828125,291.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874707320705,4.39905978311117e-09,0.0009874663082882,-0.0105771543458104,0.0,0.0,0.0,-0.0069936155341565,60.0,-16.364994049072266,-0.0,-6.648262029784746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1574401855469,0.0,0.0,9.267573477700353e-05,293.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,9.75920120254159e-05,292.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0633239746094,0.0,0.0,7.208112947409973e-05,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0096740722656,0.0,0.0,9.759212844073772e-05,292.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13189697265625,0.0,0.0,0.0004629344912245,291.1288146972656,294.1499938964844,267.4963073730469,267.1074523925781,273.82489013671875,267.7550048828125,291.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874707320705,4.39905978311117e-09,0.0009874663082882,-0.0105771543458104,0.0,0.0,0.0,-0.0069936155341565,60.0,-16.364994049072266,-0.0,-6.648262029784746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.14453125,0.0,0.0,9.271228918805718e-05,293.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.132080078125,0.0,0.0,9.763050911715254e-05,292.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0509948730469,0.0,0.0,7.210955664049834e-05,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9976806640625,0.0,0.0,9.763062553247436e-05,292.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1314392089844,0.0,0.0,0.0004631170886568,291.1282043457031,294.1499938964844,267.4747619628906,267.0897521972656,273.769287109375,267.732666015625,291.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878600249066,4.444590917529467e-09,0.0009878556011244,-0.0106964483857154,0.0,0.0,0.0,-0.0070161875337362,60.0,-16.381990432739258,-0.0,-6.653505835174657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1316833496094,0.0,0.0,9.27499495446682e-05,293.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.131591796875,0.0,0.0,9.767016308614984e-05,292.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0386962890625,0.0,0.0,7.213884964585304e-05,291.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9857177734375,0.0,0.0,9.767027950147168e-05,292.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1309509277344,0.0,0.0,0.0004633052158169,291.1275634765625,294.1499938964844,267.453369140625,267.0721130371094,273.71392822265625,267.71014404296875,291.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.491493399427782e-09,0.0009882566519081,-0.0108193336054682,0.0,0.0,0.0,-0.007039438933134,60.0,-16.399127960205078,-0.0,-6.658910223222847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1061706542969,0.0,0.0,9.283012332161888e-05,293.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.130615234375,0.0,0.0,9.775459329830484e-05,292.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0143127441406,0.0,0.0,7.22012046026066e-05,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620056152344,0.0,0.0,9.775470243766904e-05,292.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299743652344,0.0,0.0,0.000463705684524,291.1262512207031,294.1499938964844,267.4111633300781,267.0371398925781,273.6040954589844,267.66461181640625,291.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891152149066,4.591353075511506e-09,0.0009891105582937,-0.0110809653997421,0.0,0.0,0.0,-0.007088943850249,60.0,-16.433862686157227,-0.0,-6.670423857713105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1061706542969,0.0,0.0,9.283012332161888e-05,293.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.130615234375,0.0,0.0,9.775459329830484e-05,292.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0143127441406,0.0,0.0,7.22012046026066e-05,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620056152344,0.0,0.0,9.775470243766904e-05,292.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299743652344,0.0,0.0,0.000463705684524,291.1262512207031,294.1499938964844,267.4111633300781,267.0371398925781,273.6040954589844,267.66461181640625,291.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891152149066,4.591353075511506e-09,0.0009891105582937,-0.0110809653997421,0.0,0.0,0.0,-0.007088943850249,60.0,-16.433862686157227,-0.0,-6.670423857713105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0808410644531,0.0,0.0,9.29159505176358e-05,293.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1296081542969,0.0,0.0,9.78449752437882e-05,292.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9901428222656,0.0,0.0,7.226796151371673e-05,291.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9384460449219,0.0,0.0,9.784508438315244e-05,292.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12896728515625,0.0,0.0,0.0004641344130504,291.1248474121094,294.1499938964844,267.369873046875,267.0027160644531,273.4952087402344,267.6186828613281,291.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-16.469064712524414,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0808410644531,0.0,0.0,9.29159505176358e-05,293.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1296081542969,0.0,0.0,9.78449752437882e-05,292.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9901428222656,0.0,0.0,7.226796151371673e-05,291.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9384460449219,0.0,0.0,9.784508438315244e-05,292.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12896728515625,0.0,0.0,0.0004641344130504,291.1248474121094,294.1499938964844,267.369873046875,267.0027160644531,273.4952087402344,267.6186828613281,291.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-16.469064712524414,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0557556152344,0.0,0.0,9.300804231315853e-05,293.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,9.794194920687004e-05,292.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9661560058594,0.0,0.0,7.233959331642836e-05,291.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.91510009765625,0.0,0.0,9.794205834623426e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279296875,0.0,0.0,0.0004645944281946,291.1234130859375,294.1499938964844,267.3297119140625,266.968994140625,273.3873596191406,267.57244873046875,291.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-16.50470542907715,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0557556152344,0.0,0.0,9.300804231315853e-05,293.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,9.794194920687004e-05,292.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9661560058594,0.0,0.0,7.233959331642836e-05,291.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.91510009765625,0.0,0.0,9.794205834623426e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279296875,0.0,0.0,0.0004645944281946,291.1234130859375,294.1499938964844,267.3297119140625,266.968994140625,273.3873596191406,267.57244873046875,291.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-16.50470542907715,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0308837890625,0.0,0.0,9.310636232839896e-05,293.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274108886719,0.0,0.0,9.804547880776228e-05,292.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9423828125,0.0,0.0,7.241605635499582e-05,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8919677734375,0.0,0.0,9.804558794712648e-05,292.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268005371094,0.0,0.0,0.0004650855553336,291.1219177246094,294.1499938964844,267.29083251953125,266.93609619140625,273.2806091308594,267.52618408203125,291.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824167340993,0.0,0.0,0.0,-0.0072595151141285,60.0,-16.5406551361084,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0308837890625,0.0,0.0,9.310636232839896e-05,293.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274108886719,0.0,0.0,9.804547880776228e-05,292.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9423828125,0.0,0.0,7.241605635499582e-05,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8919677734375,0.0,0.0,9.804558794712648e-05,292.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268005371094,0.0,0.0,0.0004650855553336,291.1219177246094,294.1499938964844,267.29083251953125,266.93609619140625,273.2806091308594,267.52618408203125,291.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824167340993,0.0,0.0,0.0,-0.0072595151141285,60.0,-16.5406551361084,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0185241699219,0.0,0.0,9.315795614384116e-05,293.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268310546875,0.0,0.0,9.8099815659225e-05,292.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9306030273437,0.0,0.0,7.245619053719565e-05,291.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8804931640625,0.0,0.0,9.80999175226316e-05,292.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1262512207031,0.0,0.0,0.0004653432697523,291.12115478515625,294.1499938964844,267.2719421386719,266.91998291015625,273.2276916503906,267.5030822753906,291.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926073253154,4.999692215790219e-09,0.0009926023194566,-0.0121507914736866,0.0,0.0,0.0,-0.0072913751937448,60.0,-16.5587100982666,-0.0,-6.717608869166726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0062561035156,0.0,0.0,9.321110701421276e-05,293.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1262512207031,0.0,0.0,9.815578232519329e-05,292.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9188537597656,0.0,0.0,7.249752525240183e-05,291.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8690490722656,0.0,0.0,9.81558914645575e-05,292.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1256408691406,0.0,0.0,0.0004656087548937,291.120361328125,294.1499938964844,267.25347900390625,266.9041748046875,273.1750793457031,267.4801330566406,291.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931734530255,5.065897035194666e-09,0.0009931684471666,-0.0123242400586605,0.0,0.0,0.0,-0.0073241954669356,60.0,-16.576799392700195,-0.0,-6.725274204200107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9818420410156,0.0,0.0,9.332209447165952e-05,293.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1250305175781,0.0,0.0,9.827266330830751e-05,292.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8955078125,0.0,0.0,7.258385448949412e-05,291.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8463439941406,0.0,0.0,9.827276517171411e-05,292.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244506835937,0.0,0.0,0.0004661631828639,291.1187438964844,294.1499938964844,267.2178039550781,266.8734130859375,273.07061767578125,267.4345703125,291.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943557670339,5.204152664362027e-09,0.0009943506447598,-0.0126864509657025,0.0,0.0,0.0,-0.0073927347548305,60.0,-16.61301040649414,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9818420410156,0.0,0.0,9.332209447165952e-05,293.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1250305175781,0.0,0.0,9.827266330830751e-05,292.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8955078125,0.0,0.0,7.258385448949412e-05,291.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8463439941406,0.0,0.0,9.827276517171411e-05,292.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244506835937,0.0,0.0,0.0004661631828639,291.1187438964844,294.1499938964844,267.2178039550781,266.8734130859375,273.07061767578125,267.4345703125,291.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943557670339,5.204152664362027e-09,0.0009943506447598,-0.0126864509657025,0.0,0.0,0.0,-0.0073927347548305,60.0,-16.61301040649414,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9576416015625,0.0,0.0,9.344004502054304e-05,293.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.123779296875,0.0,0.0,9.839686390478164e-05,292.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8724060058594,0.0,0.0,7.267558976309374e-05,291.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8238220214844,0.0,0.0,9.839697304414584e-05,292.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231994628906,0.0,0.0,0.0004667523608077,291.1170349121094,294.1499938964844,267.1839904785156,266.84393310546875,272.9674072265625,267.3899230957031,291.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956122376024,5.351072918102773e-09,0.0009956068824976,-0.0130713563412427,0.0,0.0,0.0,-0.0074655697681009,60.0,-16.649169921875,-0.0,-6.758344284207851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9576416015625,0.0,0.0,9.344004502054304e-05,293.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.123779296875,0.0,0.0,9.839686390478164e-05,292.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8724060058594,0.0,0.0,7.267558976309374e-05,291.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8238220214844,0.0,0.0,9.839697304414584e-05,292.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231994628906,0.0,0.0,0.0004667523608077,291.1170349121094,294.1499938964844,267.1839904785156,266.84393310546875,272.9674072265625,267.3899230957031,291.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956122376024,5.351072918102773e-09,0.0009956068824976,-0.0130713563412427,0.0,0.0,0.0,-0.0074655697681009,60.0,-16.649169921875,-0.0,-6.758344284207851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.93365478515625,0.0,0.0,9.356383088743314e-05,293.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224670410156,0.0,0.0,9.852721996139736e-05,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8494567871094,0.0,0.0,7.277187251020223e-05,291.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8014831542969,0.0,0.0,9.852732910076156e-05,292.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12188720703125,0.0,0.0,0.0004673707298934,291.11529541015625,294.1499938964844,267.1522827148437,266.81591796875,272.8651733398437,267.3461608886719,291.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505275790795849e-09,0.000996925518848,-0.0134753342717885,0.0,0.0,0.0,-0.0075420145876705,60.0,-16.685205459594727,-0.0,-6.776259908747306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.93365478515625,0.0,0.0,9.356383088743314e-05,293.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224670410156,0.0,0.0,9.852721996139736e-05,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8494567871094,0.0,0.0,7.277187251020223e-05,291.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8014831542969,0.0,0.0,9.852732910076156e-05,292.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12188720703125,0.0,0.0,0.0004673707298934,291.11529541015625,294.1499938964844,267.1522827148437,266.81591796875,272.8651733398437,267.3461608886719,291.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505275790795849e-09,0.000996925518848,-0.0134753342717885,0.0,0.0,0.0,-0.0075420145876705,60.0,-16.685205459594727,-0.0,-6.776259908747306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
