time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852780,292.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9098815917969,0.0,0.0,9.369500912725924e-05,293.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.12109375,0.0,0.0,9.866536129266024e-05,292.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82672119140625,0.0,0.0,7.287389598786831e-05,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7793273925781,0.0,0.0,9.866546315606683e-05,292.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205139160156,0.0,0.0,0.0004680259735323,291.11346435546875,294.1499938964844,267.122802734375,266.7894897460937,272.76422119140625,267.3040466308594,291.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983284398913,5.668682856452278e-09,0.0009983228519558,-0.0139034185558557,0.0,0.0,0.0,-0.0076230224221944,60.0,-16.72089195251465,-0.0,-6.795271190185306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9098815917969,0.0,0.0,9.369500912725924e-05,293.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.12109375,0.0,0.0,9.866536129266024e-05,292.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82672119140625,0.0,0.0,7.287389598786831e-05,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7793273925781,0.0,0.0,9.866546315606683e-05,292.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205139160156,0.0,0.0,0.0004680259735323,291.11346435546875,294.1499938964844,267.122802734375,266.7894897460937,272.76422119140625,267.3040466308594,291.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983284398913,5.668682856452278e-09,0.0009983228519558,-0.0139034185558557,0.0,0.0,0.0,-0.0076230224221944,60.0,-16.72089195251465,-0.0,-6.795271190185306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8980407714844,0.0,0.0,9.376246453030036e-05,293.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203918457031,0.0,0.0,9.87363891908899e-05,292.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8153991699219,0.0,0.0,7.292636291822419e-05,291.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.768310546875,0.0,0.0,9.87364910542965e-05,292.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11981201171875,0.0,0.0,0.0004683629376813,291.1125183105469,294.1499938964844,267.1090087890625,266.77691650390625,272.7141418457031,267.28350830078125,291.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990470716729,5.752708975848009e-09,0.0009990413673222,-0.0141235422343015,0.0,0.0,0.0,-0.0076646776869893,60.0,-16.738624572753906,-0.0,-6.805056784742193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8862609863281,0.0,0.0,9.383199358126149e-05,293.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1196594238281,0.0,0.0,9.880960715236142e-05,292.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8041381835937,0.0,0.0,7.29804378352128e-05,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7573547363281,0.0,0.0,9.880970901576802e-05,292.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191101074219,0.0,0.0,0.0004687102336902,291.111572265625,294.1499938964844,267.0958251953125,266.7648010253906,272.6643371582031,267.2634582519531,291.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997878223657,5.839321470801906e-09,0.0009997818851843,-0.0143504394218325,0.0,0.0,0.0,-0.0077076153829693,60.0,-16.7562198638916,-0.0,-6.815151465389135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.86285400390625,0.0,0.0,9.397575195180252e-05,293.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181945800781,0.0,0.0,9.896099800243974e-05,292.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.78173828125,0.0,0.0,7.309225475182757e-05,291.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.73553466796875,0.0,0.0,9.896109986584634e-05,292.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,0.0004694283707067,291.109619140625,294.1499938964844,267.0715026855469,266.7420349121094,272.5655822753906,267.22479248046875,291.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013192659243,6.018407994190511e-09,0.0010013133287429,-0.0148195819929242,0.0,0.0,0.0,-0.007796396035701,60.0,-16.791004180908203,-0.0,-6.836047816705104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.86285400390625,0.0,0.0,9.397575195180252e-05,293.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181945800781,0.0,0.0,9.896099800243974e-05,292.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.78173828125,0.0,0.0,7.309225475182757e-05,291.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.73553466796875,0.0,0.0,9.896109986584634e-05,292.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,0.0004694283707067,291.109619140625,294.1499938964844,267.0715026855469,266.7420349121094,272.5655822753906,267.22479248046875,291.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013192659243,6.018407994190511e-09,0.0010013133287429,-0.0148195819929242,0.0,0.0,0.0,-0.007796396035701,60.0,-16.791004180908203,-0.0,-6.836047816705104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8396301269531,0.0,0.0,9.412861982127652e-05,293.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166381835937,0.0,0.0,9.912197128869592e-05,292.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7595520019531,0.0,0.0,7.321114389924332e-05,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7138977050781,0.0,0.0,9.912206587614492e-05,292.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160888671875,0.0,0.0,0.0004701919388025,291.1075744628906,294.1499938964844,267.04998779296875,266.7213134765625,272.4681701660156,267.1889038085937,291.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029477998614,6.208833447374218e-09,0.0010029416298493,-0.0153184179216623,0.0,0.0,0.0,-0.007890798151493,60.0,-16.82489585876465,-0.0,-6.85830201518911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8396301269531,0.0,0.0,9.412861982127652e-05,293.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166381835937,0.0,0.0,9.912197128869592e-05,292.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7595520019531,0.0,0.0,7.321114389924332e-05,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7138977050781,0.0,0.0,9.912206587614492e-05,292.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160888671875,0.0,0.0,0.0004701919388025,291.1075744628906,294.1499938964844,267.04998779296875,266.7213134765625,272.4681701660156,267.1889038085937,291.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029477998614,6.208833447374218e-09,0.0010029416298493,-0.0153184179216623,0.0,0.0,0.0,-0.007890798151493,60.0,-16.82489585876465,-0.0,-6.85830201518911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.81658935546875,0.0,0.0,9.430007776245476e-05,293.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150817871094,0.0,0.0,9.930252417689188e-05,292.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73748779296875,0.0,0.0,7.334450492635369e-05,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6924133300781,0.0,0.0,9.930261876434088e-05,292.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145324707031,0.0,0.0,0.0004710484063252,291.1054992675781,294.1499938964844,267.0375061035156,266.70904541015625,272.3719177246094,267.1558532714844,291.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047743562608,6.4224296991710625e-09,0.0010047679534181,-0.0158779378980398,0.0,0.0,0.0,-0.0079966867342591,60.0,-16.857694625854492,-0.0,-6.883306724603244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.81658935546875,0.0,0.0,9.430007776245476e-05,293.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150817871094,0.0,0.0,9.930252417689188e-05,292.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73748779296875,0.0,0.0,7.334450492635369e-05,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6924133300781,0.0,0.0,9.930261876434088e-05,292.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145324707031,0.0,0.0,0.0004710484063252,291.1054992675781,294.1499938964844,267.0375061035156,266.70904541015625,272.3719177246094,267.1558532714844,291.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047743562608,6.4224296991710625e-09,0.0010047679534181,-0.0158779378980398,0.0,0.0,0.0,-0.0079966867342591,60.0,-16.857694625854492,-0.0,-6.883306724603244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.793701171875,0.0,0.0,9.451492951484396e-05,293.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134338378906,0.0,0.0,9.952877735486254e-05,292.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.715576171875,0.0,0.0,7.351161184487864e-05,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.67108154296875,0.0,0.0,9.952887194231153e-05,292.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128845214844,0.0,0.0,0.000472121668281,291.10333251953125,294.1499938964844,267.039306640625,266.7108154296875,272.2770690917969,267.1285400390625,291.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070633143186,6.690091591821101e-09,0.0010070566786453,-0.0165790654718875,0.0,0.0,0.0,-0.0081293778494,60.0,-16.88816261291504,-0.0,-6.914705608096483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.793701171875,0.0,0.0,9.451492951484396e-05,293.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134338378906,0.0,0.0,9.952877735486254e-05,292.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.715576171875,0.0,0.0,7.351161184487864e-05,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.67108154296875,0.0,0.0,9.952887194231153e-05,292.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128845214844,0.0,0.0,0.000472121668281,291.10333251953125,294.1499938964844,267.039306640625,266.7108154296875,272.2770690917969,267.1285400390625,291.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070633143186,6.690091591821101e-09,0.0010070566786453,-0.0165790654718875,0.0,0.0,0.0,-0.0081293778494,60.0,-16.88816261291504,-0.0,-6.914705608096483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7823181152344,0.0,0.0,9.463805326959118e-05,293.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,9.965842764358968e-05,292.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7046813964844,0.0,0.0,7.360737799899653e-05,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66046142578125,0.0,0.0,9.965852950699627e-05,292.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.112060546875,0.0,0.0,0.0004727366904262,291.10223388671875,294.1499938964844,267.0452575683594,266.7166748046875,272.2302551269531,267.11767578125,291.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008375082165,6.8434808930817326e-09,0.001008368213661,-0.0169808492064476,0.0,0.0,0.0,-0.0082054194062948,60.0,-16.902664184570312,-0.0,-6.932731366759981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7709655761719,0.0,0.0,9.477352432440966e-05,293.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117248535156,0.0,0.0,9.980108006857336e-05,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6938171386719,0.0,0.0,7.371274114120752e-05,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498718261719,0.0,0.0,9.980118193197995e-05,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112060546875,0.0,0.0,0.0004734133835881,291.1011047363281,294.1499938964844,267.0544128417969,266.72564697265625,272.1838684082031,267.109130859375,291.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098181664943,7.0122463391442125e-09,0.001009811181575,-0.0174228996038436,0.0,0.0,0.0,-0.0082890829071402,60.0,-16.91683006286621,-0.0,-6.952591036224477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74835205078125,0.0,0.0,9.507927461527288e-05,293.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1099853515625,0.0,0.0,0.0001001230557449,292.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6722106933594,0.0,0.0,7.395054853986949e-05,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6287841796875,0.0,0.0,0.0001001231503323,292.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094665527344,0.0,0.0,0.000474940665299,291.0987854003906,294.1499938964844,267.0817565917969,266.75250244140625,272.09228515625,267.0988464355469,291.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393165191160733e-09,0.0010130682494491,-0.018420610576868,0.0,0.0,0.0,-0.0084779197350144,60.0,-16.944719314575195,-0.0,-6.997520785034794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74835205078125,0.0,0.0,9.507927461527288e-05,293.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1099853515625,0.0,0.0,0.0001001230557449,292.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6722106933594,0.0,0.0,7.395054853986949e-05,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6287841796875,0.0,0.0,0.0001001231503323,292.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094665527344,0.0,0.0,0.000474940665299,291.0987854003906,294.1499938964844,267.0817565917969,266.75250244140625,272.09228515625,267.0988464355469,291.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393165191160733e-09,0.0010130682494491,-0.018420610576868,0.0,0.0,0.0,-0.0084779197350144,60.0,-16.944719314575195,-0.0,-6.997520785034794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.72589111328125,0.0,0.0,9.54366332734935e-05,293.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.108154296875,0.0,0.0,0.0001004993755486,292.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.65069580078125,0.0,0.0,7.42284901207313e-05,291.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6078491210937,0.0,0.0,0.0001004994701361,292.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076354980469,0.0,0.0,0.0004767257487401,291.0964050292969,294.1499938964844,267.120361328125,266.7904052734375,272.0028076171875,267.1009216308594,291.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168829467147,7.838377058533297e-09,0.0010168751468881,-0.0195866506546735,0.0,0.0,0.0,-0.0086986301466822,60.0,-16.973018646240234,-0.0,-7.05021676594697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.72589111328125,0.0,0.0,9.54366332734935e-05,293.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.108154296875,0.0,0.0,0.0001004993755486,292.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.65069580078125,0.0,0.0,7.42284901207313e-05,291.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6078491210937,0.0,0.0,0.0001004994701361,292.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076354980469,0.0,0.0,0.0004767257487401,291.0964050292969,294.1499938964844,267.120361328125,266.7904052734375,272.0028076171875,267.1009216308594,291.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168829467147,7.838377058533297e-09,0.0010168751468881,-0.0195866506546735,0.0,0.0,0.0,-0.0086986301466822,60.0,-16.973018646240234,-0.0,-7.05021676594697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7035217285156,0.0,0.0,9.584836516296492e-05,293.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1062927246094,0.0,0.0,0.0001009329425869,291.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6292724609375,0.0,0.0,7.454872684320435e-05,291.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.58697509765625,0.0,0.0,0.0001009330371743,292.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10577392578125,0.0,0.0,0.000478782429127,291.09393310546875,294.1499938964844,267.169189453125,266.8383483886719,271.9153137207031,267.1148681640625,291.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212695924565,8.351334734868487e-09,0.0010212612105533,-0.0209300220012664,0.0,0.0,0.0,-0.0089529240503907,60.0,-17.00291633605957,-0.0,-7.111176358876038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7035217285156,0.0,0.0,9.584836516296492e-05,293.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1062927246094,0.0,0.0,0.0001009329425869,291.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6292724609375,0.0,0.0,7.454872684320435e-05,291.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.58697509765625,0.0,0.0,0.0001009330371743,292.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10577392578125,0.0,0.0,0.000478782429127,291.09393310546875,294.1499938964844,267.169189453125,266.8383483886719,271.9153137207031,267.1148681640625,291.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212695924565,8.351334734868487e-09,0.0010212612105533,-0.0209300220012664,0.0,0.0,0.0,-0.0089529240503907,60.0,-17.00291633605957,-0.0,-7.111176358876038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6812744140625,0.0,0.0,9.63185229920782e-05,293.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1043395996094,0.0,0.0,0.0001014280496747,291.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.60797119140625,0.0,0.0,7.49144091969356e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5661926269531,0.0,0.0,0.0001014281369862,292.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.10382080078125,0.0,0.0,0.0004811309918295,291.0914001464844,294.1499938964844,267.22723388671875,266.89532470703125,271.8300476074219,267.1424255371094,291.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262788273394,8.937099060801756e-09,0.0010262698633596,-0.0224639307707548,0.0,0.0,0.0,-0.0092433113604784,60.0,-17.035749435424805,-0.0,-7.181108685472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6812744140625,0.0,0.0,9.63185229920782e-05,293.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1043395996094,0.0,0.0,0.0001014280496747,291.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.60797119140625,0.0,0.0,7.49144091969356e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5661926269531,0.0,0.0,0.0001014281369862,292.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.10382080078125,0.0,0.0,0.0004811309918295,291.0914001464844,294.1499938964844,267.22723388671875,266.89532470703125,271.8300476074219,267.1424255371094,291.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262788273394,8.937099060801756e-09,0.0010262698633596,-0.0224639307707548,0.0,0.0,0.0,-0.0092433113604784,60.0,-17.035749435424805,-0.0,-7.181108685472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6701965332031,0.0,0.0,9.657810005592182e-05,293.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10333251953125,0.0,0.0,0.0001017013928503,291.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59735107421875,0.0,0.0,7.511630246881396e-05,291.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55584716796875,0.0,0.0,0.0001017014874378,292.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10284423828125,0.0,0.0,0.000482427625684,291.090087890625,294.1499938964844,267.2593688964844,266.9268798828125,271.7882995605469,267.1614074707031,291.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290443897247,9.260502586982966e-09,0.0010290350764989,-0.0233107432723045,0.0,0.0,0.0,-0.0094036357477307,60.0,-17.053674697875977,-0.0,-7.219865238994316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6591186523437,0.0,0.0,9.68503882177174e-05,293.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1023254394531,0.0,0.0,0.000101988123788,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58673095703125,0.0,0.0,7.532808376708999e-05,291.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5455017089844,0.0,0.0,0.0001019882183754,292.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1018371582031,0.0,0.0,0.0004837877349928,291.0887451171875,294.1499938964844,267.2934265136719,266.9603271484375,271.7470397949219,267.1831970214844,291.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319453431293,9.599740558030593e-09,0.0010319357970729,-0.0241989642381668,0.0,0.0,0.0,-0.0095718102529644,60.0,-17.072526931762695,-0.0,-7.260631917915816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.63702392578125,0.0,0.0,9.74459107965231e-05,293.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002502441406,0.0,0.0,0.0001026152385747,291.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5655822753906,0.0,0.0,7.57912639528513e-05,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5248718261719,0.0,0.0,0.0001026153331622,292.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997619628906,0.0,0.0,0.0004867625248152,291.0860290527344,294.1499938964844,267.3667907714844,267.0323486328125,271.6662902832031,267.23638916015625,291.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.034170526992284e-08,0.0010382799664512,-0.0261414367705583,0.0,0.0,0.0,-0.0099396323785185,60.0,-17.114227294921875,-0.0,-7.350192987587435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.63702392578125,0.0,0.0,9.74459107965231e-05,293.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002502441406,0.0,0.0,0.0001026152385747,291.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5655822753906,0.0,0.0,7.57912639528513e-05,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5248718261719,0.0,0.0,0.0001026153331622,292.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997619628906,0.0,0.0,0.0004867625248152,291.0860290527344,294.1499938964844,267.3667907714844,267.0323486328125,271.6662902832031,267.23638916015625,291.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.034170526992284e-08,0.0010382799664512,-0.0261414367705583,0.0,0.0,0.0,-0.0099396323785185,60.0,-17.114227294921875,-0.0,-7.350192987587435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6149597167969,0.0,0.0,9.81064367806539e-05,293.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980834960937,0.0,0.0,0.0001033108055707,291.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5444641113281,0.0,0.0,7.630500476807356e-05,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042724609375,0.0,0.0,0.0001033108928822,292.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975952148437,0.0,0.0,0.0004900619969703,291.0832214355469,294.1499938964844,267.4462890625,267.1103820800781,271.5879821777344,267.3021545410156,291.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453277500346,1.1164663860085966e-08,0.0010453165741637,-0.028295611962676,0.0,0.0,0.0,-0.0103476056829094,60.0,-17.16197395324707,-0.0,-7.450172034850766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6149597167969,0.0,0.0,9.81064367806539e-05,293.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980834960937,0.0,0.0,0.0001033108055707,291.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5444641113281,0.0,0.0,7.630500476807356e-05,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042724609375,0.0,0.0,0.0001033108928822,292.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975952148437,0.0,0.0,0.0004900619969703,291.0832214355469,294.1499938964844,267.4462890625,267.1103820800781,271.5879821777344,267.3021545410156,291.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453277500346,1.1164663860085966e-08,0.0010453165741637,-0.028295611962676,0.0,0.0,0.0,-0.0103476056829094,60.0,-17.16197395324707,-0.0,-7.450172034850766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59295654296875,0.0,0.0,9.883074380923064e-05,293.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,0.0001040735369315,291.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5233764648437,0.0,0.0,7.686836033826694e-05,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.48370361328125,0.0,0.0,0.000104073624243,292.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953674316406,0.0,0.0,0.0004936800105497,291.080322265625,294.1499938964844,267.5309143066406,267.1934509277344,271.5119323730469,267.378173828125,291.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-17.21575164794922,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59295654296875,0.0,0.0,9.883074380923064e-05,293.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,0.0001040735369315,291.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5233764648437,0.0,0.0,7.686836033826694e-05,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.48370361328125,0.0,0.0,0.000104073624243,292.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953674316406,0.0,0.0,0.0004936800105497,291.080322265625,294.1499938964844,267.5309143066406,267.1934509277344,271.5119323730469,267.378173828125,291.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-17.21575164794922,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57098388671875,0.0,0.0,9.961430623661728e-05,293.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0935363769531,0.0,0.0,0.0001048986596288,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5023193359375,0.0,0.0,7.747779454803094e-05,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4631652832031,0.0,0.0,0.0001048987469403,292.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09307861328125,0.0,0.0,0.0004975940682925,291.07733154296875,294.1499938964844,267.6195983886719,267.280517578125,271.4384155273437,267.4639892578125,291.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043364610609842e-08,0.0010613802587613,-0.0332117937505245,0.0,0.0,0.0,-0.0112789534032344,60.0,-17.276281356811523,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57098388671875,0.0,0.0,9.961430623661728e-05,293.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0935363769531,0.0,0.0,0.0001048986596288,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5023193359375,0.0,0.0,7.747779454803094e-05,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4631652832031,0.0,0.0,0.0001048987469403,292.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09307861328125,0.0,0.0,0.0004975940682925,291.07733154296875,294.1499938964844,267.6195983886719,267.280517578125,271.4384155273437,267.4639892578125,291.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043364610609842e-08,0.0010613802587613,-0.0332117937505245,0.0,0.0,0.0,-0.0112789534032344,60.0,-17.276281356811523,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599975585937,0.0,0.0,0.0001000266856863,293.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.09234619140625,0.0,0.0,0.0001053329106071,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4917907714844,0.0,0.0,7.779853331157938e-05,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4529113769531,0.0,0.0,0.0001053330051945,292.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0918884277344,0.0,0.0,0.0004996539792045,291.0758056640625,294.1499938964844,267.6651611328125,267.3252258300781,271.40264892578125,267.510009765625,291.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657870443537,1.3557167832800589e-08,0.0010657735401764,-0.0345559194684028,0.0,0.0,0.0,-0.011533667333424,60.0,-17.30893898010254,-0.0,-7.744662866571161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5490417480469,0.0,0.0,0.0001004492660285,293.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,0.0001057779154507,291.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.48126220703125,0.0,0.0,7.812720286892727e-05,291.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4426574707031,0.0,0.0,0.0001057780027622,292.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906982421875,0.0,0.0,0.0005017648800276,291.0742492675781,294.1499938964844,267.7113647460937,267.3705749511719,271.3674621582031,267.55743408203125,291.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702894069254,1.4083688881783022e-08,0.0010702753206714,-0.0359331183135509,0.0,0.0,0.0,-0.0117946835234761,60.0,-17.342741012573242,-0.0,-7.810236724026255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.527099609375,0.0,0.0,0.0001013220535241,293.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08868408203125,0.0,0.0,0.0001066970071406,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4602355957031,0.0,0.0,7.880604243837297e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.422119140625,0.0,0.0,0.0001066970944521,292.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882263183594,0.0,0.0,0.00050612463383,291.071044921875,294.1499938964844,267.80517578125,267.462646484375,271.2989501953125,267.6560363769531,291.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795887792482,1.5171158551652297e-08,0.0010795735288411,-0.0387769266963005,0.0,0.0,0.0,-0.0123337861150503,60.0,-17.413728713989258,-0.0,-7.946547242454471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.527099609375,0.0,0.0,0.0001013220535241,293.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08868408203125,0.0,0.0,0.0001066970071406,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4602355957031,0.0,0.0,7.880604243837297e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.422119140625,0.0,0.0,0.0001066970944521,292.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882263183594,0.0,0.0,0.00050612463383,291.071044921875,294.1499938964844,267.80517578125,267.462646484375,271.2989501953125,267.6560363769531,291.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795887792482,1.5171158551652297e-08,0.0010795735288411,-0.0387769266963005,0.0,0.0,0.0,-0.0123337861150503,60.0,-17.413728713989258,-0.0,-7.946547242454471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5051574707031,0.0,0.0,0.0001022157084662,293.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.08612060546875,0.0,0.0,0.0001076380649465,291.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4391784667969,0.0,0.0,7.95011073932983e-05,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.401611328125,0.0,0.0,0.0001076381595339,292.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856628417969,0.0,0.0,0.0005105886375531,291.0677185058594,294.1499938964844,267.8999938964844,267.55572509765625,271.2330017089844,267.758056640625,291.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891103884205,1.6284637638364078e-08,0.0010890940902754,-0.0416877940297126,0.0,0.0,0.0,-0.0128857819363474,60.0,-17.487518310546875,-0.0,-8.087338443374392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,292.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5051574707031,0.0,0.0,0.0001022157084662,293.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.08612060546875,0.0,0.0,0.0001076380649465,291.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4391784667969,0.0,0.0,7.95011073932983e-05,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.401611328125,0.0,0.0,0.0001076381595339,292.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856628417969,0.0,0.0,0.0005105886375531,291.0677185058594,294.1499938964844,267.8999938964844,267.55572509765625,271.2330017089844,267.758056640625,291.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891103884205,1.6284637638364078e-08,0.0010890940902754,-0.0416877940297126,0.0,0.0,0.0,-0.0128857819363474,60.0,-17.487518310546875,-0.0,-8.087338443374392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.48321533203125,0.0,0.0,0.0001031084029818,293.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,0.0001085781113943,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.41815185546875,0.0,0.0,8.019542292458937e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3810729980469,0.0,0.0,0.0001085782059817,292.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830078125,0.0,0.0,0.0005150478100404,291.0643005371094,294.1499938964844,267.9948425292969,267.6487731933594,271.16949462890625,267.86151123046875,291.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986218694597,1.7396930118707132e-08,0.0010986045235767,-0.0445945113897323,0.0,0.0,0.0,-0.0134371891617774,60.0,-17.561429977416992,-0.0,-8.22921109033814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
