time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
855120,291.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.48321533203125,0.0,0.0,0.0001031084029818,293.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,0.0001085781113943,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.41815185546875,0.0,0.0,8.019542292458937e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3810729980469,0.0,0.0,0.0001085782059817,292.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830078125,0.0,0.0,0.0005150478100404,291.0643005371094,294.1499938964844,267.9948425292969,267.6487731933594,271.16949462890625,267.86151123046875,291.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986218694597,1.7396930118707132e-08,0.0010986045235767,-0.0445945113897323,0.0,0.0,0.0,-0.0134371891617774,60.0,-17.561429977416992,-0.0,-8.22921109033814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4613037109375,0.0,0.0,0.0001039824928739,293.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0001094985709642,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3971252441406,0.0,0.0,8.087527385214344e-05,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36053466796875,0.0,0.0,0.0001094986655516,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802917480469,0.0,0.0,0.0005194140831008,291.0607604980469,294.1499938964844,268.088623046875,267.7408447265625,271.108642578125,267.96466064453125,291.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079350952059,1.8486053576793893e-08,0.0011079165851697,-0.0474396161735057,0.0,0.0,0.0,-0.0139771103858947,60.0,-17.63253402709961,-0.0,-8.369323012402674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4613037109375,0.0,0.0,0.0001039824928739,293.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0001094985709642,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3971252441406,0.0,0.0,8.087527385214344e-05,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36053466796875,0.0,0.0,0.0001094986655516,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802917480469,0.0,0.0,0.0005194140831008,291.0607604980469,294.1499938964844,268.088623046875,267.7408447265625,271.108642578125,267.96466064453125,291.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079350952059,1.8486053576793893e-08,0.0011079165851697,-0.0474396161735057,0.0,0.0,0.0,-0.0139771103858947,60.0,-17.63253402709961,-0.0,-8.369323012402674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4503479003906,0.0,0.0,0.0001044269083649,293.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793151855469,0.0,0.0,0.0001099665605579,291.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865966796875,0.0,0.0,8.122093277052045e-05,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35028076171875,0.0,0.0,0.0001099666551453,292.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.078857421875,0.0,0.0,0.0005216340068727,291.0589599609375,294.1499938964844,268.13482666015625,267.7861633300781,271.0791931152344,268.0156555175781,291.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126701720058,1.903980262341065e-08,0.0011126510798931,-0.0488857366144657,0.0,0.0,0.0,-0.0142516251653432,60.0,-17.667652130126953,-0.0,-8.441013932269925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393920898437,0.0,0.0,0.0001048685662681,293.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.077880859375,0.0,0.0,0.0001104316543205,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760986328125,0.0,0.0,8.156444528140128e-05,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34002685546875,0.0,0.0,0.000110431741632,292.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07745361328125,0.0,0.0,0.0005238401936367,291.05712890625,294.1499938964844,268.1803894042969,267.83087158203125,271.0504150390625,268.0660400390625,291.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173760285601,1.9590121524970527e-08,0.001117356470786,-0.0503226034343242,0.0,0.0,0.0,-0.0145244393497705,60.0,-17.703170776367188,-0.0,-8.51256345413276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41748046875,0.0,0.0,0.0001056488763424,293.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.074951171875,0.0,0.0,0.0001112533573177,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550720214844,0.0,0.0,8.217134745791554e-05,291.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31951904296875,0.0,0.0,0.0001112534446292,292.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07452392578125,0.0,0.0,0.0005277380114421,291.0533447265625,294.1499938964844,268.26910400390625,267.9179077148437,270.99462890625,268.16436767578125,291.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256905272603,2.0562415770086773e-08,0.0011256699217483,-0.0528604760766029,0.0,0.0,0.0,-0.0150064453482627,60.0,-17.76678466796875,-0.0,-8.639712234526088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41748046875,0.0,0.0,0.0001056488763424,293.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.074951171875,0.0,0.0,0.0001112533573177,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550720214844,0.0,0.0,8.217134745791554e-05,291.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31951904296875,0.0,0.0,0.0001112534446292,292.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07452392578125,0.0,0.0,0.0005277380114421,291.0533447265625,294.1499938964844,268.26910400390625,267.9179077148437,270.99462890625,268.16436767578125,291.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256905272603,2.0562415770086773e-08,0.0011256699217483,-0.0528604760766029,0.0,0.0,0.0,-0.0150064453482627,60.0,-17.76678466796875,-0.0,-8.639712234526088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956604003906,0.0,0.0,0.0001062306400854,293.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719299316406,0.0,0.0,0.0001118659856729,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341064453125,0.0,0.0,8.2623831985984e-05,291.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0001118660657084,292.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715026855469,0.0,0.0,0.0005306440289132,291.0494689941406,294.1499938964844,268.35369873046875,268.0009155273437,270.9413146972656,268.258056640625,291.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318895267322,2.1287309692752387e-08,0.0011318682227283,-0.0547519363462924,0.0,0.0,0.0,-0.0153658045455813,60.0,-17.80598258972168,-0.0,-8.73511964982754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956604003906,0.0,0.0,0.0001062306400854,293.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719299316406,0.0,0.0,0.0001118659856729,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341064453125,0.0,0.0,8.2623831985984e-05,291.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0001118660657084,292.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715026855469,0.0,0.0,0.0005306440289132,291.0494689941406,294.1499938964844,268.35369873046875,268.0009155273437,270.9413146972656,268.258056640625,291.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318895267322,2.1287309692752387e-08,0.0011318682227283,-0.0547519363462924,0.0,0.0,0.0,-0.0153658045455813,60.0,-17.80598258972168,-0.0,-8.73511964982754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739013671875,0.0,0.0,0.0001066315962816,293.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0688171386719,0.0,0.0,0.0001122882022173,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,8.293568680528551e-05,291.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786865234375,0.0,0.0,0.0001122882895288,292.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0683898925781,0.0,0.0,0.0005326468963176,291.0455017089844,294.1499938964844,268.4331970214844,268.07891845703125,270.8904724121094,268.34600830078125,291.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361619690433,2.178690117204951e-08,0.0011361401993781,-0.0560551844537258,0.0,0.0,0.0,-0.0156134739518165,60.0,-17.817522048950195,-0.0,-8.801178807971156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739013671875,0.0,0.0,0.0001066315962816,293.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0688171386719,0.0,0.0,0.0001122882022173,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,8.293568680528551e-05,291.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786865234375,0.0,0.0,0.0001122882895288,292.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0683898925781,0.0,0.0,0.0005326468963176,291.0455017089844,294.1499938964844,268.4331970214844,268.07891845703125,270.8904724121094,268.34600830078125,291.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361619690433,2.178690117204951e-08,0.0011361401993781,-0.0560551844537258,0.0,0.0,0.0,-0.0156134739518165,60.0,-17.817522048950195,-0.0,-8.801178807971156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523254394531,0.0,0.0,0.0001068499695975,293.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06561279296875,0.0,0.0,0.0001125181661336,291.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925109863281,0.0,0.0,8.31055294838734e-05,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584228515625,0.0,0.0,0.0001125182461692,292.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652160644531,0.0,0.0,0.0005337377078831,291.0414428710937,294.1499938964844,268.5065612792969,268.1509094238281,270.842041015625,268.4273681640625,291.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384889949113,2.2058987525497293e-08,0.0011384669924154,-0.0567648373544216,0.0,0.0,0.0,-0.0157483592629432,60.0,-17.80185317993164,-0.0,-8.837260168093054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523254394531,0.0,0.0,0.0001068499695975,293.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06561279296875,0.0,0.0,0.0001125181661336,291.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925109863281,0.0,0.0,8.31055294838734e-05,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584228515625,0.0,0.0,0.0001125182461692,292.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652160644531,0.0,0.0,0.0005337377078831,291.0414428710937,294.1499938964844,268.5065612792969,268.1509094238281,270.842041015625,268.4273681640625,291.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384889949113,2.2058987525497293e-08,0.0011384669924154,-0.0567648373544216,0.0,0.0,0.0,-0.0157483592629432,60.0,-17.80185317993164,-0.0,-8.837260168093054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.341552734375,0.0,0.0,0.0001069162535713,293.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639953613281,0.0,0.0,0.000112587964395,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821655273437,0.0,0.0,8.31570869195275e-05,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,0.0001125880444305,292.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635986328125,0.0,0.0,0.000534068851266,291.03936767578125,294.1499938964844,268.5406188964844,268.184326171875,270.8187255859375,268.4653625488281,291.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391952866688,2.2141565025890493e-08,0.0011391730513423,-0.0569802038371562,0.0,0.0,0.0,-0.0157892983406782,60.0,-17.785940170288086,-0.0,-8.84822597413404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33087158203125,0.0,0.0,0.0001069727368303,293.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623474121094,0.0,0.0,0.0001126474380725,291.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719116210937,0.0,0.0,8.320101915160194e-05,291.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.000112647525384,292.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619506835937,0.0,0.0,0.0005343509837985,291.0372619628906,294.1499938964844,268.5727844238281,268.2158508300781,270.79595947265625,268.5014038085937,291.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397970374673,2.2211931849369648e-08,0.0011397748021408,-0.0571637116372585,0.0,0.0,0.0,-0.015824181959033,60.0,-17.767595291137695,-0.0,-8.857574584908434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,0.0001070697253453,293.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590209960937,0.0,0.0,0.0001127495779655,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,8.32764562801458e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21832275390625,0.0,0.0,0.0001127496580011,292.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0586242675781,0.0,0.0,0.0005348354461602,291.03302001953125,294.1499938964844,268.6307983398437,268.2727966308594,270.75177001953125,268.5683288574219,291.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408302234485,2.2332761417942493e-08,0.0011408078717067,-0.0574788115918636,0.0,0.0,0.0,-0.0158840809017419,60.0,-17.729265213012695,-0.0,-8.87363995616397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,0.0001070697253453,293.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590209960937,0.0,0.0,0.0001127495779655,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,8.32764562801458e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21832275390625,0.0,0.0,0.0001127496580011,292.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0586242675781,0.0,0.0,0.0005348354461602,291.03302001953125,294.1499938964844,268.6307983398437,268.2727966308594,270.75177001953125,268.5683288574219,291.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408302234485,2.2332761417942493e-08,0.0011408078717067,-0.0574788115918636,0.0,0.0,0.0,-0.0158840809017419,60.0,-17.729265213012695,-0.0,-8.87363995616397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,0.0001071138758561,293.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556030273437,0.0,0.0,0.0001127960713347,291.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,8.331079152412713e-05,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.198486328125,0.0,0.0,0.0001127961513702,292.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552062988281,0.0,0.0,0.0005350559949874,291.0286865234375,294.1499938964844,268.6796264648437,268.3207092285156,270.7096252441406,268.6261291503906,291.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413005413487,2.2387743214835613e-08,0.0011412781896069,-0.0576221868395805,0.0,0.0,0.0,-0.0159113388508558,60.0,-17.689773559570312,-0.0,-8.88095499362862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,0.0001071138758561,293.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556030273437,0.0,0.0,0.0001127960713347,291.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,8.331079152412713e-05,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.198486328125,0.0,0.0,0.0001127961513702,292.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552062988281,0.0,0.0,0.0005350559949874,291.0286865234375,294.1499938964844,268.6796264648437,268.3207092285156,270.7096252441406,268.6261291503906,291.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413005413487,2.2387743214835613e-08,0.0011412781896069,-0.0576221868395805,0.0,0.0,0.0,-0.0159113388508558,60.0,-17.689773559570312,-0.0,-8.88095499362862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.0001071189617505,293.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,0.0001128014264395,291.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,8.331474964506924e-05,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788024902344,0.0,0.0,0.000112801506475,292.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517272949219,0.0,0.0,0.0005350814317353,291.0242614746094,294.1499938964844,268.7182312011719,268.35858154296875,270.6691589355469,268.6745300292969,291.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141354558058,2.2394054610686e-08,0.0011413322063162,-0.0576386451721191,0.0,0.0,0.0,-0.0159144680947065,60.0,-17.65015411376953,-0.0,-8.88179485514229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.0001071189617505,293.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,0.0001128014264395,291.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,8.331474964506924e-05,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788024902344,0.0,0.0,0.000112801506475,292.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517272949219,0.0,0.0,0.0005350814317353,291.0242614746094,294.1499938964844,268.7182312011719,268.35858154296875,270.6691589355469,268.6745300292969,291.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141354558058,2.2394054610686e-08,0.0011413322063162,-0.0576386451721191,0.0,0.0,0.0,-0.0159144680947065,60.0,-17.65015411376953,-0.0,-8.88179485514229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0001071055230568,293.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0485534667969,0.0,0.0,0.0001127872747019,291.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910400390625,0.0,0.0,8.330429409397766e-05,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,0.0001127873474615,292.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04815673828125,0.0,0.0,0.0005350142600946,291.0197448730469,294.1499938964844,268.74560546875,268.3854064941406,270.6301574707031,268.7125244140625,291.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412111343815,2.2377273367624184e-08,0.0011411887826398,-0.0575948841869831,0.0,0.0,0.0,-0.0159061476588249,60.0,-17.613988876342773,-0.0,-8.879561619323797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0001071055230568,293.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0485534667969,0.0,0.0,0.0001127872747019,291.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910400390625,0.0,0.0,8.330429409397766e-05,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,0.0001127873474615,292.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04815673828125,0.0,0.0,0.0005350142600946,291.0197448730469,294.1499938964844,268.74560546875,268.3854064941406,270.6301574707031,268.7125244140625,291.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412111343815,2.2377273367624184e-08,0.0011411887826398,-0.0575948841869831,0.0,0.0,0.0,-0.0159061476588249,60.0,-17.613988876342773,-0.0,-8.879561619323797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,0.0001070980288204,293.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467529296875,0.0,0.0,0.0001127793875639,291.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1811218261719,0.0,0.0,8.32984660519287e-05,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0001127794603235,292.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463562011719,0.0,0.0,0.0005349768325686,291.0174560546875,294.1499938964844,268.7547302246094,268.3943786621094,270.61114501953125,268.7271423339844,291.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411311570554,2.2367926177935263e-08,0.0011411088053137,-0.0575705096125602,0.0,0.0,0.0,-0.0159015152603387,60.0,-17.598602294921875,-0.0,-8.878318169536217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22613525390625,0.0,0.0,0.0001070933940354,293.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.044921875,0.0,0.0,0.0001127744981204,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,8.329485717695206e-05,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.0001127745781559,292.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445251464844,0.0,0.0,0.0005349536659196,291.0151672363281,294.1499938964844,268.7606811523437,268.40020751953125,270.5924072265625,268.73883056640625,291.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410815641283,2.2362128149211458e-08,0.0011410592123866,-0.0575553886592388,0.0,0.0,0.0,-0.0158986393362283,60.0,-17.58559226989746,-0.0,-8.877546520125179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.0001071001388481,293.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04119873046875,0.0,0.0,0.000112781606731,291.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,8.33001104183495e-05,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,0.0001127816794905,292.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04083251953125,0.0,0.0,0.0005349873681552,291.010498046875,294.1499938964844,268.76251220703125,268.4020080566406,270.5555114746094,268.75360107421875,291.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411531595513,2.2370507224422912e-08,0.0011411308078095,-0.0575772412121295,0.0,0.0,0.0,-0.0159027930349111,60.0,-17.567949295043945,-0.0,-8.878661361677589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.0001071001388481,293.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04119873046875,0.0,0.0,0.000112781606731,291.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,8.33001104183495e-05,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,0.0001127816794905,292.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04083251953125,0.0,0.0,0.0005349873681552,291.010498046875,294.1499938964844,268.76251220703125,268.4020080566406,270.5555114746094,268.75360107421875,291.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411531595513,2.2370507224422912e-08,0.0011411308078095,-0.0575772412121295,0.0,0.0,0.0,-0.0159027930349111,60.0,-17.567949295043945,-0.0,-8.878661361677589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,0.0001071413207682,293.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374450683594,0.0,0.0,0.0001128249714383,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,8.333213918376714e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016540527344,0.0,0.0,0.0001128250441979,292.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370788574219,0.0,0.0,0.0005351930740289,291.0057373046875,294.1499938964844,268.75,268.3897399902344,270.51922607421875,268.754638671875,291.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421792422733243e-08,0.0011415691114962,-0.057710975408554,0.0,0.0,0.0,-0.0159282181411981,60.0,-17.565706253051758,-0.0,-8.885486835197298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,0.0001071413207682,293.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374450683594,0.0,0.0,0.0001128249714383,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,8.333213918376714e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016540527344,0.0,0.0,0.0001128250441979,292.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370788574219,0.0,0.0,0.0005351930740289,291.0057373046875,294.1499938964844,268.75,268.3897399902344,270.51922607421875,268.754638671875,291.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421792422733243e-08,0.0011415691114962,-0.057710975408554,0.0,0.0,0.0,-0.0159282181411981,60.0,-17.565706253051758,-0.0,-8.885486835197298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,0.0001072242885129,293.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,0.0001129123411374,291.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,8.339666965184733e-05,291.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,0.0001129124138969,292.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0332336425781,0.0,0.0,0.0005356075125746,291.0008850097656,294.1499938964844,268.7300109863281,268.3701171875,270.4833068847656,268.7439880371094,291.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-17.578210830688477,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,0.0001072242885129,293.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,0.0001129123411374,291.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,8.339666965184733e-05,291.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,0.0001129124138969,292.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0332336425781,0.0,0.0,0.0005356075125746,291.0008850097656,294.1499938964844,268.7300109863281,268.3701171875,270.4833068847656,268.7439880371094,291.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-17.578210830688477,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001073477396857,293.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296630859375,0.0,0.0,0.0001130423333961,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,8.34926831885241e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,0.0001130424134316,292.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.029296875,0.0,0.0,0.0005362241645343,290.9959411621094,294.1499938964844,268.7099914550781,268.3504943847656,270.4476928710937,268.7274169921875,291.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678953826016368e-08,0.0011437674984335,-0.0583815164864063,0.0,0.0,0.0,-0.0160556994378566,60.0,-17.60030174255371,-0.0,-8.919749916458387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001073477396857,293.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296630859375,0.0,0.0,0.0001130423333961,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,8.34926831885241e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,0.0001130424134316,292.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.029296875,0.0,0.0,0.0005362241645343,290.9959411621094,294.1499938964844,268.7099914550781,268.3504943847656,270.4476928710937,268.7274169921875,291.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678953826016368e-08,0.0011437674984335,-0.0583815164864063,0.0,0.0,0.0,-0.0160556994378566,60.0,-17.60030174255371,-0.0,-8.919749916458387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0001074248939403,293.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02764892578125,0.0,0.0,0.0001131235840148,291.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839233398437,0.0,0.0,8.355269528692588e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,0.0001131236567744,292.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0273132324219,0.0,0.0,0.0005366095574572,290.9934387207031,294.1499938964844,268.70001220703125,268.3406677246094,270.4299621582031,268.7181701660156,291.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446120915934,2.2775083152737352e-08,0.0011445893906056,-0.0586321502923965,0.0,0.0,0.0,-0.0161033552139997,60.0,-17.614097595214844,-0.0,-8.93257450229612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0001075096661224,293.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.025634765625,0.0,0.0,0.0001132128600147,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,8.361863001482561e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,0.0001132129327743,292.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252990722656,0.0,0.0,0.000537033076398,290.9909362792969,294.1499938964844,268.69000244140625,268.33087158203125,270.4123229980469,268.7086181640625,291.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455152416601,2.2880708883121773e-08,0.0011454923078417,-0.05890753865242,0.0,0.0,0.0,-0.0161557178944349,60.0,-17.629247665405273,-0.0,-8.946676643972753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10577392578125,0.0,0.0,0.0001077065753634,293.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,0.0001134202102548,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0553894042969,0.0,0.0,8.377178164664656e-05,291.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0266418457031,0.0,0.0,0.0001134202830144,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0212097167969,0.0,0.0,0.0005380166694521,290.9858093261719,294.1499938964844,268.6700134277344,268.3112487792969,270.3772277832031,268.6889953613281,291.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476129293441,2.312605218435237e-08,0.0011475898791104,-0.0595471337437629,0.0,0.0,0.0,-0.0162773430347442,60.0,-17.66420555114746,-0.0,-8.979475296655438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10577392578125,0.0,0.0,0.0001077065753634,293.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,0.0001134202102548,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0553894042969,0.0,0.0,8.377178164664656e-05,291.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0266418457031,0.0,0.0,0.0001134202830144,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0212097167969,0.0,0.0,0.0005380166694521,290.9858093261719,294.1499938964844,268.6700134277344,268.3112487792969,270.3772277832031,268.6889953613281,291.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476129293441,2.312605218435237e-08,0.0011475898791104,-0.0595471337437629,0.0,0.0,0.0,-0.0162773430347442,60.0,-17.66420555114746,-0.0,-8.979475296655438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,0.0001079317444236,293.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01739501953125,0.0,0.0,0.0001136573264375,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364685058594,0.0,0.0,8.394691394641995e-05,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081787109375,0.0,0.0,0.0001136573991971,292.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170288085937,0.0,0.0,0.000539141416084,290.9805908203125,294.1499938964844,268.6499938964844,268.2916259765625,270.3423767089844,268.6689758300781,291.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500117834657,2.340660643085357e-08,0.001149988383986,-0.0602784380316734,0.0,0.0,0.0,-0.016416423022747,60.0,-17.70433235168457,-0.0,-9.017055191407053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,0.0001079317444236,293.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01739501953125,0.0,0.0,0.0001136573264375,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364685058594,0.0,0.0,8.394691394641995e-05,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081787109375,0.0,0.0,0.0001136573991971,292.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170288085937,0.0,0.0,0.000539141416084,290.9805908203125,294.1499938964844,268.6499938964844,268.2916259765625,270.3423767089844,268.6689758300781,291.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500117834657,2.340660643085357e-08,0.001149988383986,-0.0602784380316734,0.0,0.0,0.0,-0.016416423022747,60.0,-17.70433235168457,-0.0,-9.017055191407053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
