time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857460,291.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,0.0001081788432202,293.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131225585937,0.0,0.0,0.0001139175292337,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176696777344,0.0,0.0,8.4139101090841e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897766113281,0.0,0.0,0.0001139176019933,292.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127868652344,0.0,0.0,0.0005403757095336,290.9753112792969,294.1499938964844,268.6300048828125,268.2720031738281,270.3077087402344,268.6488342285156,291.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526442831382,2.371448992732894e-08,0.0011526205344125,-0.0610808618366718,0.0,0.0,0.0,-0.0165690518915653,60.0,-17.748506546020508,-0.0,-9.058385330718013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,0.0001081788432202,293.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131225585937,0.0,0.0,0.0001139175292337,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176696777344,0.0,0.0,8.4139101090841e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897766113281,0.0,0.0,0.0001139176019933,292.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127868652344,0.0,0.0,0.0005403757095336,290.9753112792969,294.1499938964844,268.6300048828125,268.2720031738281,270.3077087402344,268.6488342285156,291.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526442831382,2.371448992732894e-08,0.0011526205344125,-0.0610808618366718,0.0,0.0,0.0,-0.0165690518915653,60.0,-17.748506546020508,-0.0,-9.058385330718013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0001084400500985,293.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087890625,0.0,0.0,0.0001141925895353,291.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989624023437,0.0,0.0,8.434226037934422e-05,291.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714660644531,0.0,0.0,0.0001141926622949,292.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,0.0005416804924607,290.96990966796875,294.1499938964844,268.6099853515625,268.2523803710937,270.2732849121094,268.6286315917969,291.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554271914064,2.4039957580157534e-08,0.0011554030934348,-0.0619289986789226,0.0,0.0,0.0,-0.016730397939682,60.0,-17.796001434326172,-0.0,-9.102178921693849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0001084400500985,293.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087890625,0.0,0.0,0.0001141925895353,291.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989624023437,0.0,0.0,8.434226037934422e-05,291.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714660644531,0.0,0.0,0.0001141926622949,292.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,0.0005416804924607,290.96990966796875,294.1499938964844,268.6099853515625,268.2523803710937,270.2732849121094,268.6286315917969,291.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554271914064,2.4039957580157534e-08,0.0011554030934348,-0.0619289986789226,0.0,0.0,0.0,-0.016730397939682,60.0,-17.796001434326172,-0.0,-9.102178921693849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,0.0001085730546037,293.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.006591796875,0.0,0.0,0.0001143326517194,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896545410156,0.0,0.0,8.444570994470268e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623413085937,0.0,0.0,0.000114332724479,292.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062561035156,0.0,0.0,0.0005423448747023,290.9671630859375,294.1499938964844,268.6000061035156,268.2425842285156,270.25616455078125,268.6184997558594,291.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568441987037,2.4205684567846223e-08,0.0011568201007321,-0.0623608157038688,0.0,0.0,0.0,-0.0168125554919242,60.0,-17.820417404174805,-0.0,-9.124519095848885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,0.0001087062410078,293.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00439453125,0.0,0.0,0.0001144729030784,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803466796875,0.0,0.0,8.454929775325581e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532470703125,0.0,0.0,0.0001144729758379,292.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0040588378906,0.0,0.0,0.0005430101882666,290.96441650390625,294.1499938964844,268.5899963378906,268.2327575683594,270.2391052246094,268.6083679199219,291.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582633014768,2.4371638929210352e-08,0.0011582388542592,-0.0627931877970695,0.0,0.0,0.0,-0.0168948248028755,60.0,-17.84503746032715,-0.0,-9.146917534508249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087280273437,0.0,0.0,0.0001089678626158,293.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998779296875,0.0,0.0,0.0001147484072134,291.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618225097656,0.0,0.0,8.475278445985168e-05,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9350891113281,0.0,0.0,0.000114748479973,292.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9995422363281,0.0,0.0,0.0005443170666694,290.9588317871094,294.1499938964844,268.57000732421875,268.213134765625,270.2051086425781,268.588134765625,291.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610506335273,2.4697630607306564e-08,0.0011610259534791,-0.0636424273252487,0.0,0.0,0.0,-0.0170564297586679,60.0,-17.894166946411133,-0.0,-9.190994632035657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087280273437,0.0,0.0,0.0001089678626158,293.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998779296875,0.0,0.0,0.0001147484072134,291.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618225097656,0.0,0.0,8.475278445985168e-05,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9350891113281,0.0,0.0,0.000114748479973,292.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9995422363281,0.0,0.0,0.0005443170666694,290.9588317871094,294.1499938964844,268.57000732421875,268.213134765625,270.2051086425781,268.588134765625,291.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610506335273,2.4697630607306564e-08,0.0011610259534791,-0.0636424273252487,0.0,0.0,0.0,-0.0170564297586679,60.0,-17.894166946411133,-0.0,-9.190994632035657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99725341796875,0.0,0.0,0.0001091186204575,293.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99713134765625,0.0,0.0,0.0001149071613326,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95074462890625,0.0,0.0,8.487003651680425e-05,291.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242553710937,0.0,0.0,0.0001149072340922,292.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.996826171875,0.0,0.0,0.0005450700991787,290.9554138183594,294.1499938964844,268.5580139160156,268.2013854980469,270.1847839355469,268.57598876953125,291.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626569321379,2.48854785667163e-08,0.001162632019259,-0.0641317218542099,0.0,0.0,0.0,-0.0171495527029037,60.0,-17.923065185546875,-0.0,-9.216442009574166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9895935058594,0.0,0.0,0.0001092153106583,293.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99530029296875,0.0,0.0,0.0001150089810835,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433898925781,0.0,0.0,8.494524081470445e-05,291.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,0.0001150090465671,292.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949951171875,0.0,0.0,0.0005455530481413,290.9531555175781,294.1499938964844,268.54998779296875,268.1935119628906,270.1712951660156,268.5679016113281,291.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636869749054,2.5005951087564423e-08,0.0011636619456112,-0.0644454956054687,0.0,0.0,0.0,-0.0172092746943235,60.0,-17.94196319580078,-0.0,-9.232780229240237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705810546875,0.0,0.0,0.00010944710084,293.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906311035156,0.0,0.0,0.0001152530676336,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9250183105469,0.0,0.0,8.512552449246868e-05,291.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990783691406,0.0,0.0,0.0001152531331172,292.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903259277344,0.0,0.0,0.0005467109149321,290.9473876953125,294.1499938964844,268.5299987792969,268.17388916015625,270.1377258300781,268.54766845703125,291.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661564931273,2.5294770722439362e-08,0.0011661312310025,-0.0651976689696312,0.0,0.0,0.0,-0.0173524543642997,60.0,-17.987077713012695,-0.0,-9.272008583138813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705810546875,0.0,0.0,0.00010944710084,293.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906311035156,0.0,0.0,0.0001152530676336,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9250183105469,0.0,0.0,8.512552449246868e-05,291.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990783691406,0.0,0.0,0.0001152531331172,292.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903259277344,0.0,0.0,0.0005467109149321,290.9473876953125,294.1499938964844,268.5299987792969,268.17388916015625,270.1377258300781,268.54766845703125,291.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661564931273,2.5294770722439362e-08,0.0011661312310025,-0.0651976689696312,0.0,0.0,0.0,-0.0173524543642997,60.0,-17.987077713012695,-0.0,-9.272008583138813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95166015625,0.0,0.0,0.0001096773921744,293.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98590087890625,0.0,0.0,0.0001154955753008,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.90673828125,0.0,0.0,8.530463674105704e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.88116455078125,0.0,0.0,0.0001154956407845,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855651855469,0.0,0.0,0.0005478612729348,290.9414978027344,294.1499938964844,268.510009765625,268.1542663574219,270.1043395996094,268.5274658203125,291.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686100624501,2.558171630084871e-08,0.0011685844510793,-0.0659448504447937,0.0,0.0,0.0,-0.0174947045743465,60.0,-18.03135108947754,-0.0,-9.311064275152604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95166015625,0.0,0.0,0.0001096773921744,293.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98590087890625,0.0,0.0,0.0001154955753008,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.90673828125,0.0,0.0,8.530463674105704e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.88116455078125,0.0,0.0,0.0001154956407845,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855651855469,0.0,0.0,0.0005478612729348,290.9414978027344,294.1499938964844,268.510009765625,268.1542663574219,270.1043395996094,268.5274658203125,291.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686100624501,2.558171630084871e-08,0.0011685844510793,-0.0659448504447937,0.0,0.0,0.0,-0.0174947045743465,60.0,-18.03135108947754,-0.0,-9.311064275152604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422302246094,0.0,0.0,0.0001097821368603,293.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9834899902344,0.0,0.0,0.0001156058788183,291.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89764404296875,0.0,0.0,8.538610563846305e-05,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87225341796875,0.0,0.0,0.0001156059443019,292.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9831848144531,0.0,0.0,0.0005483845015987,290.93853759765625,294.1499938964844,268.5,268.1444702148437,270.0877380371094,268.5173645019531,291.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697261361405,2.5712235895980484e-08,0.0011697004083544,-0.0662846714258194,0.0,0.0,0.0,-0.0175594072788953,60.0,-18.05250740051269,-0.0,-9.328856265256037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328308105469,0.0,0.0,0.0001098718785215,293.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810485839844,0.0,0.0,0.0001157003789558,291.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8885803222656,0.0,0.0,8.545590389985591e-05,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8633728027344,0.0,0.0,0.0001157004444394,292.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9807434082031,0.0,0.0,0.0005488328170031,290.935546875,294.1499938964844,268.489990234375,268.1346435546875,270.0711975097656,268.5072631835937,291.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706822551786,2.582405400630705e-08,0.0011706565273925,-0.0665757954120636,0.0,0.0,0.0,-0.0176148395985364,60.0,-18.07211303710937,-0.0,-9.344112328335541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140930175781,0.0,0.0,0.0001099916698876,293.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.97613525390625,0.0,0.0,0.0001158265222329,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8704833984375,0.0,0.0,8.554907253710553e-05,291.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8456420898437,0.0,0.0,0.0001158265877165,292.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.975830078125,0.0,0.0,0.0005494311335496,290.92950439453125,294.1499938964844,268.4700012207031,268.1150207519531,270.03826904296875,268.48712158203125,291.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719586327672,2.597330173159662e-08,0.0011719326721504,-0.0669643282890319,0.0,0.0,0.0,-0.0176888275891542,60.0,-18.10392951965332,-0.0,-9.364494957253557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140930175781,0.0,0.0,0.0001099916698876,293.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.97613525390625,0.0,0.0,0.0001158265222329,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8704833984375,0.0,0.0,8.554907253710553e-05,291.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8456420898437,0.0,0.0,0.0001158265877165,292.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.975830078125,0.0,0.0,0.0005494311335496,290.92950439453125,294.1499938964844,268.4700012207031,268.1150207519531,270.03826904296875,268.48712158203125,291.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719586327672,2.597330173159662e-08,0.0011719326721504,-0.0669643282890319,0.0,0.0,0.0,-0.0176888275891542,60.0,-18.10392951965332,-0.0,-9.364494957253557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954772949219,0.0,0.0,0.0001100128283724,293.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9711608886719,0.0,0.0,0.0001158488084911,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525085449219,0.0,0.0,8.556553075322881e-05,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8280334472656,0.0,0.0,0.0001158488666987,292.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708557128906,0.0,0.0,0.0005495368386618,290.9233703613281,294.1499938964844,268.45001220703125,268.09539794921875,270.0055847167969,268.467041015625,291.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721842456609,2.5999646879881773e-08,0.0011721582850441,-0.0670329108834266,0.0,0.0,0.0,-0.0177018903195858,60.0,-18.12224006652832,-0.0,-9.368095277295653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954772949219,0.0,0.0,0.0001100128283724,293.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9711608886719,0.0,0.0,0.0001158488084911,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525085449219,0.0,0.0,8.556553075322881e-05,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8280334472656,0.0,0.0,0.0001158488666987,292.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708557128906,0.0,0.0,0.0005495368386618,290.9233703613281,294.1499938964844,268.45001220703125,268.09539794921875,270.0055847167969,268.467041015625,291.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721842456609,2.5999646879881773e-08,0.0011721582850441,-0.0670329108834266,0.0,0.0,0.0,-0.0177018903195858,60.0,-18.12224006652832,-0.0,-9.368095277295653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87701416015625,0.0,0.0,0.0001099446963053,293.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660949707031,0.0,0.0,0.0001157770529971,291.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.83465576171875,0.0,0.0,8.551253995392472e-05,291.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.810546875,0.0,0.0,0.0001157771184807,292.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9658203125,0.0,0.0,0.0005491964984685,290.91717529296875,294.1499938964844,268.42999267578125,268.0757751464844,269.9731750488281,268.447021484375,291.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714582797139,2.591471215396268e-08,0.0011714323190972,-0.0668118074536323,0.0,0.0,0.0,-0.0176597852259874,60.0,-18.12466812133789,-0.0,-9.35649069333522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87701416015625,0.0,0.0,0.0001099446963053,293.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660949707031,0.0,0.0,0.0001157770529971,291.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.83465576171875,0.0,0.0,8.551253995392472e-05,291.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.810546875,0.0,0.0,0.0001157771184807,292.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9658203125,0.0,0.0,0.0005491964984685,290.91717529296875,294.1499938964844,268.42999267578125,268.0757751464844,269.9731750488281,268.447021484375,291.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714582797139,2.591471215396268e-08,0.0011714323190972,-0.0668118074536323,0.0,0.0,0.0,-0.0176597852259874,60.0,-18.12466812133789,-0.0,-9.35649069333522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8586730957031,0.0,0.0,0.0001097913554986,293.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96099853515625,0.0,0.0,0.0001156155849457,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81695556640625,0.0,0.0,8.539327973267063e-05,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7931823730469,0.0,0.0,0.0001156156504293,292.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.960693359375,0.0,0.0,0.0005484305438585,290.9109191894531,294.1499938964844,268.4100036621094,268.05615234375,269.9410400390625,268.4270935058594,291.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698245070874,2.5723609908823164e-08,0.0011697987793013,-0.0663142874836921,0.0,0.0,0.0,-0.0175650510936975,60.0,-18.113195419311523,-0.0,-9.3304073800482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8586730957031,0.0,0.0,0.0001097913554986,293.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96099853515625,0.0,0.0,0.0001156155849457,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81695556640625,0.0,0.0,8.539327973267063e-05,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7931823730469,0.0,0.0,0.0001156156504293,292.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.960693359375,0.0,0.0,0.0005484305438585,290.9109191894531,294.1499938964844,268.4100036621094,268.05615234375,269.9410400390625,268.4270935058594,291.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698245070874,2.5723609908823164e-08,0.0011697987793013,-0.0663142874836921,0.0,0.0,0.0,-0.0175650510936975,60.0,-18.113195419311523,-0.0,-9.3304073800482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495788574219,0.0,0.0,0.0001096827763831,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584045410156,0.0,0.0,0.0001155012505478,291.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081359863281,0.0,0.0,8.530882769264281e-05,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845458984375,0.0,0.0,0.0001155013087554,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9581298828125,0.0,0.0,0.0005478881648741,290.9077453613281,294.1499938964844,268.3999938964844,268.0463562011719,269.92510986328125,268.4171447753906,291.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686676880344,2.558829059751133e-08,0.0011686420766636,-0.0659619644284248,0.0,0.0,0.0,-0.0174979697912931,60.0,-18.10214805603028,-0.0,-9.311960269542396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84051513671875,0.0,0.0,0.0001095521220122,293.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,0.0001153636621893,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79937744140625,0.0,0.0,8.520721166860312e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77593994140625,0.0,0.0,0.0001153637203969,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555358886719,0.0,0.0,0.00054723554058,290.9045715332031,294.1499938964844,268.3900146484375,268.0365295410156,269.90924072265625,268.4072265625,291.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167275593616,2.5425466176898226e-08,0.0011672502150759,-0.065538004040718,0.0,0.0,0.0,-0.0174172520637512,60.0,-18.087507247924805,-0.0,-9.28978707293027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8224792480469,0.0,0.0,0.0001092482634703,293.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505920410156,0.0,0.0,0.0001150436801253,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7819519042969,0.0,0.0,8.49708667374216e-05,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.75885009765625,0.0,0.0,0.000115043738333,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503173828125,0.0,0.0,0.0005457176594063,290.898193359375,294.1499938964844,268.3699951171875,268.01690673828125,269.8777160644531,268.387451171875,291.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640378506854,2.5046784202231723e-08,0.0011640128213912,-0.0645518451929092,0.0,0.0,0.0,-0.0172295272350311,60.0,-18.04952049255371,-0.0,-9.238321041493692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8224792480469,0.0,0.0,0.0001092482634703,293.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505920410156,0.0,0.0,0.0001150436801253,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7819519042969,0.0,0.0,8.49708667374216e-05,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.75885009765625,0.0,0.0,0.000115043738333,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503173828125,0.0,0.0,0.0005457176594063,290.898193359375,294.1499938964844,268.3699951171875,268.01690673828125,269.8777160644531,268.387451171875,291.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640378506854,2.5046784202231723e-08,0.0011640128213912,-0.0645518451929092,0.0,0.0,0.0,-0.0172295272350311,60.0,-18.04952049255371,-0.0,-9.238321041493692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046264648437,0.0,0.0,0.0001089267170755,293.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453125,0.0,0.0,0.0001147050788858,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646789550781,0.0,0.0,8.472077752230689e-05,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7419128417969,0.0,0.0,0.0001147051370935,292.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450378417969,0.0,0.0,0.0005441115354187,290.8917236328125,294.1499938964844,268.3500061035156,267.9972839355469,269.8465576171875,268.3677062988281,290.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606116313487,2.464607540275665e-08,0.0011605869513005,-0.0635081306099891,0.0,0.0,0.0,-0.017030881717801,60.0,-18.0040283203125,-0.0,-9.184016391827757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046264648437,0.0,0.0,0.0001089267170755,293.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453125,0.0,0.0,0.0001147050788858,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646789550781,0.0,0.0,8.472077752230689e-05,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7419128417969,0.0,0.0,0.0001147051370935,292.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450378417969,0.0,0.0,0.0005441115354187,290.8917236328125,294.1499938964844,268.3500061035156,267.9972839355469,269.8465576171875,268.3677062988281,290.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606116313487,2.464607540275665e-08,0.0011605869513005,-0.0635081306099891,0.0,0.0,0.0,-0.017030881717801,60.0,-18.0040283203125,-0.0,-9.184016391827757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.78692626953125,0.0,0.0,0.0001086242991732,293.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399719238281,0.0,0.0,0.000114386617497,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74755859375,0.0,0.0,8.448556764051318e-05,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7251281738281,0.0,0.0,0.0001143866757047,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.939697265625,0.0,0.0,0.000542600871995,290.8852233886719,294.1499938964844,268.3299865722656,267.9776611328125,269.815673828125,268.3479919433594,290.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573891388252,2.4269203535709494e-08,0.0011573648080229,-0.0625263080000877,0.0,0.0,0.0,-0.0168440509587526,60.0,-17.958396911621094,-0.0,-9.133088241242149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.78692626953125,0.0,0.0,0.0001086242991732,293.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399719238281,0.0,0.0,0.000114386617497,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74755859375,0.0,0.0,8.448556764051318e-05,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7251281738281,0.0,0.0,0.0001143866757047,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.939697265625,0.0,0.0,0.000542600871995,290.8852233886719,294.1499938964844,268.3299865722656,267.9776611328125,269.815673828125,268.3479919433594,290.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573891388252,2.4269203535709494e-08,0.0011573648080229,-0.0625263080000877,0.0,0.0,0.0,-0.0168440509587526,60.0,-17.958396911621094,-0.0,-9.133088241242149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7693786621094,0.0,0.0,0.0001083287861547,293.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345703125,0.0,0.0,0.0001140754320658,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,8.425572013948113e-05,291.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084655761719,0.0,0.0,0.0001140754829975,292.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342956542969,0.0,0.0,0.0005411247257143,290.878662109375,294.1499938964844,268.3099975585937,267.9580383300781,269.7851257324219,268.3282470703125,290.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542402207851,2.3900934564835552e-08,0.0011542163556441,-0.061566736549139,0.0,0.0,0.0,-0.016661487519741,60.0,-17.914724349975586,-0.0,-9.083459673320249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7693786621094,0.0,0.0,0.0001083287861547,293.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345703125,0.0,0.0,0.0001140754320658,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,8.425572013948113e-05,291.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084655761719,0.0,0.0,0.0001140754829975,292.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342956542969,0.0,0.0,0.0005411247257143,290.878662109375,294.1499938964844,268.3099975585937,267.9580383300781,269.7851257324219,268.3282470703125,290.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542402207851,2.3900934564835552e-08,0.0011542163556441,-0.061566736549139,0.0,0.0,0.0,-0.016661487519741,60.0,-17.914724349975586,-0.0,-9.083459673320249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606811523437,0.0,0.0,0.0001081841837731,293.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9318542480469,0.0,0.0,0.0001139231535489,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72216796875,0.0,0.0,8.41432556626387e-05,291.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001953125,0.0,0.0,0.0001139232117566,292.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315795898437,0.0,0.0,0.00054040242685,290.8753662109375,294.1499938964844,268.29998779296875,267.9482421875,269.7699584960937,268.3183898925781,290.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526993475854,2.37207320452626e-08,0.0011526755988597,-0.0610971339046955,0.0,0.0,0.0,-0.0165721550583839,60.0,-17.893321990966797,-0.0,-9.059224481688945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75201416015625,0.0,0.0,0.0001080430010915,293.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291076660156,0.0,0.0,0.000113774483907,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137756347656,0.0,0.0,8.403344691032544e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69195556640625,0.0,0.0,0.0001137745421146,292.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288635253906,0.0,0.0,0.0005396971828304,290.8720397949219,294.1499938964844,268.2900085449219,267.9384155273437,269.7548828125,268.3085327148437,290.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511949123814,2.3544794558461035e-08,0.0011511713964864,-0.060638602823019,0.0,0.0,0.0,-0.016484934836626,60.0,-17.87228775024414,-0.0,-9.03559396192577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7348022460937,0.0,0.0,0.0001077775086741,293.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236145019531,0.0,0.0,0.0001134949052357,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69708251953125,0.0,0.0,8.38269479572773e-05,291.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67559814453125,0.0,0.0,0.0001134949561674,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233703613281,0.0,0.0,0.0005383709794841,290.8653869628906,294.1499938964844,268.2699890136719,267.9187927246094,269.72491455078125,268.288818359375,290.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483659036457,2.3213933886268023e-08,0.0011483426205813,-0.0597762167453765,0.0,0.0,0.0,-0.0163209158927202,60.0,-17.832250595092773,-0.0,-8.991238331645945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7348022460937,0.0,0.0,0.0001077775086741,293.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236145019531,0.0,0.0,0.0001134949052357,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69708251953125,0.0,0.0,8.38269479572773e-05,291.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67559814453125,0.0,0.0,0.0001134949561674,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233703613281,0.0,0.0,0.0005383709794841,290.8653869628906,294.1499938964844,268.2699890136719,267.9187927246094,269.72491455078125,268.288818359375,290.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483659036457,2.3213933886268023e-08,0.0011483426205813,-0.0597762167453765,0.0,0.0,0.0,-0.0163209158927202,60.0,-17.832250595092773,-0.0,-8.991238331645945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7177124023437,0.0,0.0,0.0001075436084647,293.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9180603027344,0.0,0.0,0.0001132485995185,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6805419921875,0.0,0.0,8.364502718904987e-05,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65936279296875,0.0,0.0,0.0001132486504502,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178161621094,0.0,0.0,0.0005372025771066,290.858642578125,294.1499938964844,268.25,267.899169921875,269.6952209472656,268.2690734863281,290.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458733351901,2.2922449716134e-08,0.001145850517787,-0.0590163581073284,0.0,0.0,0.0,-0.0161764156073331,60.0,-17.79659080505371,-0.0,-8.95225227282026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
