time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859800,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7177124023437,0.0,0.0,0.0001075436084647,293.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9180603027344,0.0,0.0,0.0001132485995185,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6805419921875,0.0,0.0,8.364502718904987e-05,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65936279296875,0.0,0.0,0.0001132486504502,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178161621094,0.0,0.0,0.0005372025771066,290.858642578125,294.1499938964844,268.25,267.899169921875,269.6952209472656,268.2690734863281,290.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458733351901,2.2922449716134e-08,0.001145850517787,-0.0590163581073284,0.0,0.0,0.0,-0.0161764156073331,60.0,-17.79659080505371,-0.0,-8.95225227282026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.70074462890625,0.0,0.0,0.0001073491730494,293.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124450683594,0.0,0.0,0.0001130438467953,291.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66412353515625,0.0,0.0,8.349380368599668e-05,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6432189941406,0.0,0.0,0.000113043897727,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122009277344,0.0,0.0,0.0005362313240766,290.85186767578125,294.1499938964844,268.2300109863281,267.8795471191406,269.6658020019531,268.24932861328125,290.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438013752922,2.268014576145561e-08,0.0011437786743044,-0.0583846233785152,0.0,0.0,0.0,-0.0160562954843044,60.0,-17.766469955444336,-0.0,-8.91990836748846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.70074462890625,0.0,0.0,0.0001073491730494,293.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124450683594,0.0,0.0,0.0001130438467953,291.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66412353515625,0.0,0.0,8.349380368599668e-05,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6432189941406,0.0,0.0,0.000113043897727,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122009277344,0.0,0.0,0.0005362313240766,290.85186767578125,294.1499938964844,268.2300109863281,267.8795471191406,269.6658020019531,268.24932861328125,290.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438013752922,2.268014576145561e-08,0.0011437786743044,-0.0583846233785152,0.0,0.0,0.0,-0.0160562954843044,60.0,-17.766469955444336,-0.0,-8.91990836748846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6839294433594,0.0,0.0,0.0001072023151209,293.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067687988281,0.0,0.0,0.0001128892035922,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6477966308594,0.0,0.0,8.337957842741162e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.627197265625,0.0,0.0,0.0001128892545239,292.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065246582031,0.0,0.0,0.0005354977911338,290.84503173828125,294.1499938964844,268.2099914550781,267.85992431640625,269.6365966796875,268.2295227050781,290.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422362877056,2.249712949264904e-08,0.0011422138195484,-0.0579074211418628,0.0,0.0,0.0,-0.0159655679017305,60.0,-17.743555068969727,-0.0,-8.895517566998026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6839294433594,0.0,0.0,0.0001072023151209,293.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067687988281,0.0,0.0,0.0001128892035922,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6477966308594,0.0,0.0,8.337957842741162e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.627197265625,0.0,0.0,0.0001128892545239,292.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065246582031,0.0,0.0,0.0005354977911338,290.84503173828125,294.1499938964844,268.2099914550781,267.85992431640625,269.6365966796875,268.2295227050781,290.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422362877056,2.249712949264904e-08,0.0011422138195484,-0.0579074211418628,0.0,0.0,0.0,-0.0159655679017305,60.0,-17.743555068969727,-0.0,-8.895517566998026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6755676269531,0.0,0.0,0.0001071510559995,293.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039306640625,0.0,0.0,0.0001128352232626,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396789550781,0.0,0.0,8.33397134556435e-05,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192321777344,0.0,0.0,0.0001128352741943,292.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036865234375,0.0,0.0,0.0005352417356334,290.8415832519531,294.1499938964844,268.20001220703125,267.8501281738281,269.6220703125,268.2196044921875,290.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416899506002,2.2433244595276853e-08,0.0011416675988584,-0.0577408373355865,0.0,0.0,0.0,-0.0159338973462581,60.0,-17.735403060913086,-0.0,-8.887010949365506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6672058105469,0.0,0.0,0.0001071149890776,293.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90106201171875,0.0,0.0,0.0001127972427639,291.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.631591796875,0.0,0.0,8.331165736308321e-05,291.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112976074219,0.0,0.0,0.0001127972936956,292.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008178710937,0.0,0.0,0.0005350615247152,290.838134765625,294.1499938964844,268.19000244140625,267.8403015136719,269.6076354980469,268.2096862792969,290.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413055472075,2.2388290332742145e-08,0.0011412830790504,-0.0576236136257648,0.0,0.0,0.0,-0.0159116107970476,60.0,-17.729555130004883,-0.0,-8.881028179530406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65057373046875,0.0,0.0,0.000107092440885,293.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.895263671875,0.0,0.0,0.0001127734940382,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.615478515625,0.0,0.0,8.329411502927542e-05,291.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.595458984375,0.0,0.0,0.0001127735449699,292.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89501953125,0.0,0.0,0.0005349488928914,290.8311462402344,294.1499938964844,268.1700134277344,267.8206787109375,269.5788269042969,268.18975830078125,290.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141064800322,2.2360170603974442e-08,0.0011410424485802,-0.0575502850115299,0.0,0.0,0.0,-0.0158976688981056,60.0,-17.725345611572266,-0.0,-8.877286461483892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65057373046875,0.0,0.0,0.000107092440885,293.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.895263671875,0.0,0.0,0.0001127734940382,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.615478515625,0.0,0.0,8.329411502927542e-05,291.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.595458984375,0.0,0.0,0.0001127735449699,292.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89501953125,0.0,0.0,0.0005349488928914,290.8311462402344,294.1499938964844,268.1700134277344,267.8206787109375,269.5788269042969,268.18975830078125,290.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141064800322,2.2360170603974442e-08,0.0011410424485802,-0.0575502850115299,0.0,0.0,0.0,-0.0158976688981056,60.0,-17.725345611572266,-0.0,-8.877286461483892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.634033203125,0.0,0.0,0.0001071413862518,293.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,0.000112825036922,291.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59942626953125,0.0,0.0,8.333219011547044e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5797119140625,0.0,0.0,0.0001128250878537,292.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891906738281,0.0,0.0,0.0005351934232749,290.8241271972656,294.1499938964844,268.1499938964844,267.8010559082031,269.5502014160156,268.1697998046875,290.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415859917178,2.242114582884369e-08,0.0011415635235607,-0.0577092915773391,0.0,0.0,0.0,-0.0159278959035873,60.0,-17.732498168945312,-0.0,-8.885400859526271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.634033203125,0.0,0.0,0.0001071413862518,293.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,0.000112825036922,291.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59942626953125,0.0,0.0,8.333219011547044e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5797119140625,0.0,0.0,0.0001128250878537,292.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891906738281,0.0,0.0,0.0005351934232749,290.8241271972656,294.1499938964844,268.1499938964844,267.8010559082031,269.5502014160156,268.1697998046875,290.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415859917178,2.242114582884369e-08,0.0011415635235607,-0.0577092915773391,0.0,0.0,0.0,-0.0159278959035873,60.0,-17.732498168945312,-0.0,-8.885400859526271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175842285156,0.0,0.0,0.0001072343511623,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8835144042969,0.0,0.0,0.0001129229349317,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5834655761719,0.0,0.0,8.34044985822402e-05,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639953613281,0.0,0.0,0.0001129229858634,292.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832702636719,0.0,0.0,0.0005356578039936,290.8170166015625,294.1499938964844,268.1300048828125,267.781982421875,269.521728515625,268.1497497558594,290.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536971400199945e-08,0.0011425537522882,-0.0580113120377063,0.0,0.0,0.0,-0.0159853156656026,60.0,-17.749170303344727,-0.0,-8.900824610691418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175842285156,0.0,0.0,0.0001072343511623,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8835144042969,0.0,0.0,0.0001129229349317,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5834655761719,0.0,0.0,8.34044985822402e-05,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639953613281,0.0,0.0,0.0001129229858634,292.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832702636719,0.0,0.0,0.0005356578039936,290.8170166015625,294.1499938964844,268.1300048828125,267.781982421875,269.521728515625,268.1497497558594,290.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536971400199945e-08,0.0011425537522882,-0.0580113120377063,0.0,0.0,0.0,-0.0159853156656026,60.0,-17.749170303344727,-0.0,-8.900824610691418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011962890625,0.0,0.0,0.0001073322637239,293.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87750244140625,0.0,0.0,0.000113026042527,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.56756591796875,0.0,0.0,8.348064875463024e-05,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483703613281,0.0,0.0,0.0001130260861827,292.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,0.0005361468647606,290.8098449707031,294.1499938964844,268.1099853515625,267.7640380859375,269.493408203125,268.1296691894531,290.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436194181442,2.2658957377075243e-08,0.0011435967171564,-0.0583293810486793,0.0,0.0,0.0,-0.0160457883030176,60.0,-17.7700138092041,-0.0,-8.917083249571078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011962890625,0.0,0.0,0.0001073322637239,293.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87750244140625,0.0,0.0,0.000113026042527,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.56756591796875,0.0,0.0,8.348064875463024e-05,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483703613281,0.0,0.0,0.0001130260861827,292.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,0.0005361468647606,290.8098449707031,294.1499938964844,268.1099853515625,267.7640380859375,269.493408203125,268.1296691894531,290.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436194181442,2.2658957377075243e-08,0.0011435967171564,-0.0583293810486793,0.0,0.0,0.0,-0.0160457883030176,60.0,-17.7700138092041,-0.0,-8.917083249571078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.593017578125,0.0,0.0,0.0001073828461812,293.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744812011719,0.0,0.0,0.0001130793098127,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.55963134765625,0.0,0.0,8.351998985745013e-05,291.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.54058837890625,0.0,0.0,0.0001130793534684,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.874267578125,0.0,0.0,0.0005363995442166,290.80621337890625,294.1499938964844,268.1000061035156,267.75543212890625,269.4792785644531,268.1195983886719,290.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441583046689,2.2721984294094e-08,0.0011441354872658,-0.0584937110543251,0.0,0.0,0.0,-0.0160770323127508,60.0,-17.780920028686523,-0.0,-8.92548897013512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848693847656,0.0,0.0,0.000107434731035,293.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714599609375,0.0,0.0,0.0001131339449784,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5516967773437,0.0,0.0,8.356034231837839e-05,291.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328063964844,0.0,0.0,0.0001131339886342,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712158203125,0.0,0.0,0.0005366587429307,290.8025817871094,294.1499938964844,268.0899963378906,267.7470703125,269.4652099609375,268.10955810546875,290.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447109282016,2.2786624143122932e-08,0.0011446882272139,-0.0586622431874275,0.0,0.0,0.0,-0.0161090772598981,60.0,-17.792076110839844,-0.0,-8.934114958947249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5686340332031,0.0,0.0,0.0001075416075764,293.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653259277344,0.0,0.0,0.0001132464967668,291.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,8.364347741007805e-05,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173034667969,0.0,0.0,0.0001132465404225,292.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651123046875,0.0,0.0,0.0005371926235966,290.7952575683594,294.1499938964844,268.07000732421875,267.73101806640625,269.4371643066406,268.0894470214844,290.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458495864644,2.291979228630225e-08,0.001145826652646,-0.0590094290673732,0.0,0.0,0.0,-0.0161750931292772,60.0,-17.814970016479492,-0.0,-8.951897711995117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5686340332031,0.0,0.0,0.0001075416075764,293.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653259277344,0.0,0.0,0.0001132464967668,291.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,8.364347741007805e-05,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173034667969,0.0,0.0,0.0001132465404225,292.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651123046875,0.0,0.0,0.0005371926235966,290.7952575683594,294.1499938964844,268.07000732421875,267.73101806640625,269.4371643066406,268.0894470214844,290.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458495864644,2.291979228630225e-08,0.001145826652646,-0.0590094290673732,0.0,0.0,0.0,-0.0161750931292772,60.0,-17.814970016479492,-0.0,-8.951897711995117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.55242919921875,0.0,0.0,0.000107652558654,293.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.859130859375,0.0,0.0,0.0001133633268182,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52020263671875,0.0,0.0,8.372977026738226e-05,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018310546875,0.0,0.0,0.0001133633704739,292.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85888671875,0.0,0.0,0.0005377468187361,290.787841796875,294.1499938964844,268.04998779296875,267.7158203125,269.4092712402344,268.0693359375,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470315512269,2.3058026599187545e-08,0.0011470085009932,-0.0593698024749755,0.0,0.0,0.0,-0.0162436217069625,60.0,-17.838623046875,-0.0,-8.970375375838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.55242919921875,0.0,0.0,0.000107652558654,293.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.859130859375,0.0,0.0,0.0001133633268182,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52020263671875,0.0,0.0,8.372977026738226e-05,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018310546875,0.0,0.0,0.0001133633704739,292.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85888671875,0.0,0.0,0.0005377468187361,290.787841796875,294.1499938964844,268.04998779296875,267.7158203125,269.4092712402344,268.0693359375,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470315512269,2.3058026599187545e-08,0.0011470085009932,-0.0593698024749755,0.0,0.0,0.0,-0.0162436217069625,60.0,-17.838623046875,-0.0,-8.970375375838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53631591796875,0.0,0.0,0.0001077668348443,293.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85284423828125,0.0,0.0,0.0001134836638811,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5045471191406,0.0,0.0,8.381864608963951e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864196777344,0.0,0.0,0.0001134837148129,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526306152344,0.0,0.0,0.0005383176612667,290.7803649902344,294.1499938964844,268.0299987792969,267.7013854980469,269.3815002441406,268.0492248535156,290.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482490226626,2.320041048164968e-08,0.0011482258560135,-0.0597409643232822,0.0,0.0,0.0,-0.0163142047822475,60.0,-17.862876892089844,-0.0,-8.98942786875523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53631591796875,0.0,0.0,0.0001077668348443,293.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85284423828125,0.0,0.0,0.0001134836638811,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5045471191406,0.0,0.0,8.381864608963951e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864196777344,0.0,0.0,0.0001134837148129,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526306152344,0.0,0.0,0.0005383176612667,290.7803649902344,294.1499938964844,268.0299987792969,267.7013854980469,269.3815002441406,268.0492248535156,290.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482490226626,2.320041048164968e-08,0.0011482258560135,-0.0597409643232822,0.0,0.0,0.0,-0.0163142047822475,60.0,-17.862876892089844,-0.0,-8.98942786875523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,0.0001078845816664,293.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465270996094,0.0,0.0,0.0001136076607508,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4889221191406,0.0,0.0,8.391022856812924e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710693359375,0.0,0.0,0.0001136077044066,292.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463134765625,0.0,0.0,0.0005389057914726,290.7728271484375,294.1499938964844,268.010009765625,267.6876525878906,269.3538513183594,268.0290832519531,290.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495035141706,2.3347116240302057e-08,0.0011494801146909,-0.0601233765482902,0.0,0.0,0.0,-0.0163869336247444,60.0,-17.88778305053711,-0.0,-9.009080059740884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,0.0001078845816664,293.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465270996094,0.0,0.0,0.0001136076607508,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4889221191406,0.0,0.0,8.391022856812924e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710693359375,0.0,0.0,0.0001136077044066,292.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463134765625,0.0,0.0,0.0005389057914726,290.7728271484375,294.1499938964844,268.010009765625,267.6876525878906,269.3538513183594,268.0290832519531,290.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495035141706,2.3347116240302057e-08,0.0011494801146909,-0.0601233765482902,0.0,0.0,0.0,-0.0163869336247444,60.0,-17.88778305053711,-0.0,-9.009080059740884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5122375488281,0.0,0.0,0.0001079441208275,293.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84332275390625,0.0,0.0,0.0001136703576776,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.48114013671875,0.0,0.0,8.395654003834352e-05,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4634094238281,0.0,0.0,0.0001136704013333,292.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431091308594,0.0,0.0,0.0005392032326199,290.7690124511719,294.1499938964844,268.0,267.6809997558594,269.340087890625,268.01904296875,290.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501377448439,2.342130045462909e-08,0.0011501143453642,-0.0603167340159416,0.0,0.0,0.0,-0.0164237096905708,60.0,-17.90037727355957,-0.0,-9.019025526413317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5042419433594,0.0,0.0,0.0001080046058632,293.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401184082031,0.0,0.0,0.0001137340514105,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4733581542969,0.0,0.0,8.400358638027683e-05,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,0.0001137340950663,292.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83990478515625,0.0,0.0,0.0005395053885877,290.76519775390625,294.1499938964844,267.989990234375,267.67449951171875,269.3263244628906,268.00897216796875,290.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507822200655,2.3496667722611164e-08,0.0011507587041705,-0.0605131722986698,0.0,0.0,0.0,-0.0164610706269741,60.0,-17.913114547729492,-0.0,-9.02913512845771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4883117675781,0.0,0.0,0.0001081271402654,293.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336486816406,0.0,0.0,0.0001138630832429,291.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578552246094,0.0,0.0,8.40988868731074e-05,291.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4405212402344,0.0,0.0,0.0001138631268986,292.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334350585937,0.0,0.0,0.0005401174421422,290.75750732421875,294.1499938964844,267.9700012207031,267.661865234375,269.2989501953125,267.98883056640625,290.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520875850692,2.3649336711173425e-08,0.0011520639527589,-0.0609110668301582,0.0,0.0,0.0,-0.0165367554873228,60.0,-17.93890380859375,-0.0,-9.049631444213446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4883117675781,0.0,0.0,0.0001081271402654,293.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336486816406,0.0,0.0,0.0001138630832429,291.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578552246094,0.0,0.0,8.40988868731074e-05,291.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4405212402344,0.0,0.0,0.0001138631268986,292.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334350585937,0.0,0.0,0.0005401174421422,290.75750732421875,294.1499938964844,267.9700012207031,267.661865234375,269.2989501953125,267.98883056640625,290.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520875850692,2.3649336711173425e-08,0.0011520639527589,-0.0609110668301582,0.0,0.0,0.0,-0.0165367554873228,60.0,-17.93890380859375,-0.0,-9.049631444213446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.472412109375,0.0,0.0,0.0001082515664165,293.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270874023437,0.0,0.0,0.0001139941159635,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424133300781,0.0,0.0,8.419566438533366e-05,291.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253234863281,0.0,0.0,0.0001139941596193,292.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268737792969,0.0,0.0,0.0005407389835454,290.749755859375,294.1499938964844,267.95001220703125,267.6496887207031,269.27166748046875,267.9687194824219,290.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534133227542,2.38043735834026e-08,0.0011533894576132,-0.0613151080906391,0.0,0.0,0.0,-0.0166136119514703,60.0,-17.965065002441406,-0.0,-9.070469531025085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.472412109375,0.0,0.0,0.0001082515664165,293.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270874023437,0.0,0.0,0.0001139941159635,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424133300781,0.0,0.0,8.419566438533366e-05,291.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253234863281,0.0,0.0,0.0001139941596193,292.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268737792969,0.0,0.0,0.0005407389835454,290.749755859375,294.1499938964844,267.95001220703125,267.6496887207031,269.27166748046875,267.9687194824219,290.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534133227542,2.38043735834026e-08,0.0011533894576132,-0.0613151080906391,0.0,0.0,0.0,-0.0166136119514703,60.0,-17.965065002441406,-0.0,-9.070469531025085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4565734863281,0.0,0.0,0.0001083775496226,293.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204650878906,0.0,0.0,0.0001141267784987,291.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.427001953125,0.0,0.0,8.429364970652387e-05,291.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.41015625,0.0,0.0,0.0001141268221545,292.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202819824219,0.0,0.0,0.0005413683247752,290.7419128417969,294.1499938964844,267.92999267578125,267.63787841796875,269.2445068359375,267.9485778808594,290.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547554749995,2.396134490822988e-08,0.0011547314934432,-0.0617241561412811,0.0,0.0,0.0,-0.0166914295405149,60.0,-17.991535186767578,-0.0,-9.091591834931025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4565734863281,0.0,0.0,0.0001083775496226,293.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204650878906,0.0,0.0,0.0001141267784987,291.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.427001953125,0.0,0.0,8.429364970652387e-05,291.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.41015625,0.0,0.0,0.0001141268221545,292.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202819824219,0.0,0.0,0.0005413683247752,290.7419128417969,294.1499938964844,267.92999267578125,267.63787841796875,269.2445068359375,267.9485778808594,290.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547554749995,2.396134490822988e-08,0.0011547314934432,-0.0617241561412811,0.0,0.0,0.0,-0.0166914295405149,60.0,-17.991535186767578,-0.0,-9.091591834931025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407958984375,0.0,0.0,0.0001085046606021,292.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81378173828125,0.0,0.0,0.0001142606342909,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4116516113281,0.0,0.0,8.439251541858539e-05,291.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39501953125,0.0,0.0,0.0001142606779467,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135986328125,0.0,0.0,0.0005420032539404,290.7340087890625,294.1499938964844,267.9100036621094,267.6263427734375,269.21746826171875,267.928466796875,290.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156109618023,2.4119724884030802e-08,0.0011560855200514,-0.0621368438005447,0.0,0.0,0.0,-0.0167699437588453,60.0,-18.018239974975582,-0.0,-9.112928012200429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407958984375,0.0,0.0,0.0001085046606021,292.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81378173828125,0.0,0.0,0.0001142606342909,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4116516113281,0.0,0.0,8.439251541858539e-05,291.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39501953125,0.0,0.0,0.0001142606779467,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135986328125,0.0,0.0,0.0005420032539404,290.7340087890625,294.1499938964844,267.9100036621094,267.6263427734375,269.21746826171875,267.928466796875,290.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156109618023,2.4119724884030802e-08,0.0011560855200514,-0.0621368438005447,0.0,0.0,0.0,-0.0167699437588453,60.0,-18.018239974975582,-0.0,-9.112928012200429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43292236328125,0.0,0.0,0.000108568536234,292.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104248046875,0.0,0.0,0.0001143279005191,291.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40399169921875,0.0,0.0,8.444219565717503e-05,291.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3874816894531,0.0,0.0,0.0001143279368989,292.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8102111816406,0.0,0.0,0.0005423223483376,290.73004150390625,294.1499938964844,267.8999938964844,267.62066650390625,269.2039794921875,267.9183959960937,290.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.419931099950645e-08,0.0011567659676074,-0.0623442083597183,0.0,0.0,0.0,-0.0168093964457511,60.0,-18.031661987304688,-0.0,-9.123659339138612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.425048828125,0.0,0.0,0.000108632571937,292.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070373535156,0.0,0.0,0.0001143953268183,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3963317871094,0.0,0.0,8.449199958704412e-05,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37994384765625,0.0,0.0,0.000114395370474,292.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8068542480469,0.0,0.0,0.0005426421994343,290.7260437011719,294.1499938964844,267.8900146484375,267.61505126953125,269.1905212402344,267.9083251953125,290.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.4279096066948124e-08,0.0011574481613934,-0.0625520870089531,0.0,0.0,0.0,-0.0168489497154951,60.0,-18.04512023925781,-0.0,-9.13442406158538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4093933105469,0.0,0.0,0.0001087608980014,292.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002014160156,0.0,0.0,0.0001145304631791,291.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810729980469,0.0,0.0,8.459181117359549e-05,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36492919921875,0.0,0.0,0.0001145304995588,292.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000183105469,0.0,0.0,0.0005432831821963,290.7179870605469,294.1499938964844,267.8699951171875,267.6038513183594,269.1637268066406,267.8882141113281,290.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438989498776212e-08,0.0011588151101022,-0.0629686564207077,0.0,0.0,0.0,-0.0169282145798206,60.0,-18.07211685180664,-0.0,-9.156014613154184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4093933105469,0.0,0.0,0.0001087608980014,292.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002014160156,0.0,0.0,0.0001145304631791,291.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810729980469,0.0,0.0,8.459181117359549e-05,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36492919921875,0.0,0.0,0.0001145304995588,292.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000183105469,0.0,0.0,0.0005432831821963,290.7179870605469,294.1499938964844,267.8699951171875,267.6038513183594,269.1637268066406,267.8882141113281,290.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438989498776212e-08,0.0011588151101022,-0.0629686564207077,0.0,0.0,0.0,-0.0169282145798206,60.0,-18.07211685180664,-0.0,-9.156014613154184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
