time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
862140,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39373779296875,0.0,0.0,0.0001088893113774,292.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933044433594,0.0,0.0,0.0001146656868513,291.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658447265625,0.0,0.0,8.469168824376538e-05,291.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499450683594,0.0,0.0,0.0001146657305071,292.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931213378906,0.0,0.0,0.0005439246306195,290.7098693847656,294.1499938964844,267.8500061035156,267.5927429199219,269.1369934082031,267.8681030273437,290.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598991288371508e-08,0.001160183106549,-0.0633854791522026,0.0,0.0,0.0,-0.0170075334608554,60.0,-18.09916305541992,-0.0,-9.177646376201665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39373779296875,0.0,0.0,0.0001088893113774,292.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933044433594,0.0,0.0,0.0001146656868513,291.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658447265625,0.0,0.0,8.469168824376538e-05,291.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499450683594,0.0,0.0,0.0001146657305071,292.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931213378906,0.0,0.0,0.0005439246306195,290.7098693847656,294.1499938964844,267.8500061035156,267.5927429199219,269.1369934082031,267.8681030273437,290.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598991288371508e-08,0.001160183106549,-0.0633854791522026,0.0,0.0,0.0,-0.0170075334608554,60.0,-18.09916305541992,-0.0,-9.177646376201665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.378173828125,0.0,0.0,0.0001090174482669,292.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7863464355469,0.0,0.0,0.0001148006267612,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35064697265625,0.0,0.0,8.479135431116447e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,0.000114800663141,292.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861633300781,0.0,0.0,0.0005445647402666,290.70166015625,294.1499938964844,267.8299865722656,267.58160400390625,269.11041259765625,267.84796142578125,290.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.475865557016732e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-18.12620735168457,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.378173828125,0.0,0.0,0.0001090174482669,292.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7863464355469,0.0,0.0,0.0001148006267612,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35064697265625,0.0,0.0,8.479135431116447e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,0.000114800663141,292.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861633300781,0.0,0.0,0.0005445647402666,290.70166015625,294.1499938964844,267.8299865722656,267.58160400390625,269.11041259765625,267.84796142578125,290.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.475865557016732e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-18.12620735168457,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36260986328125,0.0,0.0,0.0001091449885279,292.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7793273925781,0.0,0.0,0.0001149349336628,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33551025390625,0.0,0.0,8.489054744131863e-05,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.320068359375,0.0,0.0,0.0001149349700426,292.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791442871094,0.0,0.0,0.0005452018231153,290.69342041015625,294.1499938964844,267.8099975585937,267.5703430175781,269.0838928222656,267.8278503417969,290.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629316722974,2.4917570229376903e-08,0.0011629067594185,-0.0642153024673461,0.0,0.0,0.0,-0.0171654634177684,60.0,-18.15319061279297,-0.0,-9.220792662745225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36260986328125,0.0,0.0,0.0001091449885279,292.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7793273925781,0.0,0.0,0.0001149349336628,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33551025390625,0.0,0.0,8.489054744131863e-05,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.320068359375,0.0,0.0,0.0001149349700426,292.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791442871094,0.0,0.0,0.0005452018231153,290.69342041015625,294.1499938964844,267.8099975585937,267.5703430175781,269.0838928222656,267.8278503417969,290.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629316722974,2.4917570229376903e-08,0.0011629067594185,-0.0642153024673461,0.0,0.0,0.0,-0.0171654634177684,60.0,-18.15319061279297,-0.0,-9.220792662745225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548583984375,0.0,0.0,0.0001092084712581,292.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757873535156,0.0,0.0,0.0001150017778854,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32794189453125,0.0,0.0,8.493992208968848e-05,291.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3126220703125,0.0,0.0,0.0001150018215412,292.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756042480469,0.0,0.0,0.000545518938452,290.68927001953125,294.1499938964844,267.79998779296875,267.5646667480469,269.0706787109375,267.8177795410156,290.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.499666784672172e-08,0.0011635828996077,-0.0644213184714317,0.0,0.0,0.0,-0.01720467582345,60.0,-18.166645050048828,-0.0,-9.231520436969733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471374511719,0.0,0.0,0.0001092716338462,292.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7722473144531,0.0,0.0,0.000115068287414,291.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204040527344,0.0,0.0,8.498904935549945e-05,291.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30517578125,0.0,0.0,0.0001150683310697,292.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720642089844,0.0,0.0,0.0005458344239741,290.6850891113281,294.1499938964844,267.7900085449219,267.5589294433594,269.0574951171875,267.8077392578125,290.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164280809462,2.507536578377768e-08,0.0011642557801678,-0.0646262839436531,0.0,0.0,0.0,-0.0172436889261007,60.0,-18.1800594329834,-0.0,-9.242200604830941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316955566406,0.0,0.0,0.0001093967875931,292.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650756835937,0.0,0.0,0.0001152000841102,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053283691406,0.0,0.0,8.50863943924196e-05,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29034423828125,0.0,0.0,0.000115200127766,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,0.00054645963246,290.6766967773437,294.1499938964844,267.7699890136719,267.5472717285156,269.0312194824219,267.7876281738281,290.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656142305582,2.5231312150708618e-08,0.0011655889684334,-0.0650324076414108,0.0,0.0,0.0,-0.0173209961503744,60.0,-18.20672035217285,-0.0,-9.26338188378395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316955566406,0.0,0.0,0.0001093967875931,292.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650756835937,0.0,0.0,0.0001152000841102,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053283691406,0.0,0.0,8.50863943924196e-05,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29034423828125,0.0,0.0,0.000115200127766,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,0.00054645963246,290.6766967773437,294.1499938964844,267.7699890136719,267.5472717285156,269.0312194824219,267.7876281738281,290.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656142305582,2.5231312150708618e-08,0.0011655889684334,-0.0650324076414108,0.0,0.0,0.0,-0.0173209961503744,60.0,-18.20672035217285,-0.0,-9.26338188378395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3162841796875,0.0,0.0,0.0001095206825993,292.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578430175781,0.0,0.0,0.0001153305565821,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903137207031,0.0,0.0,8.518275717506185e-05,291.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2755126953125,0.0,0.0,0.0001153305929619,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,0.0005470784963108,290.668212890625,294.1499938964844,267.75,267.5352783203125,269.0050048828125,267.7675170898437,290.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669342638924,2.5385688218193536e-08,0.0011669088853523,-0.065434418618679,0.0,0.0,0.0,-0.0173975266516208,60.0,-18.233192443847656,-0.0,-9.284374158369246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3162841796875,0.0,0.0,0.0001095206825993,292.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578430175781,0.0,0.0,0.0001153305565821,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903137207031,0.0,0.0,8.518275717506185e-05,291.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2755126953125,0.0,0.0,0.0001153305929619,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,0.0005470784963108,290.668212890625,294.1499938964844,267.75,267.5352783203125,269.0050048828125,267.7675170898437,290.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669342638924,2.5385688218193536e-08,0.0011669088853523,-0.065434418618679,0.0,0.0,0.0,-0.0173975266516208,60.0,-18.233192443847656,-0.0,-9.284374158369246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009033203125,0.0,0.0,0.0001096423875424,292.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75054931640625,0.0,0.0,0.0001154587080236,291.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2753295898437,0.0,0.0,8.527741010766476e-05,291.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607421875,0.0,0.0,0.0001154587444034,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503662109375,0.0,0.0,0.0005476864171214,290.6596984863281,294.1499938964844,267.7300109863281,267.5229187011719,268.9789123535156,267.7474060058594,290.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682307813316,2.55373251434321e-08,0.0011682052863761,-0.0658292695879936,0.0,0.0,0.0,-0.0174726992845535,60.0,-18.25934219360352,-0.0,-9.305016845928549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009033203125,0.0,0.0,0.0001096423875424,292.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75054931640625,0.0,0.0,0.0001154587080236,291.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2753295898437,0.0,0.0,8.527741010766476e-05,291.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607421875,0.0,0.0,0.0001154587444034,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503662109375,0.0,0.0,0.0005476864171214,290.6596984863281,294.1499938964844,267.7300109863281,267.5229187011719,268.9789123535156,267.7474060058594,290.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682307813316,2.55373251434321e-08,0.0011682052863761,-0.0658292695879936,0.0,0.0,0.0,-0.0174726992845535,60.0,-18.25934219360352,-0.0,-9.305016845928549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855834960937,0.0,0.0,0.000109762091597,292.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431945800781,0.0,0.0,0.0001155847639893,291.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603759765625,0.0,0.0,8.537051326129586e-05,291.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460021972656,0.0,0.0,0.0001155848003691,292.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430114746094,0.0,0.0,0.000548284384422,290.6510925292969,294.1499938964844,267.7099914550781,267.5100402832031,268.9529113769531,267.727294921875,290.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695061111822,2.568647872180918e-08,0.0011694803833961,-0.0662176087498664,0.0,0.0,0.0,-0.0175466388463974,60.0,-18.28519058227539,-0.0,-9.325344052513176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855834960937,0.0,0.0,0.000109762091597,292.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431945800781,0.0,0.0,0.0001155847639893,291.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603759765625,0.0,0.0,8.537051326129586e-05,291.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460021972656,0.0,0.0,0.0001155848003691,292.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430114746094,0.0,0.0,0.000548284384422,290.6510925292969,294.1499938964844,267.7099914550781,267.5100402832031,268.9529113769531,267.727294921875,290.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695061111822,2.568647872180918e-08,0.0011694803833961,-0.0662176087498664,0.0,0.0,0.0,-0.0175466388463974,60.0,-18.28519058227539,-0.0,-9.325344052513176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779541015625,0.0,0.0,0.0001098209249903,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.739501953125,0.0,0.0,0.0001156467187684,291.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2529296875,0.0,0.0,8.541627175873145e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386474609375,0.0,0.0,0.0001156467551481,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73931884765625,0.0,0.0,0.0005485782749019,290.64678955078125,294.1499938964844,267.70001220703125,267.50341796875,268.93994140625,267.7172546386719,290.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701328912749,2.575978541585756e-08,0.0011701071634888,-0.0664084702730178,0.0,0.0,0.0,-0.017582980915904,60.0,-18.297950744628903,-0.0,-9.33534280989079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27032470703125,0.0,0.0,0.0001098790526157,292.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357788085937,0.0,0.0,0.0001157079313998,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2454528808594,0.0,0.0,8.546148455934599e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312927246094,0.0,0.0,0.0001157079677795,292.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.735595703125,0.0,0.0,0.0005488686147145,290.6424255371094,294.1499938964844,267.69000244140625,267.49664306640625,268.927001953125,267.7071838378906,290.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707522207871,2.5832212813270417e-08,0.0011707263765856,-0.0665970295667648,0.0,0.0,0.0,-0.0176188852638006,60.0,-18.31060218811035,-0.0,-9.345226459345213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25506591796875,0.0,0.0,0.000109992804937,292.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.728271484375,0.0,0.0,0.0001158277227659,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2305908203125,0.0,0.0,8.554996020393446e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166442871094,0.0,0.0,0.0001158277591457,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281188964844,0.0,0.0,0.0005494368379004,290.6336975097656,294.1499938964844,267.6700134277344,267.4826354980469,268.90118408203125,267.6871032714844,290.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719641042873,2.5973955430913523e-08,0.0011719381436705,-0.066966027021408,0.0,0.0,0.0,-0.0176891516894102,60.0,-18.33551788330078,-0.0,-9.364584485638261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25506591796875,0.0,0.0,0.000109992804937,292.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.728271484375,0.0,0.0,0.0001158277227659,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2305908203125,0.0,0.0,8.554996020393446e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166442871094,0.0,0.0,0.0001158277591457,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281188964844,0.0,0.0,0.0005494368379004,290.6336975097656,294.1499938964844,267.6700134277344,267.4826354980469,268.90118408203125,267.6871032714844,290.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719641042873,2.5973955430913523e-08,0.0011719381436705,-0.066966027021408,0.0,0.0,0.0,-0.0176891516894102,60.0,-18.33551788330078,-0.0,-9.364584485638261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398681640625,0.0,0.0,0.0001101036468753,292.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,0.000115944443678,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157287597656,0.0,0.0,8.563617302570492e-05,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2019958496094,0.0,0.0,0.0001159444800578,292.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205505371094,0.0,0.0,0.000549990509171,290.6249084472656,294.1499938964844,267.6499938964844,267.4679260253906,268.8754577636719,267.6669921875,290.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731450213119,2.6112065398820053e-08,0.0011731189442798,-0.067325547337532,0.0,0.0,0.0,-0.0177576169371604,60.0,-18.35997009277344,-0.0,-9.383465737755617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398681640625,0.0,0.0,0.0001101036468753,292.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,0.000115944443678,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157287597656,0.0,0.0,8.563617302570492e-05,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2019958496094,0.0,0.0,0.0001159444800578,292.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205505371094,0.0,0.0,0.000549990509171,290.6249084472656,294.1499938964844,267.6499938964844,267.4679260253906,268.8754577636719,267.6669921875,290.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731450213119,2.6112065398820053e-08,0.0011731189442798,-0.067325547337532,0.0,0.0,0.0,-0.0177576169371604,60.0,-18.35997009277344,-0.0,-9.383465737755617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247009277344,0.0,0.0,0.0001102105015888,292.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131042480469,0.0,0.0,0.0001160569663625,291.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.200927734375,0.0,0.0,8.571927901357412e-05,291.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1873779296875,0.0,0.0,0.0001160569954663,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71295166015625,0.0,0.0,0.0005505242734216,290.6160583496094,294.1499938964844,267.6300048828125,267.45245361328125,268.849853515625,267.6469116210937,290.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174283446744,2.62452033439331e-08,0.0011742571368813,-0.0676720961928367,0.0,0.0,0.0,-0.0178236197680234,60.0,-18.3837947845459,-0.0,-9.40168476404324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247009277344,0.0,0.0,0.0001102105015888,292.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131042480469,0.0,0.0,0.0001160569663625,291.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.200927734375,0.0,0.0,8.571927901357412e-05,291.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1873779296875,0.0,0.0,0.0001160569954663,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71295166015625,0.0,0.0,0.0005505242734216,290.6160583496094,294.1499938964844,267.6300048828125,267.45245361328125,268.849853515625,267.6469116210937,290.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174283446744,2.62452033439331e-08,0.0011742571368813,-0.0676720961928367,0.0,0.0,0.0,-0.0178236197680234,60.0,-18.3837947845459,-0.0,-9.40168476404324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095947265625,0.0,0.0,0.0001103135073208,292.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054138183594,0.0,0.0,0.0001161654363386,291.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861572265625,0.0,0.0,8.57993945828639e-05,291.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727905273437,0.0,0.0,0.0001161654727184,292.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,0.000551038829144,290.6071472167969,294.1499938964844,267.6099853515625,267.4361267089844,268.8243103027344,267.6268310546875,290.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753808939829,2.6373552231007125e-08,0.0011753544677048,-0.068006157875061,0.0,0.0,0.0,-0.017887245863676,60.0,-18.40701103210449,-0.0,-9.419265722954152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095947265625,0.0,0.0,0.0001103135073208,292.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054138183594,0.0,0.0,0.0001161654363386,291.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861572265625,0.0,0.0,8.57993945828639e-05,291.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727905273437,0.0,0.0,0.0001161654727184,292.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,0.000551038829144,290.6071472167969,294.1499938964844,267.6099853515625,267.4361267089844,268.8243103027344,267.6268310546875,290.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753808939829,2.6373552231007125e-08,0.0011753544677048,-0.068006157875061,0.0,0.0,0.0,-0.017887245863676,60.0,-18.40701103210449,-0.0,-9.419265722954152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020568847656,0.0,0.0,0.0001103633112506,292.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015686035156,0.0,0.0,0.0001162178814411,291.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17877197265625,0.0,0.0,8.583813178120181e-05,291.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16552734375,0.0,0.0,0.0001162179105449,292.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,0.0005512876086868,290.6026611328125,294.1499938964844,267.6000061035156,267.4276123046875,268.81158447265625,267.61676025390625,290.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759113986045,2.643560392812105e-08,0.0011758849723264,-0.0681676566600799,0.0,0.0,0.0,-0.0179180074483156,60.0,-18.4183292388916,-0.0,-9.427771630043936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19451904296875,0.0,0.0,0.0001104119655792,292.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976623535156,0.0,0.0,0.0001162691187346,291.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714172363281,0.0,0.0,8.587597403675318e-05,291.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15826416015625,0.0,0.0,0.0001162691551144,292.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.697509765625,0.0,0.0,0.0005515306256711,290.5981750488281,294.1499938964844,267.5899963378906,267.4188842773437,268.7988586425781,267.6067199707031,290.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764297960326,2.6496232763406624e-08,0.0011764033697545,-0.0683254450559616,0.0,0.0,0.0,-0.0179480630904436,60.0,-18.4294662475586,-0.0,-9.436085690595065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1794738769531,0.0,0.0,0.0001105055198422,292.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,0.0001163676279247,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567077636719,0.0,0.0,8.594873361289501e-05,291.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14373779296875,0.0,0.0,0.0001163676643045,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.689697265625,0.0,0.0,0.0005519979167729,290.5891418457031,294.1499938964844,267.57000732421875,267.40069580078125,268.7735290527344,267.5866394042969,290.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774264276027,2.66127937464944e-08,0.0011773998849093,-0.0686287879943847,0.0,0.0,0.0,-0.018005846068263,60.0,-18.451148986816406,-0.0,-9.452080007577025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1794738769531,0.0,0.0,0.0001105055198422,292.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,0.0001163676279247,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567077636719,0.0,0.0,8.594873361289501e-05,291.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14373779296875,0.0,0.0,0.0001163676643045,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.689697265625,0.0,0.0,0.0005519979167729,290.5891418457031,294.1499938964844,267.57000732421875,267.40069580078125,268.7735290527344,267.5866394042969,290.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774264276027,2.66127937464944e-08,0.0011773998849093,-0.0686287879943847,0.0,0.0,0.0,-0.018005846068263,60.0,-18.451148986816406,-0.0,-9.452080007577025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644592285156,0.0,0.0,0.0001105942137655,292.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820068359375,0.0,0.0,0.0001164610293926,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420288085937,0.0,0.0,8.601771696703508e-05,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292419433594,0.0,0.0,0.0001164610657724,292.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6818542480469,0.0,0.0,0.0005524409934878,291.5800170898437,294.1499938964844,267.54998779296875,267.38140869140625,268.7482604980469,267.56658935546875,290.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117837137077,2.6723306234544e-08,0.0011783447116613,-0.0689163729548454,0.0,0.0,0.0,-0.0180606320500373,60.0,-18.47202110290528,-0.0,-9.46725720041286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644592285156,0.0,0.0,0.0001105942137655,292.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820068359375,0.0,0.0,0.0001164610293926,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420288085937,0.0,0.0,8.601771696703508e-05,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292419433594,0.0,0.0,0.0001164610657724,292.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6818542480469,0.0,0.0,0.0005524409934878,291.5800170898437,294.1499938964844,267.54998779296875,267.38140869140625,268.7482604980469,267.56658935546875,290.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117837137077,2.6723306234544e-08,0.0011783447116613,-0.0689163729548454,0.0,0.0,0.0,-0.0180606320500373,60.0,-18.47202110290528,-0.0,-9.46725720041286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367601063520864e-21,-7.540137408745848e-21,2.6033768984969777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
