time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315002441406,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315002441406,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13153076171875,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.000523837050423,291.1255798339844,294.1499938964844,270.3500061035156,269.6131286621094,278.23443603515625,270.3500061035156,292.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587369948226296e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230880007147,60.0,-17.07196807861328,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1301574707031,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302185058594,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0005240693571977,291.12384033203125,294.1499938964844,270.3500061035156,269.6131286621094,278.0784912109375,270.3500061035156,292.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531826104121e-08,0.0011178308632224,-0.0504666976630687,0.0,0.0,0.0,-0.0145518155768513,60.0,-17.071046829223633,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1301574707031,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302185058594,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0005240693571977,291.12384033203125,294.1499938964844,270.3500061035156,269.6131286621094,278.0784912109375,270.3500061035156,292.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531826104121e-08,0.0011178308632224,-0.0504666976630687,0.0,0.0,0.0,-0.0145518155768513,60.0,-17.071046829223633,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294860839844,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,0.0001105007249861,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294860839844,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,0.0001105007249861,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303100585937,0.0,0.0,0.0005241679027676,291.1229248046875,294.1499938964844,270.3500061035156,269.6131286621094,278.0016784667969,270.3500061035156,292.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308508872985,0.0,0.0,0.0,-0.0145639972761273,60.0,-17.070037841796875,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,0.0001049514321493,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283264160156,0.0,0.0,0.0001105189076042,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,8.16288884379901e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288452148437,0.0,0.0,0.0001105189076042,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0005242541083134,291.1219787597656,294.1499938964844,270.3500061035156,269.6131286621094,277.92559814453125,270.3500061035156,292.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746618509292,60.0,-17.068639755249023,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268920898437,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.0005243888590484,291.1200561523437,294.1499938964844,270.3500061035156,269.6131286621094,277.7756652832031,270.3500061035156,292.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747290492057,0.0,0.0,0.0,-0.0145913194864988,60.0,-17.064638137817383,-0.0,-8.530145834129146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268920898437,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.0005243888590484,291.1200561523437,294.1499938964844,270.3500061035156,269.6131286621094,277.7756652832031,270.3500061035156,292.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747290492057,0.0,0.0,0.0,-0.0145913194864988,60.0,-17.064638137817383,-0.0,-8.530145834129146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253967285156,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,8.166293264366686e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266174316406,0.0,0.0,0.0005244727944955,291.1180725097656,294.1499938964844,270.3500061035156,269.6131286621094,277.6286926269531,270.3500061035156,292.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.058990478515625,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253967285156,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,8.166293264366686e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266174316406,0.0,0.0,0.0005244727944955,291.1180725097656,294.1499938964844,270.3500061035156,269.6131286621094,277.6286926269531,270.3500061035156,292.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.058990478515625,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.124267578125,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0005245073698461,291.1159973144531,294.1499938964844,270.3500061035156,269.6131286621094,277.4845886230469,270.3500061035156,292.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.05170440673828,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.124267578125,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0005245073698461,291.1159973144531,294.1499938964844,270.3500061035156,269.6131286621094,277.4845886230469,270.3500061035156,292.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.05170440673828,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0001049999336828,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221923828125,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,8.166661427821964e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0005244964268058,291.1138610839844,294.1499938964844,270.3500061035156,269.6131286621094,277.3433532714844,270.3500061035156,292.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.04286766052246,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0001049999336828,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221923828125,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,8.166661427821964e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0005244964268058,291.1138610839844,294.1499938964844,270.3500061035156,269.6131286621094,277.3433532714844,270.3500061035156,292.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.04286766052246,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0005244758212938,291.1127319335937,294.1499938964844,270.3500061035156,269.6131286621094,277.2737731933594,270.3500061035156,292.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,-0.014602068811655,60.0,-17.037914276123047,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.000104989943793,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,8.165884355548769e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,0.0005244465428404,291.1116027832031,294.1499938964844,270.3500061035156,269.6131286621094,277.2049255371094,270.3500061035156,292.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122427225112,0.0,0.0,0.0,-0.0145984441041946,60.0,-17.032642364501953,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187744140625,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199645996094,0.0,0.0,0.0005243669729679,291.1093139648437,294.1499938964844,270.3500061035156,269.6131286621094,277.0692443847656,270.3500061035156,292.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971952912072084e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.02128791809082,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187744140625,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199645996094,0.0,0.0,0.0005243669729679,291.1093139648437,294.1499938964844,270.3500061035156,269.6131286621094,277.0692443847656,270.3500061035156,292.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971952912072084e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.02128791809082,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.117431640625,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,0.0005242699990049,291.1069030761719,294.1499938964844,270.3500061035156,269.6131286621094,276.936279296875,270.3500061035156,292.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.0091495513916,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.117431640625,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,0.0005242699990049,291.1069030761719,294.1499938964844,270.3500061035156,269.6131286621094,276.936279296875,270.3500061035156,292.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.0091495513916,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,0.0005241706385277,291.1044311523437,294.1499938964844,270.3500061035156,269.6131286621094,276.80596923828125,270.3500061035156,292.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.996665954589844,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,0.0005241706385277,291.1044311523437,294.1499938964844,270.3500061035156,269.6131286621094,276.80596923828125,270.3500061035156,292.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.996665954589844,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11358642578125,0.0,0.0,0.0001049178754328,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131591796875,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142883300781,0.0,0.0,0.0005240865284577,291.1018981933594,294.1499938964844,270.3500061035156,269.6131286621094,276.6782531738281,270.3500061035156,292.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.9649558424816863e-08,0.0011178673012182,-0.0504777655005455,0.0,0.0,0.0,-0.0145539175719022,60.0,-16.984365463256836,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11358642578125,0.0,0.0,0.0001049178754328,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131591796875,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142883300781,0.0,0.0,0.0005240865284577,291.1018981933594,294.1499938964844,270.3500061035156,269.6131286621094,276.6782531738281,270.3500061035156,292.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.9649558424816863e-08,0.0011178673012182,-0.0504777655005455,0.0,0.0,0.0,-0.0145539175719022,60.0,-16.984365463256836,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125793457031,0.0,0.0,0.000104911843664,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.0001104772236431,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125793457031,0.0,0.0,8.159810386132449e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,0.0001104772236431,292.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,0.0005240563768893,291.1005859375,294.1499938964844,270.3500061035156,269.6131286621094,276.6154479980469,270.3500061035156,292.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178227141499,1.964204088267252e-08,0.0011178030399605,-0.0504581406712532,0.0,0.0,0.0,-0.0145501913502812,60.0,-16.978483200073242,-0.0,-8.519328531519933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.111572265625,0.0,0.0,0.0001049082493409,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11114501953125,0.0,0.0,0.0001104734401451,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1115417480469,0.0,0.0,8.159530989360064e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116027832031,0.0,0.0,0.0001104734401451,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,0.0005240384489297,291.0992431640625,294.1499938964844,270.3500061035156,269.6131286621094,276.5533142089844,270.3500061035156,292.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117784413509,1.96375626870804e-08,0.0011177647393196,-0.0504464507102966,0.0,0.0,0.0,-0.0145479710772633,60.0,-16.972898483276367,-0.0,-8.518745175933874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094665527344,0.0,0.0,0.0001049099882948,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,0.0001104752664105,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094665527344,0.0,0.0,8.159665594575927e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.0,0.0,0.0001104752664105,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,0.0005240471218712,291.0965270996094,294.1499938964844,270.3500061035156,269.6131286621094,276.43084716796875,270.3500061035156,292.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178028071299,1.9639717407926586e-08,0.0011177831329405,-0.0504520758986473,0.0,0.0,0.0,-0.0145490393042564,60.0,-16.96287727355957,-0.0,-8.519025840314498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094665527344,0.0,0.0,0.0001049099882948,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,0.0001104752664105,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094665527344,0.0,0.0,8.159665594575927e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.0,0.0,0.0001104752664105,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,0.0005240471218712,291.0965270996094,294.1499938964844,270.3500061035156,269.6131286621094,276.43084716796875,270.3500061035156,292.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178028071299,1.9639717407926586e-08,0.0011177831329405,-0.0504520758986473,0.0,0.0,0.0,-0.0145490393042564,60.0,-16.96287727355957,-0.0,-8.519025840314498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073303222656,0.0,0.0,0.0001049280836014,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,0.0001104943221434,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073303222656,0.0,0.0,8.16107276477851e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073608398437,0.0,0.0,0.0001104943221434,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,0.0005241375183686,291.0937194824219,294.1499938964844,270.3500061035156,269.6131286621094,276.31085205078125,270.3500061035156,292.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179954744875,1.9662264705289093e-08,0.0011179758002981,-0.050510935485363,0.0,0.0,0.0,-0.0145602161064744,60.0,-16.95509147644043,-0.0,-8.521964645069603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073303222656,0.0,0.0,0.0001049280836014,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,0.0001104943221434,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073303222656,0.0,0.0,8.16107276477851e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073608398437,0.0,0.0,0.0001104943221434,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,0.0005241375183686,291.0937194824219,294.1499938964844,270.3500061035156,269.6131286621094,276.31085205078125,270.3500061035156,292.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179954744875,1.9662264705289093e-08,0.0011179758002981,-0.050510935485363,0.0,0.0,0.0,-0.0145602161064744,60.0,-16.95509147644043,-0.0,-8.521964645069603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,0.000104967286461,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0001105356132029,292.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,8.164122846210375e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,0.0001105356132029,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10577392578125,0.0,0.0,0.0005243333289399,291.0908203125,294.1499938964844,270.3500061035156,269.6131286621094,276.193359375,270.3500061035156,292.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184131726622,1.97111145183726e-08,0.0011183933820575,-0.0506384670734405,0.0,0.0,0.0,-0.0145844323560595,60.0,-16.95039939880371,-0.0,-8.528333950152955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,0.000104967286461,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0001105356132029,292.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,8.164122846210375e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,0.0001105356132029,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10577392578125,0.0,0.0,0.0005243333289399,291.0908203125,294.1499938964844,270.3500061035156,269.6131286621094,276.193359375,270.3500061035156,292.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184131726622,1.97111145183726e-08,0.0011183933820575,-0.0506384670734405,0.0,0.0,0.0,-0.0145844323560595,60.0,-16.95039939880371,-0.0,-8.528333950152955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028137207031,0.0,0.0,0.0001050327700795,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,0.0001106045674532,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028137207031,0.0,0.0,8.169215288944542e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,0.0001106045674532,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034851074219,0.0,0.0,0.0005246604559943,291.0878601074219,294.1499938964844,270.3500061035156,269.6131286621094,276.0780944824219,270.3500061035156,292.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191107332706,1.9792704364363093e-08,0.0011190909426659,-0.0508514605462551,0.0,0.0,0.0,-0.0146248796954751,60.0,-16.949413299560547,-0.0,-8.538977169791907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028137207031,0.0,0.0,0.0001050327700795,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,0.0001106045674532,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028137207031,0.0,0.0,8.169215288944542e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,0.0001106045674532,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034851074219,0.0,0.0,0.0005246604559943,291.0878601074219,294.1499938964844,270.3500061035156,269.6131286621094,276.0780944824219,270.3500061035156,292.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191107332706,1.9792704364363093e-08,0.0011190909426659,-0.0508514605462551,0.0,0.0,0.0,-0.0146248796954751,60.0,-16.949413299560547,-0.0,-8.538977169791907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016540527344,0.0,0.0,0.0001050772116286,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,0.0001106513664126,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016540527344,0.0,0.0,8.172672096407041e-05,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016845703125,0.0,0.0,0.0001106513664126,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.102294921875,0.0,0.0,0.0005248824018053,291.0863342285156,294.1499938964844,270.3500061035156,269.6131286621094,276.02130126953125,270.3500061035156,292.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195841943845,1.984807695976088e-08,0.0011195642873644,-0.050996009260416,0.0,0.0,0.0,-0.0146523294970393,60.0,-16.950639724731445,-0.0,-8.54620481050006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004638671875,0.0,0.0,0.0001051298677339,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000671386719,0.0,0.0,0.0001107068164856,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004638671875,0.0,0.0,8.176767732948065e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004943847656,0.0,0.0,0.0001107068164856,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011047363281,0.0,0.0,0.000525145442225,291.08477783203125,294.1499938964844,270.3500061035156,269.6131286621094,275.96502685546875,270.3500061035156,292.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201451998203,1.9913688475980962e-08,0.001120125176385,-0.0511672757565975,0.0,0.0,0.0,-0.0146848550066351,60.0,-16.953075408935547,-0.0,-8.554771824265117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980224609375,0.0,0.0,0.0001052625666488,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,0.0001108465512515,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980224609375,0.0,0.0,8.187088678823784e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,0.0001108465512515,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986633300781,0.0,0.0,0.0005258083110675,291.0816345214844,294.1499938964844,270.3500061035156,269.6131286621094,275.85400390625,270.3500061035156,292.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215588310733,2.0079033546949177e-08,0.0011215388076379,-0.0515988729894161,0.0,0.0,0.0,-0.0147668225690722,60.0,-16.961959838867188,-0.0,-8.576380849945053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980224609375,0.0,0.0,0.0001052625666488,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,0.0001108465512515,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980224609375,0.0,0.0,8.187088678823784e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,0.0001108465512515,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986633300781,0.0,0.0,0.0005258083110675,291.0816345214844,294.1499938964844,270.3500061035156,269.6131286621094,275.85400390625,270.3500061035156,292.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215588310733,2.0079033546949177e-08,0.0011215388076379,-0.0515988729894161,0.0,0.0,0.0,-0.0147668225690722,60.0,-16.961959838867188,-0.0,-8.576380849945053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09552001953125,0.0,0.0,0.0001054363965522,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,0.0001110295997932,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09552001953125,0.0,0.0,8.200608135666698e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955505371094,0.0,0.0,0.0001110295997932,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961608886719,0.0,0.0,0.0005266765947453,291.07843017578125,294.1499938964844,270.3500061035156,269.6131286621094,275.7449645996094,270.3500061035156,292.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234107660129,2.0295628289090928e-08,0.0011233905097469,-0.0521642044186592,0.0,0.0,0.0,-0.0148741956800222,60.0,-16.97694969177246,-0.0,-8.604729373473675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09552001953125,0.0,0.0,0.0001054363965522,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,0.0001110295997932,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09552001953125,0.0,0.0,8.200608135666698e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955505371094,0.0,0.0,0.0001110295997932,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961608886719,0.0,0.0,0.0005266765947453,291.07843017578125,294.1499938964844,270.3500061035156,269.6131286621094,275.7449645996094,270.3500061035156,292.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234107660129,2.0295628289090928e-08,0.0011233905097469,-0.0521642044186592,0.0,0.0,0.0,-0.0148741956800222,60.0,-16.97694969177246,-0.0,-8.604729373473675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,0.0001056420951499,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,0.0001112462123273,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,8.216607238864526e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929870605469,0.0,0.0,0.0001112462123273,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,0.0005277041345834,291.0751037597656,294.1499938964844,270.3500061035156,269.6131286621094,275.637939453125,270.3500061035156,292.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125602517277,2.055193704109115e-08,0.001125581911765,-0.0528331287205219,0.0,0.0,0.0,-0.0150012578815221,60.0,-16.997983932495117,-0.0,-8.638336623789655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,0.0001056420951499,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,0.0001112462123273,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,8.216607238864526e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929870605469,0.0,0.0,0.0001112462123273,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,0.0005277041345834,291.0751037597656,294.1499938964844,270.3500061035156,269.6131286621094,275.637939453125,270.3500061035156,292.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125602517277,2.055193704109115e-08,0.001125581911765,-0.0528331287205219,0.0,0.0,0.0,-0.0150012578815221,60.0,-16.997983932495117,-0.0,-8.638336623789655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
