time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,0.0001058661073329,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,0.0001114821134251,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,8.234030974563211e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,0.0001114821134251,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,0.0005288231186568,291.0716857910156,294.1499938964844,270.3500061035156,269.6131286621094,275.5328063964844,270.3500061035156,292.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279891477897,2.0831070202120827e-08,0.0011279683094471,-0.0535615421831607,0.0,0.0,0.0,-0.0151396347209811,60.0,-17.02285385131836,-0.0,-8.675009866010441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,0.0001058661073329,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,0.0001114821134251,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,8.234030974563211e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,0.0001114821134251,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,0.0005288231186568,291.0716857910156,294.1499938964844,270.3500061035156,269.6131286621094,275.5328063964844,270.3500061035156,292.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279891477897,2.0831070202120827e-08,0.0011279683094471,-0.0535615421831607,0.0,0.0,0.0,-0.0151396347209811,60.0,-17.02285385131836,-0.0,-8.675009866010441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,0.0001059850910678,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,0.0001116073981393,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,8.24328453745693e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,0.0001116073981393,292.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895690917969,0.0,0.0,0.0005294174770824,291.0699462890625,294.1499938964844,270.3500061035156,269.6131286621094,275.48095703125,270.3500061035156,292.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292567942291,2.097932494393717e-08,0.0011292358394712,-0.0539483837783336,0.0,0.0,0.0,-0.0152131300419569,60.0,-17.036479949951172,-0.0,-8.694519948448942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,0.0001061083967215,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,0.0001117372448788,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,8.252874977188185e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876159667969,0.0,0.0,0.0001117372448788,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,0.0005300333723425,291.06817626953125,294.1499938964844,270.3500061035156,269.6131286621094,275.4295654296875,270.3500061035156,292.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305705411359,2.1132970928761097e-08,0.0011305494699627,-0.0543492697179317,0.0,0.0,0.0,-0.0152892973273992,60.0,-17.050813674926758,-0.0,-8.714762600448014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,0.0001063674135366,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844421386719,0.0,0.0,0.0001120100132538,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,8.273021376226097e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,0.0001120100132538,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853881835937,0.0,0.0,0.000531327270437,291.0646057128906,294.1499938964844,270.3500061035156,269.6131286621094,275.3279724121094,270.3500061035156,292.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333303991705,2.1455726084695925e-08,0.0011333088623359,-0.0551913045346736,0.0,0.0,0.0,-0.0154492985457181,60.0,-17.081449508666992,-0.0,-8.757361058542301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,0.0001063674135366,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844421386719,0.0,0.0,0.0001120100132538,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,8.273021376226097e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,0.0001120100132538,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853881835937,0.0,0.0,0.000531327270437,291.0646057128906,294.1499938964844,270.3500061035156,269.6131286621094,275.3279724121094,270.3500061035156,292.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333303991705,2.1455726084695925e-08,0.0011333088623359,-0.0551913045346736,0.0,0.0,0.0,-0.0154492985457181,60.0,-17.081449508666992,-0.0,-8.757361058542301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819396972656,0.0,0.0,0.0001066415061359,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815734863281,0.0,0.0,0.0001122986432164,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819396972656,0.0,0.0,8.294339932035655e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,0.0001122986432164,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,0.000532696431037,291.0609130859375,294.1499938964844,270.3500061035156,269.6131286621094,275.2281799316406,270.3500061035156,292.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362506775185,2.1797262661493733e-08,0.0011362289078533,-0.0560822151601314,0.0,0.0,0.0,-0.0156186120584607,60.0,-17.114742279052734,-0.0,-8.802551576536646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819396972656,0.0,0.0,0.0001066415061359,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815734863281,0.0,0.0,0.0001122986432164,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819396972656,0.0,0.0,8.294339932035655e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,0.0001122986432164,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,0.000532696431037,291.0609130859375,294.1499938964844,270.3500061035156,269.6131286621094,275.2281799316406,270.3500061035156,292.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362506775185,2.1797262661493733e-08,0.0011362289078533,-0.0560822151601314,0.0,0.0,0.0,-0.0156186120584607,60.0,-17.114742279052734,-0.0,-8.802551576536646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,0.0001069297140929,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,0.0001126021379604,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,8.316755702253431e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790100097656,0.0,0.0,0.0001126021379604,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795593261719,0.0,0.0,0.0005341360811144,291.0571594238281,294.1499938964844,270.3500061035156,269.6131286621094,275.1302490234375,270.3500061035156,292.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393213644623,2.2156383394644763e-08,0.0011392992455512,-0.0570188462734222,0.0,0.0,0.0,-0.0157966408878564,60.0,-17.150432586669922,-0.0,-8.850194177512095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,0.0001069297140929,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,0.0001126021379604,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,8.316755702253431e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790100097656,0.0,0.0,0.0001126021379604,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795593261719,0.0,0.0,0.0005341360811144,291.0571594238281,294.1499938964844,270.3500061035156,269.6131286621094,275.1302490234375,270.3500061035156,292.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393213644623,2.2156383394644763e-08,0.0011392992455512,-0.0570188462734222,0.0,0.0,0.0,-0.0157966408878564,60.0,-17.150432586669922,-0.0,-8.850194177512095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0001072301383828,291.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755920410156,0.0,0.0,0.0001129185038735,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,8.34012171253562e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07598876953125,0.0,0.0,0.0001129185038735,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765075683594,0.0,0.0,0.0005356367328204,291.05328369140625,294.1499938964844,270.3500061035156,269.6131286621094,275.0340576171875,270.3500061035156,292.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425223201513,2.253073638769365e-08,0.0011424998519942,-0.0579950548708438,0.0,0.0,0.0,-0.0159822218120098,60.0,-17.18815803527832,-0.0,-8.899993986233312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0001072301383828,291.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755920410156,0.0,0.0,0.0001129185038735,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,8.34012171253562e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07598876953125,0.0,0.0,0.0001129185038735,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765075683594,0.0,0.0,0.0005356367328204,291.05328369140625,294.1499938964844,270.3500061035156,269.6131286621094,275.0340576171875,270.3500061035156,292.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425223201513,2.253073638769365e-08,0.0011424998519942,-0.0579950548708438,0.0,0.0,0.0,-0.0159822218120098,60.0,-17.18815803527832,-0.0,-8.899993986233312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,0.0001073840467142,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,0.0001130805685534,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,8.352092118002474e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,0.0001130805685534,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,0.0005364055396057,291.0513000488281,294.1499938964844,270.3500061035156,269.6131286621094,274.986572265625,270.3500061035156,292.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441621463745,2.27225118720753e-08,0.0011441394453868,-0.0584950894117355,0.0,0.0,0.0,-0.0160772912204265,60.0,-17.207645416259766,-0.0,-8.925560024408696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728454589844,0.0,0.0,0.0001075403706636,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,0.0001132451870944,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728454589844,0.0,0.0,8.364250970771536e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,0.0001132451870944,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,0.0005371863953769,291.04931640625,294.1499938964844,270.3500061035156,269.6131286621094,274.93951416015625,270.3500061035156,292.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458277003839,2.2917307163083933e-08,0.0011458048829808,-0.0590029545128345,0.0,0.0,0.0,-0.0161738581955432,60.0,-17.227554321289062,-0.0,-8.951565888537517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,0.0001078583736671,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693054199219,0.0,0.0,0.0001135800557676,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,8.38898413348943e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696716308594,0.0,0.0,0.0001135800557676,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701904296875,0.0,0.0,0.0005387748824432,291.0452575683594,294.1499938964844,270.3500061035156,269.6131286621094,274.8465576171875,270.3500061035156,292.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492159683257,2.3313562635962626e-08,0.0011491926852613,-0.0600359179079532,0.0,0.0,0.0,-0.0163702964782714,60.0,-17.2683048248291,-0.0,-9.004583745308994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,0.0001078583736671,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693054199219,0.0,0.0,0.0001135800557676,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,8.38898413348943e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696716308594,0.0,0.0,0.0001135800557676,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701904296875,0.0,0.0,0.0005387748824432,291.0452575683594,294.1499938964844,270.3500061035156,269.6131286621094,274.8465576171875,270.3500061035156,292.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492159683257,2.3313562635962626e-08,0.0011491926852613,-0.0600359179079532,0.0,0.0,0.0,-0.0163702964782714,60.0,-17.2683048248291,-0.0,-9.004583745308994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663757324219,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,0.000113920556032,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663757324219,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06640625,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,0.0005403900868259,291.04107666015625,294.1499938964844,270.3500061035156,269.6131286621094,274.7552795410156,270.3500061035156,292.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.371647944698908e-08,0.0011526374146342,-0.0610860511660575,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.310110092163086,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663757324219,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,0.000113920556032,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663757324219,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06640625,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,0.0005403900868259,291.04107666015625,294.1499938964844,270.3500061035156,269.6131286621094,274.7552795410156,270.3500061035156,292.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.371647944698908e-08,0.0011526374146342,-0.0610860511660575,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.310110092163086,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630187988281,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630187988281,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06304931640625,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635681152344,0.0,0.0,0.0005420168163254,291.03680419921875,294.1499938964844,270.3500061035156,269.6131286621094,274.66558837890625,270.3500061035156,292.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.352460861206055,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630187988281,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630187988281,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06304931640625,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635681152344,0.0,0.0,0.0005420168163254,291.03680419921875,294.1499938964844,270.3500061035156,269.6131286621094,274.66558837890625,270.3500061035156,292.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.352460861206055,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05926513671875,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596008300781,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06011962890625,0.0,0.0,0.0005436409846879,291.032470703125,294.1499938964844,270.3500061035156,269.6131286621094,274.5774230957031,270.3500061035156,292.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.394926071166992,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05926513671875,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596008300781,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06011962890625,0.0,0.0,0.0005436409846879,291.032470703125,294.1499938964844,270.3500061035156,269.6131286621094,274.5774230957031,270.3500061035156,292.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.394926071166992,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575256347656,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.057861328125,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,0.0005444468697533,291.0302429199219,294.1499938964844,270.3500061035156,269.6131286621094,274.533935546875,270.3500061035156,292.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728480596536432e-08,0.0011612895177677,-0.0637227818369865,0.0,0.0,0.0,-0.0170717220753431,60.0,-17.416040420532227,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560607910156,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560607910156,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560913085937,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565795898437,0.0,0.0,0.0005452462355606,291.02801513671875,294.1499938964844,270.3500061035156,269.6131286621094,274.4908447265625,270.3500061035156,292.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927897968041186e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,-0.0171705801039934,60.0,-17.436996459960938,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,0.0001094683393603,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521545410156,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,0.000546817027498,291.0234680175781,294.1499938964844,270.3500061035156,269.6131286621094,274.40576171875,270.3500061035156,292.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319737417817123e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.478206634521484,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,0.0001094683393603,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521545410156,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,0.000546817027498,291.0234680175781,294.1499938964844,270.3500061035156,269.6131286621094,274.40576171875,270.3500061035156,292.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319737417817123e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.478206634521484,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,0.0001097722415579,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484619140625,0.0,0.0,0.000115595459647,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487976074219,0.0,0.0,0.000115595459647,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492858886719,0.0,0.0,0.0005483350832946,291.018798828125,294.1499938964844,270.3500061035156,269.6131286621094,274.3222351074219,270.3500061035156,292.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.5698438932408866e-08,0.0011695821303874,-0.0662487521767616,0.0,0.0,0.0,-0.0175525657832622,60.0,-17.517927169799805,-0.0,-9.326974748091744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,0.0001097722415579,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484619140625,0.0,0.0,0.000115595459647,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487976074219,0.0,0.0,0.000115595459647,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492858886719,0.0,0.0,0.0005483350832946,291.018798828125,294.1499938964844,270.3500061035156,269.6131286621094,274.3222351074219,270.3500061035156,292.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.5698438932408866e-08,0.0011695821303874,-0.0662487521767616,0.0,0.0,0.0,-0.0175525657832622,60.0,-17.517927169799805,-0.0,-9.326974748091744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,0.0001100632362067,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,0.0001159018938778,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,8.560474088881165e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450134277344,0.0,0.0,0.0001159018938778,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455017089844,0.0,0.0,0.0005497886450029,291.0140686035156,294.1499938964844,270.3500061035156,269.6131286621094,274.2400817871094,270.3500061035156,292.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727083474397,2.6061057312176672e-08,0.0011726822704076,-0.0671927705407142,0.0,0.0,0.0,-0.0177323278039693,60.0,-17.555892944335938,-0.0,-9.376489629175921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,0.0001100632362067,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,0.0001159018938778,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,8.560474088881165e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450134277344,0.0,0.0,0.0001159018938778,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455017089844,0.0,0.0,0.0005497886450029,291.0140686035156,294.1499938964844,270.3500061035156,269.6131286621094,274.2400817871094,270.3500061035156,292.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727083474397,2.6061057312176672e-08,0.0011726822704076,-0.0671927705407142,0.0,0.0,0.0,-0.0177323278039693,60.0,-17.555892944335938,-0.0,-9.376489629175921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411376953125,0.0,0.0,0.0001103373506339,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,0.0001161905456683,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411376953125,0.0,0.0,8.581794099882245e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,0.0001161905456683,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0416259765625,0.0,0.0,0.0005511579220183,291.0092163085937,294.1499938964844,270.3500061035156,269.6131286621094,274.1594543457031,270.3500061035156,292.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756289750337,2.6402634745181786e-08,0.001175602665171,-0.0680818557739257,0.0,0.0,0.0,-0.0179016608744859,60.0,-17.591365814208984,-0.0,-9.423251867701765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411376953125,0.0,0.0,0.0001103373506339,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,0.0001161905456683,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411376953125,0.0,0.0,8.581794099882245e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,0.0001161905456683,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0416259765625,0.0,0.0,0.0005511579220183,291.0092163085937,294.1499938964844,270.3500061035156,269.6131286621094,274.1594543457031,270.3500061035156,292.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756289750337,2.6402634745181786e-08,0.001175602665171,-0.0680818557739257,0.0,0.0,0.0,-0.0179016608744859,60.0,-17.591365814208984,-0.0,-9.423251867701765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.0001104686380131,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,0.0001163287961389,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,8.59200517879799e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392150878906,0.0,0.0,0.0001163287961389,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,0.0005518136895261,291.0067443847656,294.1499938964844,270.3500061035156,269.6131286621094,274.1197204589844,270.3500061035156,292.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770278215408,2.656623010466319e-08,0.0011770012788474,-0.0685076117515564,0.0,0.0,0.0,-0.0179827604442834,60.0,-17.608030319213867,-0.0,-9.4456893862116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372009277344,0.0,0.0,0.0001105942210415,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,0.0001164610439445,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372009277344,0.0,0.0,8.601773151895031e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372314453125,0.0,0.0,0.0001164610439445,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376892089844,0.0,0.0,0.0005524410516954,291.0042724609375,294.1499938964844,270.3500061035156,269.6131286621094,274.0804138183594,270.3500061035156,292.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783658992499,2.6722728918571192e-08,0.0011783392401412,-0.0689148679375648,0.0,0.0,0.0,-0.0180603433400392,60.0,-17.62390899658203,-0.0,-9.467177619626457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331726074219,0.0,0.0,0.0001108306023525,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0001167099617305,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331726074219,0.0,0.0,8.62015804159455e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.033203125,0.0,0.0,0.0001167099617305,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336608886719,0.0,0.0,0.0005536217940971,290.9992370605469,294.1499938964844,270.3500061035156,269.6131286621094,274.00274658203125,270.3500061035156,292.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808845447376,2.7017282633323706e-08,0.0011808575363829,-0.0696812942624092,0.0,0.0,0.0,-0.018206363543868,60.0,-17.653600692749023,-0.0,-9.507689213705817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331726074219,0.0,0.0,0.0001108306023525,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0001167099617305,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331726074219,0.0,0.0,8.62015804159455e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.033203125,0.0,0.0,0.0001167099617305,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336608886719,0.0,0.0,0.0005536217940971,290.9992370605469,294.1499938964844,270.3500061035156,269.6131286621094,274.00274658203125,270.3500061035156,292.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808845447376,2.7017282633323706e-08,0.0011808575363829,-0.0696812942624092,0.0,0.0,0.0,-0.018206363543868,60.0,-17.653600692749023,-0.0,-9.507689213705817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290832519531,0.0,0.0,0.0001110458542825,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02880859375,0.0,0.0,0.000116936636914,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290832519531,0.0,0.0,8.636900020064786e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02911376953125,0.0,0.0,0.000116936636914,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.029541015625,0.0,0.0,0.0005546970642171,290.9941101074219,294.1499938964844,270.3500061035156,269.6131286621094,273.92657470703125,270.3500061035156,292.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831780429929,2.7285519621500498e-08,0.0011831508018076,-0.0703791454434394,0.0,0.0,0.0,-0.0183393377810716,60.0,-17.67987060546875,-0.0,-9.544655910076473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290832519531,0.0,0.0,0.0001110458542825,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02880859375,0.0,0.0,0.000116936636914,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290832519531,0.0,0.0,8.636900020064786e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02911376953125,0.0,0.0,0.000116936636914,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.029541015625,0.0,0.0,0.0005546970642171,290.9941101074219,294.1499938964844,270.3500061035156,269.6131286621094,273.92657470703125,270.3500061035156,292.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831780429929,2.7285519621500498e-08,0.0011831508018076,-0.0703791454434394,0.0,0.0,0.0,-0.0183393377810716,60.0,-17.67987060546875,-0.0,-9.544655910076473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02490234375,0.0,0.0,0.0001112411773647,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02459716796875,0.0,0.0,0.0001171423136838,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248718261719,0.0,0.0,8.65209149196744e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02490234375,0.0,0.0,0.0001171423136838,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0253601074219,0.0,0.0,0.0005556726828217,290.9888916015625,294.1499938964844,270.3500061035156,269.6131286621094,273.8519287109375,270.3500061035156,292.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852591997012,2.752891248292144e-08,0.0011852316092699,-0.0710122659802436,0.0,0.0,0.0,-0.0184599962085485,60.0,-17.70271110534668,-0.0,-9.578261028764248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02490234375,0.0,0.0,0.0001112411773647,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02459716796875,0.0,0.0,0.0001171423136838,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248718261719,0.0,0.0,8.65209149196744e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02490234375,0.0,0.0,0.0001171423136838,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0253601074219,0.0,0.0,0.0005556726828217,290.9888916015625,294.1499938964844,270.3500061035156,269.6131286621094,273.8519287109375,270.3500061035156,292.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852591997012,2.752891248292144e-08,0.0011852316092699,-0.0710122659802436,0.0,0.0,0.0,-0.0184599962085485,60.0,-17.70271110534668,-0.0,-9.578261028764248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,0.0001114169426728,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0203552246094,0.0,0.0,0.0001173274067696,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,8.665762288728729e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,0.0001173274067696,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0210876464844,0.0,0.0,0.0005565506871789,290.9835510253906,294.1499938964844,270.3500061035156,269.6131286621094,273.7787170410156,270.3500061035156,292.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871319729834,2.7747944386646853e-08,0.0011871042661368,-0.0715819522738456,0.0,0.0,0.0,-0.0185685791075229,60.0,-17.722421646118164,-0.0,-9.60855288667517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
