time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,0.0001114169426728,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0203552246094,0.0,0.0,0.0001173274067696,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,8.665762288728729e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,0.0001173274067696,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0210876464844,0.0,0.0,0.0005565506871789,290.9835510253906,294.1499938964844,270.3500061035156,269.6131286621094,273.7787170410156,270.3500061035156,292.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871319729834,2.7747944386646853e-08,0.0011871042661368,-0.0715819522738456,0.0,0.0,0.0,-0.0185685791075229,60.0,-17.722421646118164,-0.0,-9.60855288667517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184631347656,0.0,0.0,0.000111498615297,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,0.0001174134158645,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184631347656,0.0,0.0,8.672114927321672e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184631347656,0.0,0.0,0.0001174134158645,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,0.0005569586646743,290.9808654785156,294.1499938964844,270.3500061035156,269.6131286621094,273.7426452636719,270.3500061035156,292.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880021775141,2.7849718975403448e-08,0.0011879743542522,-0.0718466341495513,0.0,0.0,0.0,-0.0186190325766801,60.0,-17.731163024902344,-0.0,-9.622644370210764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,0.0001115764534915,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,0.000117495379527,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,8.678168524056673e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,0.000117495379527,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167236328125,0.0,0.0,0.0005573474918492,290.9781494140625,294.1499938964844,270.3500061035156,269.6131286621094,273.7069702148437,270.3500061035156,292.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888315202668,2.7946718716975738e-08,0.0011888035805895,-0.0720988884568214,0.0,0.0,0.0,-0.0186671186238527,60.0,-17.739229202270508,-0.0,-9.63608428605767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,0.0001117228894145,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115661621094,0.0,0.0,0.0001176495788968,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,8.689558308105916e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,0.0001176495788968,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01226806640625,0.0,0.0,0.0005580789875239,290.9726257324219,294.1499938964844,270.3500061035156,269.6131286621094,273.6365966796875,270.3500061035156,292.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903917184099,2.8129189644232614e-08,0.0011903636623173,-0.0725733786821365,0.0,0.0,0.0,-0.0187575761228799,60.0,-17.753726959228516,-0.0,-9.661393107762708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,0.0001117228894145,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115661621094,0.0,0.0,0.0001176495788968,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,8.689558308105916e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,0.0001176495788968,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01226806640625,0.0,0.0,0.0005580789875239,290.9726257324219,294.1499938964844,270.3500061035156,269.6131286621094,273.6365966796875,270.3500061035156,292.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903917184099,2.8129189644232614e-08,0.0011903636623173,-0.0725733786821365,0.0,0.0,0.0,-0.0187575761228799,60.0,-17.753726959228516,-0.0,-9.661393107762708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,0.000111857036245,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0070495605469,0.0,0.0,0.0001177908416138,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,8.699991303728893e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,0.0001177908416138,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,0.0005587490741163,290.967041015625,294.1499938964844,270.3500061035156,269.6131286621094,273.5675354003906,270.3500061035156,292.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918210657313,2.829635370460437e-08,0.0011917927768081,-0.0730080232024192,0.0,0.0,0.0,-0.0188404452055692,60.0,-17.76618003845215,-0.0,-9.684607249482725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,0.000111857036245,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0070495605469,0.0,0.0,0.0001177908416138,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,8.699991303728893e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,0.0001177908416138,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,0.0005587490741163,290.967041015625,294.1499938964844,270.3500061035156,269.6131286621094,273.5675354003906,270.3500061035156,292.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918210657313,2.829635370460437e-08,0.0011917927768081,-0.0730080232024192,0.0,0.0,0.0,-0.0188404452055692,60.0,-17.76618003845215,-0.0,-9.684607249482725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00274658203125,0.0,0.0,0.0001119788794312,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024719238281,0.0,0.0,0.0001179191531264,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00274658203125,0.0,0.0,8.709468238521367e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00274658203125,0.0,0.0,0.0001179191531264,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.003173828125,0.0,0.0,0.0005593576934188,290.9613647460937,294.1499938964844,270.3500061035156,269.6131286621094,273.4999694824219,270.3500061035156,292.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931193294003,2.8448187805452108e-08,0.0011930908076465,-0.0734027698636055,0.0,0.0,0.0,-0.0189157146960496,60.0,-17.776470184326172,-0.0,-9.705716053076685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00274658203125,0.0,0.0,0.0001119788794312,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024719238281,0.0,0.0,0.0001179191531264,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00274658203125,0.0,0.0,8.709468238521367e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00274658203125,0.0,0.0,0.0001179191531264,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.003173828125,0.0,0.0,0.0005593576934188,290.9613647460937,294.1499938964844,270.3500061035156,269.6131286621094,273.4999694824219,270.3500061035156,292.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931193294003,2.8448187805452108e-08,0.0011930908076465,-0.0734027698636055,0.0,0.0,0.0,-0.0189157146960496,60.0,-17.776470184326172,-0.0,-9.705716053076685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980773925781,0.0,0.0,0.0001120865636039,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9978332519531,0.0,0.0,0.0001180325489258,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980773925781,0.0,0.0,8.717843593331054e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99810791015625,0.0,0.0,0.0001180325489258,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985046386719,0.0,0.0,0.0005598955904133,290.9555969238281,294.1499938964844,270.3500061035156,269.6131286621094,273.4336242675781,270.3500061035156,292.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942666023969,2.858237735381408e-08,0.0011942380806431,-0.0737516209483146,0.0,0.0,0.0,-0.0189822372049093,60.0,-17.784765243530273,-0.0,-9.724391958343405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980773925781,0.0,0.0,0.0001120865636039,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9978332519531,0.0,0.0,0.0001180325489258,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980773925781,0.0,0.0,8.717843593331054e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99810791015625,0.0,0.0,0.0001180325489258,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985046386719,0.0,0.0,0.0005598955904133,290.9555969238281,294.1499938964844,270.3500061035156,269.6131286621094,273.4336242675781,270.3500061035156,292.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942666023969,2.858237735381408e-08,0.0011942380806431,-0.0737516209483146,0.0,0.0,0.0,-0.0189822372049093,60.0,-17.784765243530273,-0.0,-9.724391958343405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,0.0001121356035582,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9954528808594,0.0,0.0,0.0001180841936729,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,8.72165837790817e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,0.0001180841936729,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961242675781,0.0,0.0,0.0005601405864581,290.95269775390625,294.1499938964844,270.3500061035156,269.6131286621094,273.4010009765625,270.3500061035156,292.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947891907766,2.8643489358159968e-08,0.0011947605526074,-0.0739104822278022,0.0,0.0,0.0,-0.0190125312656164,60.0,-17.78799057006836,-0.0,-9.73290283923234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933166503906,0.0,0.0,0.0001121807508752,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930725097656,0.0,0.0,0.00011813173478,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933166503906,0.0,0.0,8.725169755052775e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,0.00011813173478,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,0.0005603660829365,290.9497375488281,294.1499938964844,270.3500061035156,269.6131286621094,273.36871337890625,270.3500061035156,292.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952702188864,2.8699748355620613e-08,0.0011952415807172,-0.0740567222237587,0.0,0.0,0.0,-0.0190404206514358,60.0,-17.79068374633789,-0.0,-9.740740836150509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.988525390625,0.0,0.0,0.0001122595567721,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9882507324219,0.0,0.0,0.0001182147170766,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,8.731299021746963e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.988525390625,0.0,0.0,0.0001182147170766,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,0.0005607597413472,290.9438171386719,294.1499938964844,270.3500061035156,269.6131286621094,273.3051147460937,270.3500061035156,292.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961098061874,2.8797941808988984e-08,0.0011960810516029,-0.0743119567632675,0.0,0.0,0.0,-0.0190890990197658,60.0,-17.79435920715332,-0.0,-9.754429441954929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.988525390625,0.0,0.0,0.0001122595567721,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9882507324219,0.0,0.0,0.0001182147170766,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,8.731299021746963e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.988525390625,0.0,0.0,0.0001182147170766,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,0.0005607597413472,290.9438171386719,294.1499938964844,270.3500061035156,269.6131286621094,273.3051147460937,270.3500061035156,292.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961098061874,2.8797941808988984e-08,0.0011960810516029,-0.0743119567632675,0.0,0.0,0.0,-0.0190890990197658,60.0,-17.79435920715332,-0.0,-9.754429441954929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836120605469,0.0,0.0,0.000112324298243,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833679199219,0.0,0.0,0.0001182829000754,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836120605469,0.0,0.0,8.73633471201174e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,0.0001182829000754,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840087890625,0.0,0.0,0.0005610831431113,290.9377746582031,294.1499938964844,270.3500061035156,269.6131286621094,273.24285888671875,270.34991455078125,292.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.887862038392086e-08,0.0011967708123847,-0.0745216608047485,0.0,0.0,0.0,-0.0191290955990552,60.0,-17.795698165893555,-0.0,-9.76568372834663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836120605469,0.0,0.0,0.000112324298243,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833679199219,0.0,0.0,0.0001182829000754,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836120605469,0.0,0.0,8.73633471201174e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,0.0001182829000754,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840087890625,0.0,0.0,0.0005610831431113,290.9377746582031,294.1499938964844,270.3500061035156,269.6131286621094,273.24285888671875,270.34991455078125,292.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.887862038392086e-08,0.0011967708123847,-0.0745216608047485,0.0,0.0,0.0,-0.0191290955990552,60.0,-17.795698165893555,-0.0,-9.76568372834663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786376953125,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783935546875,0.0,0.0,0.0001183516724267,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786376953125,0.0,0.0,8.741414058022201e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,0.0001183516724267,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790344238281,0.0,0.0,0.0005614093970507,290.9316711425781,294.1499938964844,270.3483581542969,269.612060546875,273.1817932128906,270.3492736816406,292.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960007725231666e-08,0.001197466510348,-0.0747331902384758,0.0,0.0,0.0,-0.0191694423556327,60.0,-17.796382904052734,-0.0,-9.777043175063228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786376953125,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783935546875,0.0,0.0,0.0001183516724267,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786376953125,0.0,0.0,8.741414058022201e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,0.0001183516724267,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790344238281,0.0,0.0,0.0005614093970507,290.9316711425781,294.1499938964844,270.3483581542969,269.612060546875,273.1817932128906,270.3492736816406,292.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960007725231666e-08,0.001197466510348,-0.0747331902384758,0.0,0.0,0.0,-0.0191694423556327,60.0,-17.796382904052734,-0.0,-9.777043175063228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,0.0001124775008065,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9733581542969,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,0.0001184442298836,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739990234375,0.0,0.0,0.0005618483992293,290.92547607421875,294.1499938964844,270.3436279296875,269.6089172363281,273.1218566894531,270.3465270996094,292.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069529006164885e-08,0.0011984027223661,-0.07501782476902,0.0,0.0,0.0,-0.0192237347364425,60.0,-17.80095672607422,-0.0,-9.79233973907867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,0.0001124775008065,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9733581542969,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,0.0001184442298836,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739990234375,0.0,0.0,0.0005618483992293,290.92547607421875,294.1499938964844,270.3436279296875,269.6089172363281,273.1218566894531,270.3465270996094,292.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069529006164885e-08,0.0011984027223661,-0.07501782476902,0.0,0.0,0.0,-0.0192237347364425,60.0,-17.80095672607422,-0.0,-9.79233973907867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710388183594,0.0,0.0,0.0001125280323321,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9707946777344,0.0,0.0,0.0001184974316856,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710388183594,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,0.0001184974316856,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,0.000562100787647,290.92236328125,294.1499938964844,270.34014892578125,269.6065979003906,273.09234619140625,270.3440246582031,292.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132491974337437e-08,0.0011989410268142,-0.0751814544200897,0.0,0.0,0.0,-0.0192549470812082,60.0,-17.805419921875,-0.0,-9.80113981086106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684753417969,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682312011719,0.0,0.0,0.0001185547880595,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684753417969,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684753417969,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,0.0005623728502541,290.9192199707031,294.1499938964844,270.33599853515625,269.60382080078125,273.0630798339844,270.3408508300781,292.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200361240100392e-08,0.0011995211243629,-0.0753578245639801,0.0,0.0,0.0,-0.0192885920405387,60.0,-17.811002731323242,-0.0,-9.810629109097137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632568359375,0.0,0.0,0.0001127026771428,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630126953125,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632568359375,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632873535156,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9636535644531,0.0,0.0,0.0005629732040688,290.912841796875,294.1499938964844,270.3257141113281,269.59698486328125,273.0052795410156,270.33251953125,292.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350129437943906e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.825672149658203,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632568359375,0.0,0.0,0.0001127026771428,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630126953125,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632568359375,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632873535156,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9636535644531,0.0,0.0,0.0005629732040688,290.912841796875,294.1499938964844,270.3257141113281,269.59698486328125,273.0052795410156,270.33251953125,292.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350129437943906e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.825672149658203,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,0.0001128347576013,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583435058594,0.0,0.0,0.0005636329879052,290.9064025878906,294.1499938964844,270.3129577636719,269.5884704589844,272.94842529296875,270.32159423828125,292.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.84456443786621,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,0.0001128347576013,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583435058594,0.0,0.0,0.0005636329879052,290.9064025878906,294.1499938964844,270.3129577636719,269.5884704589844,272.94842529296875,270.32159423828125,292.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.84456443786621,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526062011719,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526062011719,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95263671875,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529724121094,0.0,0.0,0.0005643421900458,290.8998718261719,294.1499938964844,270.2980041503906,269.5785217285156,272.892333984375,270.30841064453125,292.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037210399284,-0.0766343101859092,0.0,0.0,0.0,-0.0195321347564458,60.0,-17.866920471191406,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526062011719,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526062011719,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95263671875,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529724121094,0.0,0.0,0.0005643421900458,290.8998718261719,294.1499938964844,270.2980041503906,269.5785217285156,272.892333984375,270.30841064453125,292.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037210399284,-0.0766343101859092,0.0,0.0,0.0,-0.0195321347564458,60.0,-17.866920471191406,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471740722656,0.0,0.0,0.0001131561075453,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001191588307847,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471740722656,0.0,0.0,8.801030344329774e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472045898437,0.0,0.0,0.0001191588307847,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9475402832031,0.0,0.0,0.0005652381805703,290.89324951171875,294.1499938964844,270.2810363769531,269.56719970703125,272.8370361328125,270.2928466796875,292.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056616833433,2.991517078498873e-08,0.0012056317646056,-0.0772149860858917,0.0,0.0,0.0,-0.0196429453790187,60.0,-17.895118713378906,-0.0,-9.910851872518833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471740722656,0.0,0.0,0.0001131561075453,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001191588307847,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471740722656,0.0,0.0,8.801030344329774e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472045898437,0.0,0.0,0.0001191588307847,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9475402832031,0.0,0.0,0.0005652381805703,290.89324951171875,294.1499938964844,270.2810363769531,269.56719970703125,272.8370361328125,270.2928466796875,292.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056616833433,2.991517078498873e-08,0.0012056317646056,-0.0772149860858917,0.0,0.0,0.0,-0.0196429453790187,60.0,-17.895118713378906,-0.0,-9.910851872518833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.0001132813194999,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442138671875,0.0,0.0,0.0001192906856886,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,8.810769213596359e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.0001192906856886,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,0.0005658636800944,290.889892578125,294.1499938964844,270.2718811035156,269.5610656738281,272.8096618652344,270.2843933105469,292.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069955701008,3.0071209522475335e-08,0.0012069654185324,-0.0776202827692031,0.0,0.0,0.0,-0.019720297306776,60.0,-17.913122177124023,-0.0,-9.932796984912785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,0.0001134367630584,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414367675781,0.0,0.0,0.000119454372907,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,8.822859672363847e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,0.000119454372907,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420166015625,0.0,0.0,0.0005666401120834,290.88653564453125,294.1499938964844,270.2622985839844,269.5546875,272.78240966796875,270.2754211425781,292.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086515780538,3.0264921235811926e-08,0.0012086213100701,-0.078123390674591,0.0,0.0,0.0,-0.0198163259774446,60.0,-17.93556022644043,-0.0,-9.960074720538614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93603515625,0.0,0.0,0.0001137318758992,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,0.0001197651436086,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93603515625,0.0,0.0,8.845813135849312e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360656738281,0.0,0.0,0.0001197651436086,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364013671875,0.0,0.0,0.0005681142793036,290.8797302246094,294.1499938964844,270.24200439453125,269.5411071777344,272.7283630371094,270.2561950683594,291.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211796188727,3.0632687497700324e-08,0.0012117655714973,-0.0790783911943435,0.0,0.0,0.0,-0.0199986416846513,60.0,-17.98651123046875,-0.0,-1.0011965656531174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93603515625,0.0,0.0,0.0001137318758992,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,0.0001197651436086,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93603515625,0.0,0.0,8.845813135849312e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360656738281,0.0,0.0,0.0001197651436086,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364013671875,0.0,0.0,0.0005681142793036,290.8797302246094,294.1499938964844,270.24200439453125,269.5411071777344,272.7283630371094,270.2561950683594,291.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211796188727,3.0632687497700324e-08,0.0012117655714973,-0.0790783911943435,0.0,0.0,0.0,-0.0199986416846513,60.0,-17.98651123046875,-0.0,-1.0011965656531174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93035888671875,0.0,0.0,0.0001138976440415,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9301452636719,0.0,0.0,0.0001199397011077,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93035888671875,0.0,0.0,8.858705405145884e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93035888671875,0.0,0.0,0.0001199397011077,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306945800781,0.0,0.0,0.0005689422832801,290.8728332519531,294.1499938964844,270.2203674316406,269.5266418457031,272.6749572753906,270.2354431152344,291.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135627912357,3.083926003455417e-08,0.0012135319411754,-0.0796147137880325,0.0,0.0,0.0,-0.0201010480523109,60.0,-18.02853202819824,-0.0,-1.0041170384056389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93035888671875,0.0,0.0,0.0001138976440415,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9301452636719,0.0,0.0,0.0001199397011077,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93035888671875,0.0,0.0,8.858705405145884e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93035888671875,0.0,0.0,0.0001199397011077,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306945800781,0.0,0.0,0.0005689422832801,290.8728332519531,294.1499938964844,270.2203674316406,269.5266418457031,272.6749572753906,270.2354431152344,291.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135627912357,3.083926003455417e-08,0.0012135319411754,-0.0796147137880325,0.0,0.0,0.0,-0.0201010480523109,60.0,-18.02853202819824,-0.0,-1.0041170384056389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257507324219,0.0,0.0,0.0001139130472438,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.925537109375,0.0,0.0,0.0001199559264932,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257507324219,0.0,0.0,8.85990375536494e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257507324219,0.0,0.0,0.0001199559264932,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,0.0005690192920155,290.8672790527344,294.1499938964844,270.2022705078125,269.5145263671875,272.63262939453125,270.218017578125,291.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137272860854,3.085845534656073e-08,0.0012136964360252,-0.0796645507216453,0.0,0.0,0.0,-0.0201105661690235,60.0,-18.04825592041016,-0.0,-1.0043886788935197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92437744140625,0.0,0.0,0.0001199446123791,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,0.0001199446123791,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249267578125,0.0,0.0,0.0005689656245522,290.8658752441406,294.1499938964844,270.1976318359375,269.51141357421875,272.62213134765625,270.2135314941406,291.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506872141901e-08,0.0012135821161791,-0.0796297937631607,0.0,0.0,0.0,-0.0201039295643568,60.0,-18.05079841613769,-0.0,-1.004199248200166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91876220703125,0.0,0.0,0.0001137963481596,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185485839844,0.0,0.0,0.0001198330355691,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91876220703125,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9187927246094,0.0,0.0,0.0001198330355691,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,0.0005684363422915,290.8588562011719,294.1499938964844,270.17401123046875,269.4955749511719,272.5699462890625,270.1906433105469,291.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212484203279,3.0713010801264324e-08,0.001212453469634,-0.0792869478464126,0.0,0.0,0.0,-0.020038466900587,60.0,-18.05283737182617,-0.0,-1.0023316576734945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91876220703125,0.0,0.0,0.0001137963481596,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185485839844,0.0,0.0,0.0001198330355691,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91876220703125,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9187927246094,0.0,0.0,0.0001198330355691,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,0.0005684363422915,290.8588562011719,294.1499938964844,270.17401123046875,269.4955749511719,272.5699462890625,270.1906433105469,291.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212484203279,3.0713010801264324e-08,0.001212453469634,-0.0792869478464126,0.0,0.0,0.0,-0.020038466900587,60.0,-18.05283737182617,-0.0,-1.0023316576734945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
