time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,0.0001136930804932,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,0.0001197242818307,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,8.842795068630949e-05,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,0.0001197242818307,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161682128906,0.0,0.0,0.0005679204477928,290.8553161621094,294.1499938964844,270.16192626953125,269.4874572753906,272.54412841796875,270.17889404296875,291.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113840784877,3.058431374824977e-08,0.0012113534612581,-0.0789527893066406,0.0,0.0,0.0,-0.0199746694415807,60.0,-18.046924591064453,-0.0,-1.000513236704137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128723144531,0.0,0.0,0.0001135464044637,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9126892089844,0.0,0.0,0.0001195698350784,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128723144531,0.0,0.0,8.83138709468767e-05,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91290283203125,0.0,0.0,0.0001195698350784,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132080078125,0.0,0.0,0.0005671877879649,290.85174560546875,294.1499938964844,270.1496887207031,269.479248046875,272.5184631347656,270.1669921875,291.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098216684535,3.040153018218916e-08,0.0012097912840545,-0.0784781575202941,0.0,0.0,0.0,-0.0198840573430061,60.0,-18.035585403442383,-0.0,-9.979333981391393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,0.0001131415265263,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.90673828125,0.0,0.0,0.0001191434785141,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,8.799896750133485e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,0.0001191434785141,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.90728759765625,0.0,0.0,0.0005651653627865,290.8446044921875,294.1499938964844,270.1249694824219,269.4626159667969,272.4676513671875,270.1428527832031,291.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055080151185,2.9896963127384886e-08,0.0012054782127961,-0.0771676898002624,0.0,0.0,0.0,-0.0196339301764965,60.0,-17.994718551635742,-0.0,-9.908292497584625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,0.0001131415265263,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.90673828125,0.0,0.0,0.0001191434785141,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,8.799896750133485e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,0.0001191434785141,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.90728759765625,0.0,0.0,0.0005651653627865,290.8446044921875,294.1499938964844,270.1249694824219,269.4626159667969,272.4676513671875,270.1428527832031,291.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055080151185,2.9896963127384886e-08,0.0012054782127961,-0.0771676898002624,0.0,0.0,0.0,-0.0196339301764965,60.0,-17.994718551635742,-0.0,-9.908292497584625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9009704589844,0.0,0.0,0.0001126787101384,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007873535156,0.0,0.0,0.0001186561057693,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9009704589844,0.0,0.0,8.763899677433074e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9009704589844,0.0,0.0,0.0001186561057693,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013061523437,0.0,0.0,0.0005628534709103,290.8374328613281,294.1499938964844,270.1000061035156,269.4458312988281,272.4175720214844,270.1184387207031,291.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005766620859,2.9320201377913694e-08,0.0012005473254248,-0.0756692364811897,0.0,0.0,0.0,-0.0193480085581541,60.0,-17.936574935913086,-0.0,-9.827395786032866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9009704589844,0.0,0.0,0.0001126787101384,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007873535156,0.0,0.0,0.0001186561057693,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9009704589844,0.0,0.0,8.763899677433074e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9009704589844,0.0,0.0,0.0001186561057693,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013061523437,0.0,0.0,0.0005628534709103,290.8374328613281,294.1499938964844,270.1000061035156,269.4458312988281,272.4175720214844,270.1184387207031,291.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005766620859,2.9320201377913694e-08,0.0012005473254248,-0.0756692364811897,0.0,0.0,0.0,-0.0193480085581541,60.0,-17.936574935913086,-0.0,-9.827395786032866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949584960937,0.0,0.0,0.0001123091496992,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8947448730469,0.0,0.0,0.0001182669366244,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949584960937,0.0,0.0,8.735156006878242e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949584960937,0.0,0.0,0.0001182669366244,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.895263671875,0.0,0.0,0.0005610074149444,290.8302001953125,294.1499938964844,270.0750427246094,269.42901611328125,272.36822509765625,270.0938415527344,291.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966385645791,2.8859648892876063e-08,0.0011966096935793,-0.0744723454117775,0.0,0.0,0.0,-0.0191196966916322,60.0,-17.880117416381836,-0.0,-9.763036956655925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949584960937,0.0,0.0,0.0001123091496992,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8947448730469,0.0,0.0,0.0001182669366244,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949584960937,0.0,0.0,8.735156006878242e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949584960937,0.0,0.0,0.0001182669366244,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.895263671875,0.0,0.0,0.0005610074149444,290.8302001953125,294.1499938964844,270.0750427246094,269.42901611328125,272.36822509765625,270.0938415527344,291.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966385645791,2.8859648892876063e-08,0.0011966096935793,-0.0744723454117775,0.0,0.0,0.0,-0.0191196966916322,60.0,-17.880117416381836,-0.0,-9.763036956655925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888854980469,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.888671875,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88885498046875,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888854980469,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8891906738281,0.0,0.0,0.0005595714901573,290.8229064941406,294.1499938964844,270.05029296875,269.4123229980469,272.3196105957031,270.0692749023437,291.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935756774619,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.838918685913086,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888854980469,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.888671875,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88885498046875,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888854980469,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8891906738281,0.0,0.0,0.0005595714901573,290.8229064941406,294.1499938964844,270.05029296875,269.4123229980469,272.3196105957031,270.0692749023437,291.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935756774619,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.838918685913086,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88580322265625,0.0,0.0,0.0001118790605687,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856201171875,0.0,0.0,0.0001178140373667,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88580322265625,0.0,0.0,8.701704791747034e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,0.0001178140373667,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,0.0005588590865954,290.8192749023437,294.1499938964844,270.0380859375,269.404052734375,272.2955017089844,270.0570678710937,291.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920558754354,2.8323677625508026e-08,0.0011920275865122,-0.0730790644884109,0.0,0.0,0.0,-0.0188539959490299,60.0,-17.820161819458008,-0.0,-9.68840367931989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,0.0001117395659093,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.882568359375,0.0,0.0,0.0001176671503344,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,8.690855611348525e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,0.0001176671503344,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.883056640625,0.0,0.0,0.0005581622826866,290.8155822753906,294.1499938964844,270.0260009765625,269.3959045410156,272.2715759277344,270.0449523925781,291.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190569717437,2.8149848674274842e-08,0.0011905415449291,-0.0726270973682403,0.0,0.0,0.0,-0.018767824396491,60.0,-17.802061080932617,-0.0,-9.6642601477015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765869140625,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763732910156,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765563964844,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765869140625,0.0,0.0,0.0001173822965938,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768920898437,0.0,0.0,0.0005568111082538,290.8081970214844,294.1499938964844,270.0023803710937,269.3799133300781,272.22418212890625,270.0210876464844,291.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.767000198364258,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765869140625,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763732910156,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765563964844,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765869140625,0.0,0.0,0.0001173822965938,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768920898437,0.0,0.0,0.0005568111082538,290.8081970214844,294.1499938964844,270.0023803710937,269.3799133300781,272.22418212890625,270.0210876464844,291.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.767000198364258,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8703308105469,0.0,0.0,0.0001112128229578,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8701477050781,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8703308105469,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8706359863281,0.0,0.0,0.0005555310635827,290.80078125,294.1499938964844,269.9796447753906,269.3645324707031,272.17742919921875,269.9980163574219,291.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493426202340746e-08,0.0011849296279251,-0.0709199607372284,0.0,0.0,0.0,-0.0184424128383398,60.0,-17.73351287841797,-0.0,-9.573357573344765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8703308105469,0.0,0.0,0.0001112128229578,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8701477050781,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8703308105469,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8706359863281,0.0,0.0,0.0005555310635827,290.80078125,294.1499938964844,269.9796447753906,269.3645324707031,272.17742919921875,269.9980163574219,291.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493426202340746e-08,0.0011849296279251,-0.0709199607372284,0.0,0.0,0.0,-0.0184424128383398,60.0,-17.73351287841797,-0.0,-9.573357573344765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86407470703125,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638916015625,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86407470703125,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86407470703125,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8643798828125,0.0,0.0,0.0005543243023566,290.7933044433594,294.1499938964844,269.9580078125,269.349853515625,272.1312255859375,269.9757080078125,291.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.701313018798828,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86407470703125,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638916015625,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86407470703125,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86407470703125,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8643798828125,0.0,0.0,0.0005543243023566,290.7933044433594,294.1499938964844,269.9580078125,269.349853515625,272.1312255859375,269.9757080078125,291.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.701313018798828,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577575683594,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575744628906,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85772705078125,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577575683594,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8580322265625,0.0,0.0,0.0005532210925593,290.7857666015625,294.1499938964844,269.9377136230469,269.3360900878906,272.08575439453125,269.9547119140625,291.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.691715117464356e-08,0.0011800028150901,-0.0694207623600959,0.0,0.0,0.0,-0.0181567315012216,60.0,-17.67116928100586,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577575683594,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575744628906,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85772705078125,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577575683594,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8580322265625,0.0,0.0,0.0005532210925593,290.7857666015625,294.1499938964844,269.9377136230469,269.3360900878906,272.08575439453125,269.9547119140625,291.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.691715117464356e-08,0.0011800028150901,-0.0694207623600959,0.0,0.0,0.0,-0.0181567315012216,60.0,-17.67116928100586,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85455322265625,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544006347656,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85455322265625,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548583984375,0.0,0.0,0.0005527024040929,290.7820129394531,294.1499938964844,269.9281311035156,269.32958984375,272.063232421875,269.9446105957031,291.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840706229209,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.656696319580078,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,0.0001105500414269,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511962890625,0.0,0.0,0.0001164145214715,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,0.0001164145214715,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8516540527344,0.0,0.0,0.0005522203282453,290.7781982421875,294.1499938964844,269.9189758300781,269.3233642578125,272.0408630371094,269.9349365234375,291.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.666749487900688e-08,0.0011778683401644,-0.068771131336689,0.0,0.0,0.0,-0.018032968044281,60.0,-17.64288330078125,-0.0,-9.459590444294008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8449401855469,0.0,0.0,0.000110376131488,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84478759765625,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8449401855469,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.844970703125,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84521484375,0.0,0.0,0.0005513516371138,290.77056884765625,294.1499938964844,269.9020080566406,269.31182861328125,271.9965515136719,269.9166259765625,291.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760419001802,2.645077756824321e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255325347185,60.0,-17.61699104309082,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8449401855469,0.0,0.0,0.000110376131488,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84478759765625,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8449401855469,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.844970703125,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84521484375,0.0,0.0,0.0005513516371138,290.77056884765625,294.1499938964844,269.9020080566406,269.31182861328125,271.9965515136719,269.9166259765625,291.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760419001802,2.645077756824321e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255325347185,60.0,-17.61699104309082,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8384704589844,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382873535156,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8384704589844,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8384704589844,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387451171875,0.0,0.0,0.0005506303859874,290.7629089355469,294.1499938964844,269.88702392578125,269.3016662597656,271.95294189453125,269.9002380371094,291.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.594131469726562,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8384704589844,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382873535156,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8384704589844,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8384704589844,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387451171875,0.0,0.0,0.0005506303859874,290.7629089355469,294.1499938964844,269.88702392578125,269.3016662597656,271.95294189453125,269.9002380371094,291.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.594131469726562,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319396972656,0.0,0.0,0.0001101218731491,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8317565917969,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319396972656,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319396972656,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83221435546875,0.0,0.0,0.0005500816041603,290.7551574707031,294.1499938964844,269.8742980957031,269.29296875,271.9100646972656,269.885986328125,291.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133930575156228e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.57474708557129,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319396972656,0.0,0.0,0.0001101218731491,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8317565917969,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319396972656,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319396972656,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83221435546875,0.0,0.0,0.0005500816041603,290.7551574707031,294.1499938964844,269.8742980957031,269.29296875,271.9100646972656,269.885986328125,291.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133930575156228e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.57474708557129,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253479003906,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251647949219,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253479003906,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253479003906,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8256225585937,0.0,0.0,0.0005496938247233,290.74737548828125,294.1499938964844,269.864013671875,269.2859802246094,271.86785888671875,269.8737487792969,291.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037195510753012e-08,0.0011724793585017,-0.0671306550502777,0.0,0.0,0.0,-0.017720503732562,60.0,-17.558557510375977,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253479003906,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251647949219,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253479003906,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253479003906,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8256225585937,0.0,0.0,0.0005496938247233,290.74737548828125,294.1499938964844,269.864013671875,269.2859802246094,271.86785888671875,269.8737487792969,291.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037195510753012e-08,0.0011724793585017,-0.0671306550502777,0.0,0.0,0.0,-0.017720503732562,60.0,-17.558557510375977,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,0.0001100205117836,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8218688964844,0.0,0.0,0.000115856899356,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,8.557151159038767e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,0.000115856899356,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222961425781,0.0,0.0,0.000549575255718,290.74346923828125,294.1499938964844,269.8598327636719,269.2831420898437,271.8470153808594,269.8685607910156,291.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722524650394,2.6007615616663315e-08,0.0011722263880074,-0.0670536532998085,0.0,0.0,0.0,-0.0177058409899473,60.0,-17.551929473876953,-0.0,-9.369184539309573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186950683594,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81854248046875,0.0,0.0,0.0001158417217084,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186950683594,0.0,0.0,8.556030661566183e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186950683594,0.0,0.0,0.0001158417217084,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189697265625,0.0,0.0,0.0005495032528415,290.7395324707031,294.1499938964844,269.8563842773437,269.28076171875,271.82635498046875,269.8640441894531,291.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989656649016986e-08,0.0011720728361979,-0.0670069009065628,0.0,0.0,0.0,-0.0176969375461339,60.0,-17.546268463134766,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119812011719,0.0,0.0,0.0001100057343137,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81182861328125,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119812011719,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81201171875,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.812255859375,0.0,0.0,0.0005495013901963,290.73162841796875,294.1499938964844,269.85162353515625,269.27752685546875,271.7856140136719,269.8569030761719,291.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.5989191243525056e-08,0.0011720687616616,-0.0670056939125061,0.0,0.0,0.0,-0.0176967065781354,60.0,-17.537708282470703,-0.0,-9.36666637585404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119812011719,0.0,0.0,0.0001100057343137,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81182861328125,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119812011719,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81201171875,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.812255859375,0.0,0.0,0.0005495013901963,290.73162841796875,294.1499938964844,269.85162353515625,269.27752685546875,271.7856140136719,269.8569030761719,291.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.5989191243525056e-08,0.0011720687616616,-0.0670056939125061,0.0,0.0,0.0,-0.0176967065781354,60.0,-17.537708282470703,-0.0,-9.36666637585404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80523681640625,0.0,0.0,0.0001100455483538,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8050842285156,0.0,0.0,0.0001158832601504,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80523681640625,0.0,0.0,8.559098205296323e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80523681640625,0.0,0.0,0.0001158832601504,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80548095703125,0.0,0.0,0.0005497002857737,290.7236633300781,294.1499938964844,269.8500061035156,269.27642822265625,271.74560546875,269.8526916503906,291.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725188232958,2.6038803113692666e-08,0.0011724927462637,-0.0671348422765731,0.0,0.0,0.0,-0.0177212990820407,60.0,-17.53296661376953,-0.0,-9.373447795724132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80523681640625,0.0,0.0,0.0001100455483538,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8050842285156,0.0,0.0,0.0001158832601504,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80523681640625,0.0,0.0,8.559098205296323e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80523681640625,0.0,0.0,0.0001158832601504,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80548095703125,0.0,0.0,0.0005497002857737,290.7236633300781,294.1499938964844,269.8500061035156,269.27642822265625,271.74560546875,269.8526916503906,291.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725188232958,2.6038803113692666e-08,0.0011724927462637,-0.0671348422765731,0.0,0.0,0.0,-0.0177212990820407,60.0,-17.53296661376953,-0.0,-9.373447795724132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79840087890625,0.0,0.0,0.0001101019297493,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982482910156,0.0,0.0,0.0001159426319645,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79840087890625,0.0,0.0,8.563483424950391e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79840087890625,0.0,0.0,0.0001159426319645,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79864501953125,0.0,0.0,0.0005499819526448,290.71563720703125,294.1499938964844,269.8500061035156,269.27642822265625,271.7064208984375,269.8510131835937,291.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731195263564,2.6109063355761464e-08,0.0011730934493243,-0.0673177316784858,0.0,0.0,0.0,-0.0177561305463314,60.0,-17.5310115814209,-0.0,-9.383055044054345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79840087890625,0.0,0.0,0.0001101019297493,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982482910156,0.0,0.0,0.0001159426319645,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79840087890625,0.0,0.0,8.563483424950391e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79840087890625,0.0,0.0,0.0001159426319645,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79864501953125,0.0,0.0,0.0005499819526448,290.71563720703125,294.1499938964844,269.8500061035156,269.27642822265625,271.7064208984375,269.8510131835937,291.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731195263564,2.6109063355761464e-08,0.0011730934493243,-0.0673177316784858,0.0,0.0,0.0,-0.0177561305463314,60.0,-17.5310115814209,-0.0,-9.383055044054345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79150390625,0.0,0.0,0.0001101550660678,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7913513183594,0.0,0.0,0.0001159985840786,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79150390625,0.0,0.0,8.567616168875247e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7915344238281,0.0,0.0,0.0001159985840786,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917785644531,0.0,0.0,0.0005502473795786,290.7075500488281,294.1499938964844,269.8500061035156,269.27642822265625,271.6680603027344,269.8503723144531,291.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736856540665,2.61752717278796e-08,0.001173659460619,-0.0674900710582733,0.0,0.0,0.0,-0.017788952216506,60.0,-17.52937126159668,-0.0,-9.392113042849817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79150390625,0.0,0.0,0.0001101550660678,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7913513183594,0.0,0.0,0.0001159985840786,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79150390625,0.0,0.0,8.567616168875247e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7915344238281,0.0,0.0,0.0001159985840786,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917785644531,0.0,0.0,0.0005502473795786,290.7075500488281,294.1499938964844,269.8500061035156,269.27642822265625,271.6680603027344,269.8503723144531,291.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736856540665,2.61752717278796e-08,0.001173659460619,-0.0674900710582733,0.0,0.0,0.0,-0.017788952216506,60.0,-17.52937126159668,-0.0,-9.392113042849817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880554199219,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78790283203125,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880554199219,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880554199219,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882995605469,0.0,0.0,0.0005503740394487,290.7034912109375,294.1499938964844,269.8500061035156,269.27642822265625,271.649169921875,269.8502197265625,291.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.6206873116052524e-08,0.001173929660581,-0.0675723254680633,0.0,0.0,0.0,-0.0178046189248561,60.0,-17.528440475463867,-0.0,-9.396438116482386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
