time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845458984375,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843933105469,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845458984375,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845764160156,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7848205566406,0.0,0.0,0.000550496566575,290.69940185546875,294.1499938964844,269.8500061035156,269.27642822265625,271.6304931640625,269.8501281738281,291.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741908965632,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.52739715576172,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7775573730469,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.77740478515625,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7775573730469,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7775573730469,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7778015136719,0.0,0.0,0.0005507310270331,290.6911926269531,294.1499938964844,269.8500061035156,269.27642822265625,271.5936889648437,269.8500671386719,291.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487692028284,60.0,-17.524967193603516,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7775573730469,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.77740478515625,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7775573730469,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7775573730469,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7778015136719,0.0,0.0,0.0005507310270331,290.6911926269531,294.1499938964844,269.8500061035156,269.27642822265625,271.5936889648437,269.8500671386719,291.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487692028284,60.0,-17.524967193603516,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704772949219,0.0,0.0,0.0001102964888559,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.77032470703125,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704772949219,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704772949219,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7707214355469,0.0,0.0,0.0005509537877514,290.68292236328125,294.1499938964844,269.8500061035156,269.27642822265625,271.5575866699219,269.8500061035156,291.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351502313559653e-08,0.0011751661077141,-0.0679487660527229,0.0,0.0,0.0,-0.0178763158619403,60.0,-17.52215576171875,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704772949219,0.0,0.0,0.0001102964888559,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.77032470703125,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704772949219,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704772949219,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7707214355469,0.0,0.0,0.0005509537877514,290.68292236328125,294.1499938964844,269.8500061035156,269.27642822265625,271.5575866699219,269.8500061035156,291.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351502313559653e-08,0.0011751661077141,-0.0679487660527229,0.0,0.0,0.0,-0.0178763158619403,60.0,-17.52215576171875,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633361816406,0.0,0.0,0.0001103391186916,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7632141113281,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633361816406,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76336669921875,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7635803222656,0.0,0.0,0.0005511667113751,290.6745910644531,294.1499938964844,269.8500061035156,269.27642822265625,271.522216796875,269.8500061035156,291.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.6404617159414563e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.51896858215332,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633361816406,0.0,0.0,0.0001103391186916,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7632141113281,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633361816406,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76336669921875,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7635803222656,0.0,0.0,0.0005511667113751,290.6745910644531,294.1499938964844,269.8500061035156,269.27642822265625,271.522216796875,269.8500061035156,291.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.6404617159414563e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.51896858215332,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75616455078125,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560119628906,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7561340332031,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75616455078125,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7563781738281,0.0,0.0,0.0005513711366802,290.66619873046875,294.1499938964844,269.8500061035156,269.27642822265625,271.48760986328125,269.8500061035156,291.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455609258846383e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.515460968017578,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75616455078125,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560119628906,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7561340332031,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75616455078125,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7563781738281,0.0,0.0,0.0005513711366802,290.66619873046875,294.1499938964844,269.8500061035156,269.27642822265625,271.48760986328125,269.8500061035156,291.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455609258846383e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.515460968017578,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525329589844,0.0,0.0,0.0001104009934351,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523803710937,0.0,0.0,0.0001162575645139,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525329589844,0.0,0.0,8.586743933847174e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525329589844,0.0,0.0,0.0001162575645139,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7527770996094,0.0,0.0,0.0005514758522622,290.6619873046875,294.1499938964844,269.8500061035156,269.27642822265625,271.4705810546875,269.8500061035156,291.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.6481723480742403e-08,0.0011762795038521,-0.0682876855134964,0.0,0.0,0.0,-0.0179408714175224,60.0,-17.513710021972656,-0.0,-9.4340954603922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489013671875,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7487487792969,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489013671875,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489013671875,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491149902344,0.0,0.0,0.0005516342935152,290.6577453613281,294.1499938964844,269.8500061035156,269.27642822265625,271.4537048339844,269.8500061035156,291.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521250973132737e-08,0.0011766172247007,-0.0683905556797981,0.0,0.0,0.0,-0.0179604664444923,60.0,-17.512691497802734,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7415771484375,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.741455078125,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7415771484375,0.0,0.0,8.597478154115379e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7416076660156,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7418212890625,0.0,0.0,0.000552165263798,290.64923095703125,294.1499938964844,269.8500061035156,269.27642822265625,271.4205017089844,269.8500061035156,291.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653705020862617e-08,0.0011777494801208,-0.0687352493405342,0.0,0.0,0.0,-0.0180261265486478,60.0,-17.515657424926758,-0.0,-9.457696847903209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7415771484375,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.741455078125,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7415771484375,0.0,0.0,8.597478154115379e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7416076660156,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7418212890625,0.0,0.0,0.000552165263798,290.64923095703125,294.1499938964844,269.8500061035156,269.27642822265625,271.4205017089844,269.8500061035156,291.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653705020862617e-08,0.0011777494801208,-0.0687352493405342,0.0,0.0,0.0,-0.0180261265486478,60.0,-17.515657424926758,-0.0,-9.457696847903209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342224121094,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.73406982421875,0.0,0.0,0.0001165374706033,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73419189453125,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342224121094,0.0,0.0,0.0001165374706033,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73443603515625,0.0,0.0,0.0005528036272153,290.6406555175781,294.1499938964844,269.8500061035156,269.27642822265625,271.38787841796875,269.8500061035156,291.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812953635158013e-08,0.0011791109573096,-0.0691496431827545,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.523521423339844,-0.0,-9.479577300908205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342224121094,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.73406982421875,0.0,0.0,0.0001165374706033,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73419189453125,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342224121094,0.0,0.0,0.0001165374706033,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73443603515625,0.0,0.0,0.0005528036272153,290.6406555175781,294.1499938964844,269.8500061035156,269.27642822265625,271.38787841796875,269.8500061035156,291.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812953635158013e-08,0.0011791109573096,-0.0691496431827545,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.523521423339844,-0.0,-9.479577300908205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7267761230469,0.0,0.0,0.0001107778443838,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72662353515625,0.0,0.0,0.0001166544097941,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7267761230469,0.0,0.0,8.616055129095912e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7267761230469,0.0,0.0,0.0001166544097941,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269897460937,0.0,0.0,0.0005533582880161,290.63201904296875,294.1499938964844,269.8500061035156,269.27642822265625,271.35595703125,269.8500061035156,291.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803209781646,2.695132828023361e-08,0.00118029396981,-0.0695096924901008,0.0,0.0,0.0,-0.0181736703962087,60.0,-17.531766891479492,-0.0,-9.49861060917101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7267761230469,0.0,0.0,0.0001107778443838,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72662353515625,0.0,0.0,0.0001166544097941,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7267761230469,0.0,0.0,8.616055129095912e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7267761230469,0.0,0.0,0.0001166544097941,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269897460937,0.0,0.0,0.0005533582880161,290.63201904296875,294.1499938964844,269.8500061035156,269.27642822265625,271.35595703125,269.8500061035156,291.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803209781646,2.695132828023361e-08,0.00118029396981,-0.0695096924901008,0.0,0.0,0.0,-0.0181736703962087,60.0,-17.531766891479492,-0.0,-9.49861060917101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7192687988281,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191467285156,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7192687988281,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7192687988281,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.719482421875,0.0,0.0,0.0005536976386792,290.6233215332031,294.1499938964844,269.8500061035156,269.27642822265625,271.3246459960937,269.8500061035156,291.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035985894485748e-08,0.0011810179566964,-0.0697299614548683,0.0,0.0,0.0,-0.018215637654066,60.0,-17.53557586669922,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7192687988281,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191467285156,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7192687988281,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7192687988281,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.719482421875,0.0,0.0,0.0005536976386792,290.6233215332031,294.1499938964844,269.8500061035156,269.27642822265625,271.3246459960937,269.8500061035156,291.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035985894485748e-08,0.0011810179566964,-0.0697299614548683,0.0,0.0,0.0,-0.018215637654066,60.0,-17.53557586669922,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154846191406,0.0,0.0,0.0001108602737076,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7153625488281,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154846191406,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71551513671875,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156982421875,0.0,0.0,0.0005537700490094,290.61895751953125,294.1499938964844,269.8500061035156,269.27642822265625,271.3092041015625,269.8500061035156,291.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811994481831,2.705404256175825e-08,0.0011811724398285,-0.0697769373655319,0.0,0.0,0.0,-0.0182245913892984,60.0,-17.535083770751953,-0.0,-9.512751120155373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117004394531,0.0,0.0,0.0001108589931391,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115783691406,0.0,0.0,0.0001167398513644,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117004394531,0.0,0.0,8.622365567134693e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71173095703125,0.0,0.0,0.0001167398513644,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7119140625,0.0,0.0,0.0005537635879591,290.61456298828125,294.1499938964844,269.8500061035156,269.27642822265625,271.2939453125,269.8500061035156,291.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811858275905,2.7052440287889112e-08,0.0011811588192358,-0.0697727650403976,0.0,0.0,0.0,-0.0182237960398197,60.0,-17.5322322845459,-0.0,-9.51253014136455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041015625,0.0,0.0,0.0001108145224861,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7039794921875,0.0,0.0,0.0001166930305771,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041015625,0.0,0.0,8.618907304480672e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041015625,0.0,0.0,0.0001166930305771,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7043151855469,0.0,0.0,0.000553541467525,290.60577392578125,294.1499938964844,269.8500061035156,269.27642822265625,271.26385498046875,269.8500061035156,291.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807122500613,2.6997023283570346e-08,0.0011806852417066,-0.0696285888552665,0.0,0.0,0.0,-0.0181963257491588,60.0,-17.520288467407227,-0.0,-9.504899622925225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041015625,0.0,0.0,0.0001108145224861,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7039794921875,0.0,0.0,0.0001166930305771,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041015625,0.0,0.0,8.618907304480672e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041015625,0.0,0.0,0.0001166930305771,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7043151855469,0.0,0.0,0.000553541467525,290.60577392578125,294.1499938964844,269.8500061035156,269.27642822265625,271.26385498046875,269.8500061035156,291.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807122500613,2.6997023283570346e-08,0.0011806852417066,-0.0696285888552665,0.0,0.0,0.0,-0.0181963257491588,60.0,-17.520288467407227,-0.0,-9.504899622925225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964416503906,0.0,0.0,0.0001107267016777,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6963195800781,0.0,0.0,0.0001166005531558,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964416503906,0.0,0.0,8.612077363068238e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69647216796875,0.0,0.0,0.0001166005531558,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966552734375,0.0,0.0,0.0005531028145924,290.596923828125,294.1499938964844,269.8500061035156,269.27642822265625,271.23443603515625,269.8500061035156,291.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797766201198,2.688758726776541e-08,0.0011797497281804,-0.0693438425660133,0.0,0.0,0.0,-0.0181420743465423,60.0,-17.499990463256836,-0.0,-9.489841090726261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964416503906,0.0,0.0,0.0001107267016777,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6963195800781,0.0,0.0,0.0001166005531558,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964416503906,0.0,0.0,8.612077363068238e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69647216796875,0.0,0.0,0.0001166005531558,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966552734375,0.0,0.0,0.0005531028145924,290.596923828125,294.1499938964844,269.8500061035156,269.27642822265625,271.23443603515625,269.8500061035156,291.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797766201198,2.688758726776541e-08,0.0011797497281804,-0.0693438425660133,0.0,0.0,0.0,-0.0181420743465423,60.0,-17.499990463256836,-0.0,-9.489841090726261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6887512207031,0.0,0.0,0.0001106124473153,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6886291503906,0.0,0.0,0.0001164802379207,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6887512207031,0.0,0.0,8.603190508438274e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6887512207031,0.0,0.0,0.0001164802379207,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68896484375,0.0,0.0,0.0005525320884771,290.5880432128906,294.1499938964844,269.8500061035156,269.27642822265625,271.2056579589844,269.8500061035156,291.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785592650994,2.6745208714373813e-08,0.0011785326059907,-0.0689733624458313,0.0,0.0,0.0,-0.0180714931339025,60.0,-17.47437858581543,-0.0,-9.470266348898805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6887512207031,0.0,0.0,0.0001106124473153,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6886291503906,0.0,0.0,0.0001164802379207,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6887512207031,0.0,0.0,8.603190508438274e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6887512207031,0.0,0.0,0.0001164802379207,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68896484375,0.0,0.0,0.0005525320884771,290.5880432128906,294.1499938964844,269.8500061035156,269.27642822265625,271.2056579589844,269.8500061035156,291.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785592650994,2.6745208714373813e-08,0.0011785326059907,-0.0689733624458313,0.0,0.0,0.0,-0.0180714931339025,60.0,-17.47437858581543,-0.0,-9.470266348898805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6809997558594,0.0,0.0,0.0001104559123632,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6808776855469,0.0,0.0,0.000116315393825,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6809997558594,0.0,0.0,8.5910149209667e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810302734375,0.0,0.0,0.000116315393825,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68121337890625,0.0,0.0,0.0005517501267604,290.5791320800781,294.1499938964844,269.8500061035156,269.27642822265625,271.1775207519531,269.8500061035156,291.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768914991989,2.6550134535341385e-08,0.0011768649565055,-0.0684657245874404,0.0,0.0,0.0,-0.0179747883230447,60.0,-17.443153381347656,-0.0,-9.44348030884612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6809997558594,0.0,0.0,0.0001104559123632,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6808776855469,0.0,0.0,0.000116315393825,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6809997558594,0.0,0.0,8.5910149209667e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810302734375,0.0,0.0,0.000116315393825,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68121337890625,0.0,0.0,0.0005517501267604,290.5791320800781,294.1499938964844,269.8500061035156,269.27642822265625,271.1775207519531,269.8500061035156,291.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768914991989,2.6550134535341385e-08,0.0011768649565055,-0.0684657245874404,0.0,0.0,0.0,-0.0179747883230447,60.0,-17.443153381347656,-0.0,-9.44348030884612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771240234375,0.0,0.0,0.0001103566901292,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.677001953125,0.0,0.0,0.0001162109110737,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771240234375,0.0,0.0,8.583298040321097e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771240234375,0.0,0.0,0.0001162109110737,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67730712890625,0.0,0.0,0.0005512545467354,290.5746459960937,294.1499938964844,269.8500061035156,269.27642822265625,271.1636962890625,269.8500061035156,291.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758345644921,2.642649121753493e-08,0.001175808138214,-0.0681439414620399,0.0,0.0,0.0,-0.017913494259119,60.0,-17.424789428710938,-0.0,-9.426521785371733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732177734375,0.0,0.0,0.0001102418464142,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.673095703125,0.0,0.0,0.0001160899773822,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732177734375,0.0,0.0,8.574366074753925e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732482910156,0.0,0.0,0.0001160899773822,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734313964844,0.0,0.0,0.0005506808520294,290.5701599121094,294.1499938964844,269.8500061035156,269.27642822265625,271.1500244140625,269.8500061035156,291.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746109230443,2.6283382581482332e-08,0.0011745847295969,-0.0677714720368385,0.0,0.0,0.0,-0.0178425516933202,60.0,-17.40414047241211,-0.0,-9.406912937492964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654052734375,0.0,0.0,0.0001099709188565,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.665283203125,0.0,0.0,0.0001158046725322,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654052734375,0.0,0.0,8.553294173907489e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654052734375,0.0,0.0,0.0001158046725322,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6656188964844,0.0,0.0,0.0005493275239132,290.5611572265625,294.1499938964844,269.8500061035156,269.27642822265625,271.1230773925781,269.8500061035156,291.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717244051396,2.594576642422908e-08,0.0011716984445229,-0.0668926462531089,0.0,0.0,0.0,-0.0176751837134361,60.0,-17.356618881225586,-0.0,-9.360732633467704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654052734375,0.0,0.0,0.0001099709188565,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.665283203125,0.0,0.0,0.0001158046725322,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654052734375,0.0,0.0,8.553294173907489e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654052734375,0.0,0.0,0.0001158046725322,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6656188964844,0.0,0.0,0.0005493275239132,290.5611572265625,294.1499938964844,269.8500061035156,269.27642822265625,271.1230773925781,269.8500061035156,291.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717244051396,2.594576642422908e-08,0.0011716984445229,-0.0668926462531089,0.0,0.0,0.0,-0.0176751837134361,60.0,-17.356618881225586,-0.0,-9.360732633467704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575622558594,0.0,0.0,0.0001096539126592,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6574401855469,0.0,0.0,0.0001154708515969,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575622558594,0.0,0.0,8.528638136340305e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575622558594,0.0,0.0,0.0001154708515969,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65777587890625,0.0,0.0,0.0005477440427057,290.5521545410156,294.1499938964844,269.8500061035156,269.27642822265625,271.0968017578125,269.8500061035156,291.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683468474075,2.555073486121273e-08,0.001168321352452,-0.0658641755580902,0.0,0.0,0.0,-0.0174793526530265,60.0,-17.300451278686523,-0.0,-9.306842940759452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575622558594,0.0,0.0,0.0001096539126592,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6574401855469,0.0,0.0,0.0001154708515969,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575622558594,0.0,0.0,8.528638136340305e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575622558594,0.0,0.0,0.0001154708515969,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65777587890625,0.0,0.0,0.0005477440427057,290.5521545410156,294.1499938964844,269.8500061035156,269.27642822265625,271.0968017578125,269.8500061035156,291.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683468474075,2.555073486121273e-08,0.001168321352452,-0.0658641755580902,0.0,0.0,0.0,-0.0174793526530265,60.0,-17.300451278686523,-0.0,-9.306842940759452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496887207031,0.0,0.0,0.0001093174505513,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495666503906,0.0,0.0,0.0001151165415649,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496887207031,0.0,0.0,8.502468699589372e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64971923828125,0.0,0.0,0.0001151165415649,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.64990234375,0.0,0.0,0.0005460632964968,290.5431213378906,294.1499938964844,269.8500061035156,269.27642822265625,271.0711364746094,269.8500061035156,291.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647619539871,2.513145780369541e-08,0.0011647368082776,-0.0647723674774169,0.0,0.0,0.0,-0.0172715038061141,60.0,-17.239360809326172,-0.0,-9.24981620187282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496887207031,0.0,0.0,0.0001093174505513,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495666503906,0.0,0.0,0.0001151165415649,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496887207031,0.0,0.0,8.502468699589372e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64971923828125,0.0,0.0,0.0001151165415649,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.64990234375,0.0,0.0,0.0005460632964968,290.5431213378906,294.1499938964844,269.8500061035156,269.27642822265625,271.0711364746094,269.8500061035156,291.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647619539871,2.513145780369541e-08,0.0011647368082776,-0.0647723674774169,0.0,0.0,0.0,-0.0172715038061141,60.0,-17.239360809326172,-0.0,-9.24981620187282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418151855469,0.0,0.0,0.0001090005680453,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416931152344,0.0,0.0,0.0001147828443208,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418151855469,0.0,0.0,8.477822120767087e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418151855469,0.0,0.0,0.0001147828443208,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419982910156,0.0,0.0,0.0005444803973659,290.5340881347656,294.1499938964844,269.8500061035156,269.27642822265625,271.0460510253906,269.8500061035156,291.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613853275775,2.473657900736725e-08,0.0011613606475293,-0.0637438744306564,0.0,0.0,0.0,-0.0170757453888654,60.0,-17.177845001220703,-0.0,-9.19626756967773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418151855469,0.0,0.0,0.0001090005680453,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416931152344,0.0,0.0,0.0001147828443208,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418151855469,0.0,0.0,8.477822120767087e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418151855469,0.0,0.0,0.0001147828443208,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419982910156,0.0,0.0,0.0005444803973659,290.5340881347656,294.1499938964844,269.8500061035156,269.27642822265625,271.0460510253906,269.8500061035156,291.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613853275775,2.473657900736725e-08,0.0011613606475293,-0.0637438744306564,0.0,0.0,0.0,-0.0170757453888654,60.0,-17.177845001220703,-0.0,-9.19626756967773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6378479003906,0.0,0.0,0.000108865679067,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377258300781,0.0,0.0,0.0001146408030763,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6378479003906,0.0,0.0,8.467330917483196e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6378479003906,0.0,0.0,0.0001146408030763,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380310058594,0.0,0.0,0.0005438065854832,290.529541015625,294.1499938964844,269.8500061035156,269.27642822265625,271.03375244140625,269.8500061035156,291.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599479475989,2.4568493017795845e-08,0.001159923383966,-0.063306026160717,0.0,0.0,0.0,-0.0169924199581146,60.0,-17.149356842041016,-0.0,-9.173520965077844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6338806152344,0.0,0.0,0.0001087427954189,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337585449219,0.0,0.0,0.0001145114001701,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6338806152344,0.0,0.0,8.457773219561204e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6338806152344,0.0,0.0,0.0001145114001701,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340637207031,0.0,0.0,0.0005431927856989,290.5249938964844,294.1499938964844,269.8500061035156,269.27642822265625,271.0216064453125,269.8500061035156,291.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586387408897,2.4415369281882704e-08,0.0011586142936721,-0.0629071146249771,0.0,0.0,0.0,-0.0169165097177028,60.0,-17.123056411743164,-0.0,-9.152823565727888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
