time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259155273437,0.0,0.0,0.000108496795292,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258239746094,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259155273437,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259155273437,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260986328125,0.0,0.0,0.0005419639637693,290.5158996582031,294.1499938964844,269.8500061035156,269.27642822265625,270.9977111816406,269.8500061035156,291.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.4108821605750563e-08,0.0011559935519471,-0.0621084310114383,0.0,0.0,0.0,-0.0167645439505577,60.0,-17.07306480407715,-0.0,-9.111458609822877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259155273437,0.0,0.0,0.000108496795292,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258239746094,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259155273437,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259155273437,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260986328125,0.0,0.0,0.0005419639637693,290.5158996582031,294.1499938964844,269.8500061035156,269.27642822265625,270.9977111816406,269.8500061035156,291.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.4108821605750563e-08,0.0011559935519471,-0.0621084310114383,0.0,0.0,0.0,-0.0167645439505577,60.0,-17.07306480407715,-0.0,-9.111458609822877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.617919921875,0.0,0.0,0.0001082503222278,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6178283691406,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.617919921875,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181030273437,0.0,0.0,0.0005407327553257,290.5067749023437,294.1499938964844,269.8500061035156,269.27642822265625,270.9743957519531,269.8500061035156,291.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533914366737,2.38016912845751e-08,0.001153367687948,-0.0613081157207489,0.0,0.0,0.0,-0.0166122876107692,60.0,-17.024250030517578,-0.0,-9.070108575315317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.617919921875,0.0,0.0,0.0001082503222278,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6178283691406,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.617919921875,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181030273437,0.0,0.0,0.0005407327553257,290.5067749023437,294.1499938964844,269.8500061035156,269.27642822265625,270.9743957519531,269.8500061035156,291.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533914366737,2.38016912845751e-08,0.001153367687948,-0.0613081157207489,0.0,0.0,0.0,-0.0166122876107692,60.0,-17.024250030517578,-0.0,-9.070108575315317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60992431640625,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6098022460937,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60992431640625,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60992431640625,0.0,0.0,0.0001137329745688,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.610107421875,0.0,0.0,0.0005395002663135,290.4976501464844,294.1499938964844,269.8500061035156,269.27642822265625,270.9515991210937,269.8500061035156,291.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494228784670668e-08,0.0011507390299811,-0.0605068132281303,0.0,0.0,0.0,-0.0164598673582077,60.0,-16.97563362121582,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60992431640625,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6098022460937,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60992431640625,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60992431640625,0.0,0.0,0.0001137329745688,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.610107421875,0.0,0.0,0.0005395002663135,290.4976501464844,294.1499938964844,269.8500061035156,269.27642822265625,270.9515991210937,269.8500061035156,291.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494228784670668e-08,0.0011507390299811,-0.0605068132281303,0.0,0.0,0.0,-0.0164598673582077,60.0,-16.97563362121582,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60186767578125,0.0,0.0,0.0001077564738807,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017761230469,0.0,0.0,0.0001134727572207,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60186767578125,0.0,0.0,8.381059160456061e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.60186767578125,0.0,0.0,0.0001134727572207,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.60205078125,0.0,0.0,0.0005382659146562,290.48846435546875,294.1499938964844,269.8500061035156,269.27642822265625,270.9293518066406,269.8500061035156,291.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481295805424,2.3186304431987992e-08,0.0011481064138934,-0.0597041919827461,0.0,0.0,0.0,-0.0163072180002927,60.0,-16.927064895629883,-0.0,-8.987539246163578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60186767578125,0.0,0.0,0.0001077564738807,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017761230469,0.0,0.0,0.0001134727572207,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60186767578125,0.0,0.0,8.381059160456061e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.60186767578125,0.0,0.0,0.0001134727572207,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.60205078125,0.0,0.0,0.0005382659146562,290.48846435546875,294.1499938964844,269.8500061035156,269.27642822265625,270.9293518066406,269.8500061035156,291.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481295805424,2.3186304431987992e-08,0.0011481064138934,-0.0597041919827461,0.0,0.0,0.0,-0.0163072180002927,60.0,-16.927064895629883,-0.0,-8.987539246163578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59783935546875,0.0,0.0,0.0001076328335329,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977478027344,0.0,0.0,0.0001133425539592,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59783935546875,0.0,0.0,8.371442527277395e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59783935546875,0.0,0.0,0.0001133425539592,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5980224609375,0.0,0.0,0.0005376482731662,290.48388671875,294.1499938964844,269.8500061035156,269.27642822265625,270.9183654785156,269.8500061035156,291.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468122247606,2.303223212152261e-08,0.0011467891745269,-0.059302557259798,0.0,0.0,0.0,-0.0162308402359485,60.0,-16.902780532836914,-0.0,-8.966925690856443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59381103515625,0.0,0.0,0.0001075078762369,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936889648437,0.0,0.0,0.0001132109682657,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59381103515625,0.0,0.0,8.361723303096369e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59381103515625,0.0,0.0,0.0001132109682657,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5939636230469,0.0,0.0,0.0005370241124182,290.4792785644531,294.1499938964844,269.8500061035156,269.27642822265625,270.90753173828125,269.8500061035156,291.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454807827249,2.287652733912182e-08,0.0011454579653218,-0.0588966310024261,0.0,0.0,0.0,-0.0161536503583192,60.0,-16.878429412841797,-0.0,-8.946118157382443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5857238769531,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5856018066406,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5857238769531,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5857238769531,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858764648437,0.0,0.0,0.0005357424379326,290.4700622558594,294.1499938964844,269.8500061035156,269.27642822265625,270.8861694335937,269.8500061035156,291.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427470017224,2.2556807977025528e-08,0.0011427245335653,-0.0580630339682102,0.0,0.0,0.0,-0.0159951541572809,60.0,-16.829139709472656,-0.0,-8.90346711912571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5857238769531,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5856018066406,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5857238769531,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5857238769531,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858764648437,0.0,0.0,0.0005357424379326,290.4700622558594,294.1499938964844,269.8500061035156,269.27642822265625,270.8861694335937,269.8500061035156,291.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427470017224,2.2556807977025528e-08,0.0011427245335653,-0.0580630339682102,0.0,0.0,0.0,-0.0159951541572809,60.0,-16.829139709472656,-0.0,-8.90346711912571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5776062011719,0.0,0.0,0.0001069795762305,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5774841308594,0.0,0.0,0.0001126546412706,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775756835937,0.0,0.0,8.320633787661791e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5776062011719,0.0,0.0,0.0001126546412706,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5777587890625,0.0,0.0,0.0005343850934877,290.4608459472656,294.1499938964844,269.8500061035156,269.27642822265625,270.8653564453125,269.8500061035156,291.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398518690839,2.2218216599867453e-08,0.0011398297501727,-0.0571801029145717,0.0,0.0,0.0,-0.0158273037523031,60.0,-16.77796745300293,-0.0,-8.85841018316569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5776062011719,0.0,0.0,0.0001069795762305,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5774841308594,0.0,0.0,0.0001126546412706,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775756835937,0.0,0.0,8.320633787661791e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5776062011719,0.0,0.0,0.0001126546412706,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5777587890625,0.0,0.0,0.0005343850934877,290.4608459472656,294.1499938964844,269.8500061035156,269.27642822265625,270.8653564453125,269.8500061035156,291.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398518690839,2.2218216599867453e-08,0.0011398297501727,-0.0571801029145717,0.0,0.0,0.0,-0.0158273037523031,60.0,-16.77796745300293,-0.0,-8.85841018316569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694580078125,0.0,0.0,0.0001066924232873,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5693359375,0.0,0.0,0.0001123522597481,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694580078125,0.0,0.0,8.298299508169293e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694580078125,0.0,0.0,0.0001123522597481,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5696105957031,0.0,0.0,0.0005329507403075,290.4515991210937,294.1499938964844,269.8500061035156,269.27642822265625,270.844970703125,269.8500061035156,291.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367924744263,2.1860406818063893e-08,0.0011367705883458,-0.0562469102442264,0.0,0.0,0.0,-0.0156499240547418,60.0,-16.72478675842285,-0.0,-8.810918927792954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694580078125,0.0,0.0,0.0001066924232873,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5693359375,0.0,0.0,0.0001123522597481,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694580078125,0.0,0.0,8.298299508169293e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694580078125,0.0,0.0,0.0001123522597481,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5696105957031,0.0,0.0,0.0005329507403075,290.4515991210937,294.1499938964844,269.8500061035156,269.27642822265625,270.844970703125,269.8500061035156,291.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367924744263,2.1860406818063893e-08,0.0011367705883458,-0.0562469102442264,0.0,0.0,0.0,-0.0156499240547418,60.0,-16.72478675842285,-0.0,-8.810918927792954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.561279296875,0.0,0.0,0.000106386221887,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5611877441406,0.0,0.0,0.0001120298184105,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.561279296875,0.0,0.0,8.274483843706548e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5613098144531,0.0,0.0,0.0001120298184105,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614624023437,0.0,0.0,0.0005314212176017,290.4423522949219,294.1499938964844,269.8500061035156,269.27642822265625,270.8250427246094,269.8500061035156,291.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335299350321,2.147885957981544e-08,0.0011335085146129,-0.0552516542375087,0.0,0.0,0.0,-0.0154607770964503,60.0,-16.668975830078125,-0.0,-8.760418523934278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.561279296875,0.0,0.0,0.000106386221887,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5611877441406,0.0,0.0,0.0001120298184105,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.561279296875,0.0,0.0,8.274483843706548e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5613098144531,0.0,0.0,0.0001120298184105,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614624023437,0.0,0.0,0.0005314212176017,290.4423522949219,294.1499938964844,269.8500061035156,269.27642822265625,270.8250427246094,269.8500061035156,291.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335299350321,2.147885957981544e-08,0.0011335085146129,-0.0552516542375087,0.0,0.0,0.0,-0.0154607770964503,60.0,-16.668975830078125,-0.0,-8.760418523934278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.55718994140625,0.0,0.0,0.0001062260416802,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570983886719,0.0,0.0,0.0001118611398851,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55718994140625,0.0,0.0,8.262025221483782e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5572204589844,0.0,0.0,0.0001118611398851,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.557373046875,0.0,0.0,0.0005306210950948,290.4377136230469,294.1499938964844,269.8500061035156,269.27642822265625,270.81524658203125,269.8500061035156,291.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318234028294,2.1279264572626744e-08,0.0011318020988255,-0.0547309480607509,0.0,0.0,0.0,-0.0153618296608328,60.0,-16.639860153198242,-0.0,-8.734058098980314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531005859375,0.0,0.0,0.0001060612194123,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530090332031,0.0,0.0,0.0001116875646403,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531005859375,0.0,0.0,8.249205711763352e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531005859375,0.0,0.0,0.0001116875646403,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5532531738281,0.0,0.0,0.0005297977477312,290.4330749511719,294.1499938964844,269.8500061035156,269.27642822265625,270.8055725097656,269.8500061035156,291.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300671612843,2.1073878642141608e-08,0.0011300460901111,-0.0541950911283493,0.0,0.0,0.0,-0.015260012820363,60.0,-16.610071182250977,-0.0,-8.706974341521345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.544921875,0.0,0.0,0.0001057185145327,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5447998046875,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.544921875,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.544921875,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5450744628906,0.0,0.0,0.0005280858604237,290.4237976074219,294.1499938964844,269.8500061035156,269.27642822265625,270.7865600585937,269.8500061035156,291.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264157947152,2.0646851339733985e-08,0.001126395072788,-0.053080815821886,0.0,0.0,0.0,-0.01504831854254,60.0,-16.548574447631836,-0.0,-8.65079741174668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.544921875,0.0,0.0,0.0001057185145327,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5447998046875,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.544921875,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.544921875,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5450744628906,0.0,0.0,0.0005280858604237,290.4237976074219,294.1499938964844,269.8500061035156,269.27642822265625,270.7865600585937,269.8500061035156,291.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264157947152,2.0646851339733985e-08,0.001126395072788,-0.053080815821886,0.0,0.0,0.0,-0.01504831854254,60.0,-16.548574447631836,-0.0,-8.65079741174668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367126464844,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365905761719,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367126464844,0.0,0.0,8.194608381018043e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367126464844,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.536865234375,0.0,0.0,0.0005262912600301,290.4145202636719,294.1499938964844,269.8500061035156,269.27642822265625,270.7679748535156,269.8500061035156,291.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199191652636728e-08,0.0011225676862522,-0.0519125051796436,0.0,0.0,0.0,-0.0148263983428478,60.0,-16.484407424926758,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367126464844,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365905761719,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367126464844,0.0,0.0,8.194608381018043e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367126464844,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.536865234375,0.0,0.0,0.0005262912600301,290.4145202636719,294.1499938964844,269.8500061035156,269.27642822265625,270.7679748535156,269.8500061035156,291.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199191652636728e-08,0.0011225676862522,-0.0519125051796436,0.0,0.0,0.0,-0.0148263983428478,60.0,-16.484407424926758,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5284729003906,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52838134765625,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5284729003906,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5284729003906,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52862548828125,0.0,0.0,0.0005244247731752,290.4052429199219,294.1499938964844,269.8500061035156,269.27642822265625,270.74981689453125,269.8500061035156,291.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955858752131,60.0,-16.417909622192383,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5284729003906,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52838134765625,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5284729003906,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5284729003906,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52862548828125,0.0,0.0,0.0005244247731752,290.4052429199219,294.1499938964844,269.8500061035156,269.27642822265625,270.74981689453125,269.8500061035156,291.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955858752131,60.0,-16.417909622192383,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202331542969,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5201416015625,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202331542969,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203857421875,0.0,0.0,0.00052249757573,290.3959350585937,294.1499938964844,269.8500061035156,269.27642822265625,270.7320861816406,269.8500061035156,291.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.349409103393555,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202331542969,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5201416015625,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202331542969,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203857421875,0.0,0.0,0.00052249757573,290.3959350585937,294.1499938964844,269.8500061035156,269.27642822265625,270.7320861816406,269.8500061035156,291.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.349409103393555,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51611328125,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5160217285156,0.0,0.0,0.000109941305709,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51611328125,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51611328125,0.0,0.0,0.000109941305709,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162658691406,0.0,0.0,0.0005215142155066,290.39129638671875,294.1499938964844,269.8500061035156,269.27642822265625,270.723388671875,269.8500061035156,291.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007572404916573e-08,0.0011123794829472,-0.0488015711307525,0.0,0.0,0.0,-0.0142356669530272,60.0,-16.314489364624023,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5119934082031,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51190185546875,0.0,0.0,0.0001097319327527,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5119934082031,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5119934082031,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121459960937,0.0,0.0,0.0005205210181884,290.3866577148437,294.1499938964844,269.8500061035156,269.27642822265625,270.7147827148437,269.8500061035156,291.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982036381174e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,-0.0141128469258546,60.0,-16.27922248840332,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5037536621094,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.503662109375,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5037536621094,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5037536621094,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50390625,0.0,0.0,0.0005185081390663,290.3773498535156,294.1499938964844,269.8500061035156,269.27642822265625,270.6978759765625,269.8500061035156,291.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257720668657385e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.20783042907715,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5037536621094,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.503662109375,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5037536621094,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5037536621094,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50390625,0.0,0.0,0.0005185081390663,290.3773498535156,294.1499938964844,269.8500061035156,269.27642822265625,270.6978759765625,269.8500061035156,291.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257720668657385e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.20783042907715,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954833984375,0.0,0.0,0.0001033930529956,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4953918457031,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954833984375,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954833984375,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956359863281,0.0,0.0,0.0005164697067812,290.3680725097656,294.1499938964844,269.8500061035156,269.27642822265625,270.681396484375,269.8500061035156,291.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.77492491815201e-08,0.0011016208445653,-0.0455149859189987,0.0,0.0,0.0,-0.0136118680238723,60.0,-16.135522842407227,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954833984375,0.0,0.0,0.0001033930529956,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4953918457031,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954833984375,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954833984375,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956359863281,0.0,0.0,0.0005164697067812,290.3680725097656,294.1499938964844,269.8500061035156,269.27642822265625,270.681396484375,269.8500061035156,291.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.77492491815201e-08,0.0011016208445653,-0.0455149859189987,0.0,0.0,0.0,-0.0136118680238723,60.0,-16.135522842407227,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872131347656,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871520996094,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872131347656,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872436523437,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48736572265625,0.0,0.0,0.0005144177703186,290.3587646484375,294.1499938964844,269.8500061035156,269.27642822265625,270.665283203125,269.8500061035156,291.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.06270408630371,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872131347656,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871520996094,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872131347656,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872436523437,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48736572265625,0.0,0.0,0.0005144177703186,290.3587646484375,294.1499938964844,269.8500061035156,269.27642822265625,270.665283203125,269.8500061035156,291.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.06270408630371,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4789428710937,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4788818359375,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4789428710937,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4789733886719,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4790954589844,0.0,0.0,0.0005123617593199,290.3494873046875,294.1499938964844,269.8500061035156,269.27642822265625,270.6495056152344,269.8500061035156,291.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.9896821975708,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4789428710937,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4788818359375,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4789428710937,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4789733886719,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4790954589844,0.0,0.0,0.0005123617593199,290.3494873046875,294.1499938964844,269.8500061035156,269.27642822265625,270.6495056152344,269.8500061035156,291.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.9896821975708,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4748229980469,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4747314453125,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4748229980469,0.0,0.0,7.961741357576102e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4748229980469,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749755859375,0.0,0.0,0.0005113356164656,290.3448486328125,294.1499938964844,269.8500061035156,269.27642822265625,270.64178466796875,269.8500061035156,291.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906874667853,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769975319504,60.0,-15.953194618225098,-0.0,-8.110716009923635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706726074219,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706115722656,0.0,0.0,0.0001075797918019,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706726074219,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.470703125,0.0,0.0,0.0001075797918019,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708251953125,0.0,0.0,0.0005103122093714,290.3402099609375,294.1499938964844,269.8500061035156,269.27642822265625,270.6341552734375,269.8500061035156,291.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213316911262154e-08,0.001088488381356,-0.0415013693273067,0.0,0.0,0.0,-0.0128504456952214,60.0,-15.916780471801758,-0.0,-8.07828257620713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.46240234375,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623107910156,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.46240234375,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.46240234375,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4625549316406,0.0,0.0,0.0005082766292616,290.3309326171875,294.1499938964844,269.8500061035156,269.27642822265625,270.6191101074219,269.8500061035156,291.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.040174126625061,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.844258308410645,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
