time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.46240234375,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623107910156,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.46240234375,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.46240234375,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4625549316406,0.0,0.0,0.0005082766292616,290.3309326171875,294.1499938964844,269.8500061035156,269.27642822265625,270.6191101074219,269.8500061035156,291.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.040174126625061,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.844258308410645,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541320800781,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540405273437,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541320800781,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541320800781,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4542541503906,0.0,0.0,0.0005062642158009,290.3216552734375,294.1499938964844,269.8500061035156,269.27642822265625,270.6044311523437,269.8500061035156,291.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.772408485412598,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541320800781,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540405273437,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541320800781,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541320800781,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4542541503906,0.0,0.0,0.0005062642158009,290.3216552734375,294.1499938964844,269.8500061035156,269.27642822265625,270.6044311523437,269.8500061035156,291.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.772408485412598,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44586181640625,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457702636719,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44586181640625,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44586181640625,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44598388671875,0.0,0.0,0.0005042816046625,290.3123779296875,294.1499938964844,269.8500061035156,269.27642822265625,270.590087890625,269.8500061035156,291.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.701467514038086,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44586181640625,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457702636719,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44586181640625,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44586181640625,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44598388671875,0.0,0.0,0.0005042816046625,290.3123779296875,294.1499938964844,269.8500061035156,269.27642822265625,270.590087890625,269.8500061035156,291.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.701467514038086,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43756103515625,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4375,0.0,0.0,0.0001058986526913,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43756103515625,0.0,0.0,7.821638428140432e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43756103515625,0.0,0.0,0.0001058986526913,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43768310546875,0.0,0.0,0.000502337643411,290.3031311035156,294.1499938964844,269.8500061035156,269.27642822265625,270.5760803222656,269.8500061035156,291.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224178279675924e-08,0.001071480452083,-0.0363005548715591,0.0,0.0,0.0,-0.0118643501773476,60.0,-15.631742477416992,-0.0,-7.827780024172173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43756103515625,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4375,0.0,0.0,0.0001058986526913,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43756103515625,0.0,0.0,7.821638428140432e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43756103515625,0.0,0.0,0.0001058986526913,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43768310546875,0.0,0.0,0.000502337643411,290.3031311035156,294.1499938964844,269.8500061035156,269.27642822265625,270.5760803222656,269.8500061035156,291.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224178279675924e-08,0.001071480452083,-0.0363005548715591,0.0,0.0,0.0,-0.0118643501773476,60.0,-15.631742477416992,-0.0,-7.827780024172173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43341064453125,0.0,0.0,0.0001003714787657,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.433349609375,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43341064453125,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334411621094,0.0,0.0,0.0001056959954439,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335632324219,0.0,0.0,0.0005013762856833,290.2984924316406,294.1499938964844,269.8500061035156,269.27642822265625,270.5691833496094,269.8500061035156,291.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984392310817384e-08,0.001069430145435,-0.035673402249813,0.0,0.0,0.0,-0.0117454780265688,60.0,-15.597223281860352,-0.0,-7.797849121971012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4292907714844,0.0,0.0,0.0001001821437967,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42919921875,0.0,0.0,0.0001054966196534,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4292907714844,0.0,0.0,7.791944517521188e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4292907714844,0.0,0.0,0.0001054966196534,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4294128417969,0.0,0.0,0.0005004305276088,290.2938537597656,294.1499938964844,269.8500061035156,269.27642822265625,270.5623779296875,269.8500061035156,291.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.3748489458009772e-08,0.001067413133569,-0.0350563675165176,0.0,0.0,0.0,-0.0116285318508744,60.0,-15.563135147094728,-0.0,-7.768458232249031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209899902344,0.0,0.0,9.980996401282027e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208984375,0.0,0.0,0.0001051047001965,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209899902344,0.0,0.0,7.762997120153159e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209899902344,0.0,0.0,0.0001051047001965,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4211120605469,0.0,0.0,0.0004985714331269,290.2846069335937,294.1499938964844,269.8500061035156,269.27642822265625,270.5489807128906,269.8500061035156,291.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634614154696,1.3284776834154854e-08,0.0010634481441229,-0.0338433533906936,0.0,0.0,0.0,-0.0113986497744917,60.0,-15.495932579040527,-0.0,-7.710846006148132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209899902344,0.0,0.0,9.980996401282027e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208984375,0.0,0.0,0.0001051047001965,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209899902344,0.0,0.0,7.762997120153159e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209899902344,0.0,0.0,0.0001051047001965,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4211120605469,0.0,0.0,0.0004985714331269,290.2846069335937,294.1499938964844,269.8500061035156,269.27642822265625,270.5489807128906,269.8500061035156,291.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634614154696,1.3284776834154854e-08,0.0010634481441229,-0.0338433533906936,0.0,0.0,0.0,-0.0113986497744917,60.0,-15.495932579040527,-0.0,-7.710846006148132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126892089844,0.0,0.0,9.944759221980348e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126281738281,0.0,0.0,0.0001047230980475,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126892089844,0.0,0.0,7.734812243143097e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126892089844,0.0,0.0,0.0001047230980475,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128112792969,0.0,0.0,0.0004967612912878,290.2753601074219,294.1499938964844,269.8500061035156,269.27642822265625,270.5358581542969,269.8500061035156,291.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596002684906,1.2833271334500296e-08,0.0010595874628052,-0.0326621308922767,0.0,0.0,0.0,-0.0111748203635215,60.0,-15.430373191833496,-0.0,-7.65495684618145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126892089844,0.0,0.0,9.944759221980348e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126281738281,0.0,0.0,0.0001047230980475,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126892089844,0.0,0.0,7.734812243143097e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126892089844,0.0,0.0,0.0001047230980475,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128112792969,0.0,0.0,0.0004967612912878,290.2753601074219,294.1499938964844,269.8500061035156,269.27642822265625,270.5358581542969,269.8500061035156,291.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596002684906,1.2833271334500296e-08,0.0010595874628052,-0.0326621308922767,0.0,0.0,0.0,-0.0111748203635215,60.0,-15.430373191833496,-0.0,-7.65495684618145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043884277344,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043273925781,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043884277344,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044189453125,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4045104980469,0.0,0.0,0.0004950041184201,290.26611328125,294.1499938964844,269.8500061035156,269.27642822265625,270.5230407714844,269.8500061035156,291.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.366538047790527,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043884277344,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043273925781,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043884277344,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044189453125,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4045104980469,0.0,0.0,0.0004950041184201,290.26611328125,294.1499938964844,269.8500061035156,269.27642822265625,270.5230407714844,269.8500061035156,291.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.366538047790527,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960876464844,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960266113281,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960876464844,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3961181640625,0.0,0.0,0.0001039942217175,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962097167969,0.0,0.0,0.0004933038144372,290.2568664550781,294.1499938964844,269.8500061035156,269.27642822265625,270.510498046875,269.8500061035156,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.304399490356444,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960876464844,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960266113281,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960876464844,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3961181640625,0.0,0.0,0.0001039942217175,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962097167969,0.0,0.0,0.0004933038144372,290.2568664550781,294.1499938964844,269.8500061035156,269.27642822265625,270.510498046875,269.8500061035156,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.304399490356444,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919372558594,0.0,0.0,9.85896767815575e-05,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918762207031,0.0,0.0,0.0001038196787703,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919372558594,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919677734375,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920593261719,0.0,0.0,0.0004924758686684,290.25225830078125,294.1499938964844,269.8500061035156,269.27642822265625,270.5043334960937,269.8500061035156,291.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436192906749e-08,0.0010504475794732,-0.0298651345074176,0.0,0.0,0.0,-0.0106449173763394,60.0,-15.274086952209473,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3877868652344,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3877258300781,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3877868652344,0.0,0.0,7.655419176444411e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3877868652344,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3879089355469,0.0,0.0,0.0004916623583994,290.24761962890625,294.1499938964844,269.8500061035156,269.27642822265625,270.49822998046875,269.8500061035156,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.15614486873028e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.244240760803224,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3794860839844,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3794250488281,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3794860839844,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3794860839844,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3796081542969,0.0,0.0,0.0004900794592685,290.2384033203125,294.1499938964844,269.8500061035156,269.27642822265625,270.4862365722656,269.8500061035156,291.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.18589687347412,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3794860839844,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3794250488281,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3794860839844,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3794860839844,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3796081542969,0.0,0.0,0.0004900794592685,290.2384033203125,294.1499938964844,269.8500061035156,269.27642822265625,270.4862365722656,269.8500061035156,291.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.18589687347412,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37109375,0.0,0.0,0.0001029938357532,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3713073730469,0.0,0.0,0.0004885583766736,290.2291564941406,294.1499938964844,269.8500061035156,269.27642822265625,270.4745178222656,269.8500061035156,291.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.129552841186523,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37109375,0.0,0.0,0.0001029938357532,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3713073730469,0.0,0.0,0.0004885583766736,290.2291564941406,294.1499938964844,269.8500061035156,269.27642822265625,270.4745178222656,269.8500061035156,291.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.129552841186523,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36279296875,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36297607421875,0.0,0.0,0.0004871002747677,290.2199401855469,294.1499938964844,269.8500061035156,269.27642822265625,270.4630432128906,269.8500061035156,291.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.0263557285070419,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.075221061706545,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36279296875,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36297607421875,0.0,0.0,0.0004871002747677,290.2199401855469,294.1499938964844,269.8500061035156,269.27642822265625,270.4630432128906,269.8500061035156,291.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.0263557285070419,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.075221061706545,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545227050781,0.0,0.0,9.723386028781532e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544616699219,0.0,0.0,0.0001023919394356,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545227050781,0.0,0.0,7.562633254565299e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545227050781,0.0,0.0,0.0001023919394356,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3546447753906,0.0,0.0,0.0004857032618019,290.210693359375,294.1499938964844,269.8500061035156,269.27642822265625,270.4518127441406,269.8500061035156,291.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360132437199,1.0075116740893009e-08,0.0010360032320022,-0.025443535298109,0.0,0.0,0.0,-0.0098074870184063,60.0,-15.022798538208008,-0.0,-7.317949979324112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545227050781,0.0,0.0,9.723386028781532e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544616699219,0.0,0.0,0.0001023919394356,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545227050781,0.0,0.0,7.562633254565299e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545227050781,0.0,0.0,0.0001023919394356,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3546447753906,0.0,0.0,0.0004857032618019,290.210693359375,294.1499938964844,269.8500061035156,269.27642822265625,270.4518127441406,269.8500061035156,291.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360132437199,1.0075116740893009e-08,0.0010360032320022,-0.025443535298109,0.0,0.0,0.0,-0.0098074870184063,60.0,-15.022798538208008,-0.0,-7.317949979324112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3503723144531,0.0,0.0,9.709916048450395e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.35028076171875,0.0,0.0,0.0001022500946419,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3503723144531,0.0,0.0,7.552157330792397e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3503723144531,0.0,0.0,0.0001022500946419,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504638671875,0.0,0.0,0.0004850304394494,290.2060852050781,294.1499938964844,269.8500061035156,269.27642822265625,270.4462890625,269.8500061035156,291.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345780756324,9.907298981204349e-09,0.00103456818033,-0.0250041857361793,0.0,0.0,0.0,-0.0097242919728159,60.0,-14.997448921203612,-0.0,-7.29768956375665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34619140625,0.0,0.0,9.69669854384847e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3461303710937,0.0,0.0,0.0001021109055727,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34619140625,0.0,0.0,7.541877130279317e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.34619140625,0.0,0.0,0.0001021109055727,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3463134765625,0.0,0.0,0.0004843701899517,290.2014465332031,294.1499938964844,269.8500061035156,269.27642822265625,270.4408264160156,269.8500061035156,291.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331696830689,9.742620044050913e-09,0.0010331600205972,-0.0245730429887771,0.0,0.0,0.0,-0.0096426540985703,60.0,-14.97249984741211,-0.0,-7.27783557863404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378601074219,0.0,0.0,9.671299631008878e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377990722656,0.0,0.0,0.0001018434413708,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378601074219,0.0,0.0,7.522121450165287e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378601074219,0.0,0.0,0.0001018434413708,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,0.0004831014375668,290.1922302246094,294.1499938964844,269.8500061035156,269.27642822265625,270.4300537109375,269.8500061035156,290.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304634924978,9.426166514003851e-09,0.0010304540628567,-0.0237445030361413,0.0,0.0,0.0,-0.0094857746735215,60.0,-14.92421531677246,-0.0,-7.23975901451013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378601074219,0.0,0.0,9.671299631008878e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377990722656,0.0,0.0,0.0001018434413708,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378601074219,0.0,0.0,7.522121450165287e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378601074219,0.0,0.0,0.0001018434413708,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,0.0004831014375668,290.1922302246094,294.1499938964844,269.8500061035156,269.27642822265625,270.4300537109375,269.8500061035156,290.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304634924978,9.426166514003851e-09,0.0010304540628567,-0.0237445030361413,0.0,0.0,0.0,-0.0094857746735215,60.0,-14.92421531677246,-0.0,-7.23975901451013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.050000000745058,9.64715873124078e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3294372558594,0.0,0.050000000745058,0.0001015892266877,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.050000000745058,7.503345113946125e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.050000000745058,0.0001015892266877,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3296203613281,0.0,0.050000000745058,0.0004818955494556,290.1829833984375,291.1499938964844,269.8500061035156,269.27642822265625,270.4195251464844,269.8500061035156,290.98681640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001027891295962,9.125393773956604e-09,0.0010278822155669,-0.0229569729417562,0.0,0.0,0.0,-0.009336668998003,60.0,-14.877798080444336,-0.0,-7.203661311905307e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.050000000745058,9.64715873124078e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3294372558594,0.0,0.050000000745058,0.0001015892266877,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.050000000745058,7.503345113946125e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.050000000745058,0.0001015892266877,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3296203613281,0.0,0.050000000745058,0.0004818955494556,290.1829833984375,291.1499938964844,269.8500061035156,269.27642822265625,270.4195251464844,269.8500061035156,290.98681640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001027891295962,9.125393773956604e-09,0.0010278822155669,-0.0229569729417562,0.0,0.0,0.0,-0.009336668998003,60.0,-14.877798080444336,-0.0,-7.203661311905307e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42535400390625,0.6364906430244446,0.050000000745058,0.0408322848379612,291.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4253234863281,0.6364906430244446,0.050000000745058,0.0429983623325824,291.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42535400390625,0.6364906430244446,0.050000000745058,0.0317584425210952,291.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42535400390625,0.6364906430244446,0.050000000745058,0.0429983623325824,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42535400390625,0.6364906430244446,0.050000000745058,0.2039657086133957,289.2691345214844,291.1499938964844,269.850341796875,269.2768859863281,284.59234619140625,287.7557373046875,290.7992553710937,1.0,0.1097058579325676,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.435027539730072,0.0188179314136505,0.4162096083164215,-0.0928752124309539,0.0,0.0,0.0,10.198002815246582,60.0,-636.3876953125,-0.0,12.275324821472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816650390625,0.6333154439926147,0.050000000745058,0.0452283509075641,291.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816650390625,0.6333154439926147,0.050000000745058,0.0476276315748691,291.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816650390625,0.6333154439926147,0.050000000745058,0.035177607089281,291.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816650390625,0.6333154439926147,0.050000000745058,0.0476276315748691,292.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816650390625,0.6333154439926147,0.050000000745058,0.2259249836206436,288.5063781738281,291.1499938964844,269.8513488769531,269.2782592773437,286.5932922363281,292.102294921875,290.1791687011719,1.0,0.1210767552256584,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819157123565674,0.087862804532051,0.3940529227256775,-0.034333124756813,0.0,0.0,0.0,12.536333084106444,60.0,-1080.7396240234375,-0.0,16.674335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45281982421875,0.57218998670578,0.050000000745058,0.0456737615168094,291.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.45281982421875,0.57218998670578,0.050000000745058,0.0480966717004776,291.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45281982421875,0.57218998670578,0.050000000745058,0.0355240367352962,291.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.45281982421875,0.57218998670578,0.050000000745058,0.0480966717004776,292.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.45281982421875,0.57218998670578,0.050000000745058,0.2281498908996582,287.3952331542969,291.1499938964844,269.855224609375,269.2836303710937,283.2657775878906,292.295166015625,289.0517272949219,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640567779541,0.2002706676721573,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.075096130371094,60.0,-1753.7222900390625,-0.0,23.171533584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45281982421875,0.57218998670578,0.050000000745058,0.0456737615168094,291.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.45281982421875,0.57218998670578,0.050000000745058,0.0480966717004776,291.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45281982421875,0.57218998670578,0.050000000745058,0.0355240367352962,291.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.45281982421875,0.57218998670578,0.050000000745058,0.0480966717004776,292.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.45281982421875,0.57218998670578,0.050000000745058,0.2281498908996582,287.3952331542969,291.1499938964844,269.855224609375,269.2836303710937,283.2657775878906,292.295166015625,289.0517272949219,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640567779541,0.2002706676721573,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.075096130371094,60.0,-1753.7222900390625,-0.0,23.171533584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75311279296875,0.5502400398254395,0.050000000745058,0.0458108149468898,291.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75311279296875,0.5502400398254395,0.050000000745058,0.0482409968972206,291.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75311279296875,0.5502400398254395,0.050000000745058,0.0356306359171867,291.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.75311279296875,0.5502400398254395,0.050000000745058,0.0482409968972206,292.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.75311279296875,0.5502400398254395,0.050000000745058,0.2288345098495483,286.68243408203125,291.1499938964844,269.85809326171875,269.2875671386719,282.8677062988281,292.2899475097656,288.32135009765625,1.0,0.1489494889974594,1.0,1.0,0.9900009036064148,1.0,-0.4881244599819183,0.2062729001045227,0.2818515598773956,0.0820137113332748,0.0,0.0,0.0,23.73721694946289,60.0,-1873.8646240234373,-0.0,26.319215774536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.07049560546875,0.5333061814308167,0.050000000745058,0.0459417663514614,291.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.07049560546875,0.5333061814308167,0.050000000745058,0.0483788922429084,291.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.07049560546875,0.5333061814308167,0.050000000745058,0.0357324853539466,291.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07049560546875,0.5333061814308167,0.050000000745058,0.0483788922429084,292.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07049560546875,0.5333061814308167,0.050000000745058,0.2294886410236358,286.0062255859375,291.1499938964844,269.8615417480469,269.29229736328125,282.8224182128906,292.2822570800781,287.70440673828125,1.0,0.1565092504024505,0.999206244945526,0.999206244945526,0.992000699043274,1.0,-0.4895198345184326,0.2069885581731796,0.2825312912464142,0.0823354348540306,0.0,0.0,1.0,27.238510131835938,60.0,-1637.5849609375,-1620.22314453125,29.347427368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14752197265625,291.5787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,6885.5615234375,18000.0,0.0,0.0,0.0129342675209045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647797673940658,0.1647815853357315,-1.8091272977471813e-06,0.0,1.312663789576618e-05,0.0,0.0,2.9656965732574463,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
