time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8028869628906,297.1499938964844,293.1499938964844,0.0003391131758689,-8.65247631072998,287.6612548828125,0.5102400779724121,0.050000000745058,0.0461805574595928,291.5612487792969,297.1499938964844,293.1499938964844,0.000362142745871,-12.755269050598145,287.7004699707031,0.5102400779724121,0.050000000745058,0.0486303493380546,291.8268127441406,297.1499938964844,293.1499938964844,0.0003949716046918,-13.762076377868652,287.8268127441406,0.5102400779724121,0.050000000745058,0.0359182097017765,291.7748107910156,297.1499938964844,293.1499938964844,0.0004361087922006,-27.095935821533203,287.9131774902344,0.5102400779724121,0.050000000745058,0.0486303493380546,292.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.65643310546875,0.5102400779724121,0.050000000745058,0.2306814491748809,285.66571044921875,291.1499938964844,269.8700866699219,269.30401611328125,282.81597900390625,292.26422119140625,287.7305603027344,1.0,0.1693398207426071,0.9976186752319336,0.9976186752319336,0.996000349521637,1.0,-0.492064356803894,0.2080400586128235,0.2840242981910705,0.0826451480388641,0.0,0.0,1.0,33.62303161621094,60.0,-123.79785919189452,-2571.013671875,34.91300201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1325988769531,292.5228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,9934.1669921875,18000.0,0.0,0.0,0.0935235172510147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0129586458206177,1.0129671096801758,-8.477500159642659e-06,0.0,9.491448145126924e-05,0.0,0.0,115.60582733154295,0.0,0.0,0.0,0.5680040121078491,4.0,0.0,1.0
281280,291.8028869628906,297.1499938964844,293.1499938964844,0.0003391131758689,-8.65247631072998,287.6612548828125,0.5102400779724121,0.050000000745058,0.0461805574595928,291.5612487792969,297.1499938964844,293.1499938964844,0.000362142745871,-12.755269050598145,287.7004699707031,0.5102400779724121,0.050000000745058,0.0486303493380546,291.8268127441406,297.1499938964844,293.1499938964844,0.0003949716046918,-13.762076377868652,287.8268127441406,0.5102400779724121,0.050000000745058,0.0359182097017765,291.7748107910156,297.1499938964844,293.1499938964844,0.0004361087922006,-27.095935821533203,287.9131774902344,0.5102400779724121,0.050000000745058,0.0486303493380546,292.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.65643310546875,0.5102400779724121,0.050000000745058,0.2306814491748809,285.66571044921875,291.1499938964844,269.8700866699219,269.30401611328125,282.81597900390625,292.26422119140625,287.7305603027344,1.0,0.1693398207426071,0.9976186752319336,0.9976186752319336,0.996000349521637,1.0,-0.492064356803894,0.2080400586128235,0.2840242981910705,0.0826451480388641,0.0,0.0,1.0,33.62303161621094,60.0,-123.79785919189452,-2571.013671875,34.91300201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1325988769531,292.5228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,9934.1669921875,18000.0,0.0,0.0,0.0935235172510147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0129586458206177,1.0129671096801758,-8.477500159642659e-06,0.0,9.491448145126924e-05,0.0,0.0,115.60582733154295,0.0,0.0,0.0,0.5680040121078491,4.0,0.0,1.0
281340,291.7960205078125,297.1499938964844,293.1499938964844,0.000641337421257,-54.74527359008789,288.6545715332031,0.495981365442276,0.050000000745058,0.046384509652853,291.5616760253906,297.1499938964844,293.1499938964844,0.0007743302267044,-69.60404968261719,288.8316650390625,0.495981365442276,0.050000000745058,0.0488451234996318,291.8191223144531,297.1499938964844,293.1499938964844,0.0007385932840406,-49.03666687011719,288.80157470703125,0.495981365442276,0.050000000745058,0.0360768400132656,291.7685852050781,297.1499938964844,293.1499938964844,0.0008221649331972,-73.90387725830078,288.9232177734375,0.495981365442276,0.050000000745058,0.0488451234996318,292.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.495981365442276,0.050000000745058,0.2317002266645431,285.8117370605469,291.1499938964844,269.8807373046875,269.318603515625,282.8146667480469,292.2525634765625,287.8382568359375,1.0,0.1795078366994857,0.9960311055183412,0.9960311055183412,1.0,1.0,-0.4942376315593719,0.2089378535747528,0.2852997779846191,0.0828791409730911,0.0,0.0,1.0,39.075801849365234,60.0,187.40760803222656,-2957.06884765625,39.710968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.3360900878906,293.7772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,15437.380859375,19080.0,0.0,0.0,0.1595056354999542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2637168169021606,1.2637300491333008,-1.3188803677621763e-05,0.0,0.0001618779497221,0.0,0.0,224.3905334472656,0.0,0.0,0.0,0.7092390656471252,4.0,0.0,1.0
281400,291.7960205078125,297.1499938964844,293.1499938964844,0.000641337421257,-54.74527359008789,288.6545715332031,0.495981365442276,0.050000000745058,0.046384509652853,291.5616760253906,297.1499938964844,293.1499938964844,0.0007743302267044,-69.60404968261719,288.8316650390625,0.495981365442276,0.050000000745058,0.0488451234996318,291.8191223144531,297.1499938964844,293.1499938964844,0.0007385932840406,-49.03666687011719,288.80157470703125,0.495981365442276,0.050000000745058,0.0360768400132656,291.7685852050781,297.1499938964844,293.1499938964844,0.0008221649331972,-73.90387725830078,288.9232177734375,0.495981365442276,0.050000000745058,0.0488451234996318,292.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.495981365442276,0.050000000745058,0.2317002266645431,285.8117370605469,291.1499938964844,269.8807373046875,269.318603515625,282.8146667480469,292.2525634765625,287.8382568359375,1.0,0.1795078366994857,0.9960311055183412,0.9960311055183412,1.0,1.0,-0.4942376315593719,0.2089378535747528,0.2852997779846191,0.0828791409730911,0.0,0.0,1.0,39.075801849365234,60.0,187.40760803222656,-2957.06884765625,39.710968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.3360900878906,293.7772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,15437.380859375,19080.0,0.0,0.0,0.1595056354999542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2637168169021606,1.2637300491333008,-1.3188803677621763e-05,0.0,0.0001618779497221,0.0,0.0,224.3905334472656,0.0,0.0,0.0,0.7092390656471252,4.0,0.0,1.0
281460,291.79962158203125,297.1499938964844,293.1499938964844,0.0011275036958977,-95.5705337524414,289.5739440917969,0.4862401187419891,0.050000000745058,0.0465533845126628,291.568115234375,297.1499938964844,293.1499938964844,0.0013480150373652,-120.32307434082033,289.8843078613281,0.4862401187419891,0.050000000745058,0.0490229576826095,291.8203430175781,297.1499938964844,293.1499938964844,0.0012187276734039,-80.34673309326172,289.7119445800781,0.4862401187419891,0.050000000745058,0.036208190023899,291.7687072753906,297.1499938964844,293.1499938964844,0.0013231366174295,-118.10244750976562,289.86407470703125,0.4862401187419891,0.050000000745058,0.0490229576826095,292.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578063964844,0.4862401187419891,0.050000000745058,0.232543796300888,286.0017395019531,291.1499938964844,269.8932800292969,269.3358459472656,282.8162841796875,292.2498474121094,288.0798645019531,1.0,0.1874754726886749,0.9964255094528198,0.9964255094528198,1.0,1.0,-0.4960371851921081,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59054183959961,48.0,470.9274597167969,-3530.17919921875,43.71467590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.4171447753906,295.802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.740234375,19080.0,0.0,0.0,0.2100181430578231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3703210353851318,1.370336651802063,-1.5507808711845428e-05,0.0,0.0002131417131749,0.0,0.0,286.1032409667969,0.0,0.0,0.0,0.7496012449264526,4.0,0.0,1.0
281520,291.79962158203125,297.1499938964844,293.1499938964844,0.0011275036958977,-95.5705337524414,289.5739440917969,0.4862401187419891,0.050000000745058,0.0465533845126628,291.568115234375,297.1499938964844,293.1499938964844,0.0013480150373652,-120.32307434082033,289.8843078613281,0.4862401187419891,0.050000000745058,0.0490229576826095,291.8203430175781,297.1499938964844,293.1499938964844,0.0012187276734039,-80.34673309326172,289.7119445800781,0.4862401187419891,0.050000000745058,0.036208190023899,291.7687072753906,297.1499938964844,293.1499938964844,0.0013231366174295,-118.10244750976562,289.86407470703125,0.4862401187419891,0.050000000745058,0.0490229576826095,292.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578063964844,0.4862401187419891,0.050000000745058,0.232543796300888,286.0017395019531,291.1499938964844,269.8932800292969,269.3358459472656,282.8162841796875,292.2498474121094,288.0798645019531,1.0,0.1874754726886749,0.9964255094528198,0.9964255094528198,1.0,1.0,-0.4960371851921081,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59054183959961,48.0,470.9274597167969,-3530.17919921875,43.71467590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.4171447753906,295.802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.740234375,19080.0,0.0,0.0,0.2100181430578231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3703210353851318,1.370336651802063,-1.5507808711845428e-05,0.0,0.0002131417131749,0.0,0.0,286.1032409667969,0.0,0.0,0.0,0.7496012449264526,4.0,0.0,1.0
281580,291.81103515625,297.1499938964844,293.1499938964844,0.0015352038899436,-128.20965576171875,290.58062744140625,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5792541503906,297.1499938964844,293.1499938964844,0.0018421898130327,-162.00648498535156,291.0152893066406,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8285827636719,297.1499938964844,293.1499938964844,0.0016251760534942,-105.56259155273438,290.714111328125,0.4839413166046142,0.050000000745058,0.036241065710783,291.7757263183594,297.1499938964844,293.1499938964844,0.0017495033098384,-153.8563232421875,290.8937072753906,0.4839413166046142,0.050000000745058,0.0490674711763858,292.25567626953125,297.1499938964844,293.1499938964844,0.0001449795963708,-0.0,289.4070739746094,0.4839413166046142,0.050000000745058,0.232754960656166,286.4195556640625,291.1499938964844,269.9075927734375,269.35546875,282.8226318359375,292.25445556640625,288.5551452636719,1.0,0.1889256834983825,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71963882446289,36.0,774.6704711914062,-4215.22265625,44.720436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.0247802734375,298.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18821.279296875,19080.0,0.0,0.0,0.2457790970802307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395364761352539,1.3953808546066284,-1.6079822671599686e-05,0.0,0.0002494345535524,0.0,0.0,302.0780334472656,0.0,0.0,0.0,0.7621669173240662,4.0,0.0,1.0
281640,291.81103515625,297.1499938964844,293.1499938964844,0.0015352038899436,-128.20965576171875,290.58062744140625,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5792541503906,297.1499938964844,293.1499938964844,0.0018421898130327,-162.00648498535156,291.0152893066406,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8285827636719,297.1499938964844,293.1499938964844,0.0016251760534942,-105.56259155273438,290.714111328125,0.4839413166046142,0.050000000745058,0.036241065710783,291.7757263183594,297.1499938964844,293.1499938964844,0.0017495033098384,-153.8563232421875,290.8937072753906,0.4839413166046142,0.050000000745058,0.0490674711763858,292.25567626953125,297.1499938964844,293.1499938964844,0.0001449795963708,-0.0,289.4070739746094,0.4839413166046142,0.050000000745058,0.232754960656166,286.4195556640625,291.1499938964844,269.9075927734375,269.35546875,282.8226318359375,292.25445556640625,288.5551452636719,1.0,0.1889256834983825,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71963882446289,36.0,774.6704711914062,-4215.22265625,44.720436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.0247802734375,298.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18821.279296875,19080.0,0.0,0.0,0.2457790970802307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395364761352539,1.3953808546066284,-1.6079822671599686e-05,0.0,0.0002494345535524,0.0,0.0,302.0780334472656,0.0,0.0,0.0,0.7621669173240662,4.0,0.0,1.0
281700,291.8193054199219,297.1499938964844,293.1499938964844,0.0017109148902818,-141.40841674804688,291.1143493652344,0.4851523637771606,0.050000000745058,0.0465733222663402,291.5863647460937,297.1499938964844,293.1499938964844,0.0020606976468116,-179.3461151123047,291.6074523925781,0.4851523637771606,0.050000000745058,0.0490439496934413,291.8350830078125,297.1499938964844,293.1499938964844,0.0018011559732258,-115.78485107421876,291.2466735839844,0.4851523637771606,0.050000000745058,0.0362236946821212,291.7815246582031,297.1499938964844,293.1499938964844,0.0019352892413735,-168.4354248046875,291.4389343261719,0.4851523637771606,0.050000000745058,0.0490439496934413,292.2610778808594,297.1499938964844,293.1499938964844,0.0008306878153234,-342.9574279785156,289.8526916503906,0.4851523637771606,0.050000000745058,0.2326433807611465,286.71356201171875,291.1499938964844,269.91534423828125,269.3661499023437,282.82763671875,292.25933837890625,288.8758850097656,1.0,0.1877360194921493,0.9970170259475708,0.9970170259475708,1.0,1.0,-0.4962500035762787,0.2099168449640274,0.2863331437110901,0.0830174162983894,0.0,0.0,1.0,44.12158584594727,36.0,921.865966796875,-4579.15087890625,44.18757247924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.4317321777344,299.6513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18943.9453125,20160.0,0.0,0.0,0.2585588097572326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399904489517212,1.3999207019805908,-1.6184621927095577e-05,0.0,0.0002624043263494,0.0,0.0,305.0360107421875,0.0,0.0,0.0,0.7794443368911743,4.0,0.0,1.0
281760,291.8291320800781,297.1499938964844,293.1499938964844,0.0018650811398401,-152.2704315185547,291.6636657714844,0.4876577854156494,0.050000000745058,0.0465276353061199,291.5943908691406,297.1499938964844,293.1499938964844,0.002256590873003,-193.9879913330078,292.21246337890625,0.4876577854156494,0.050000000745058,0.048995841294527,291.843017578125,297.1499938964844,293.1499938964844,0.0019560100045055,-124.2052001953125,291.7953491210937,0.4876577854156494,0.050000000745058,0.0361881628632545,291.78863525390625,297.1499938964844,293.1499938964844,0.0020996732637286,-180.5095367431641,291.9994812011719,0.4876577854156494,0.050000000745058,0.048995841294527,292.2680053710937,297.1499938964844,293.1499938964844,0.0009249331778846,-377.214111328125,290.32586669921875,0.4876577854156494,0.050000000745058,0.2324151843786239,287.05987548828125,291.1499938964844,269.9234924316406,269.3773193359375,282.8337707519531,292.26580810546875,289.24737548828125,1.0,0.1854588985443115,0.9972217679023744,0.9972217679023744,1.0,1.0,-0.4957632720470428,0.2097334265708923,0.2860298752784729,0.082881212234497,0.0,0.0,1.0,42.89917755126953,25.0,1062.88916015625,-4955.5732421875,43.09990692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8645935058594,301.0372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,19750.548828125,20160.0,0.0,0.0,0.2682349681854248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4293967485427856,1.4294135570526123,-1.687373878667131e-05,0.0,0.000272224395303,0.0,0.0,324.7240295410156,0.0,0.0,0.0,0.7809816002845764,4.0,0.0,1.0
281820,291.8528747558594,297.1499938964844,293.1499938964844,0.0021168291568756,-167.74478149414062,292.7932434082031,0.4958321154117584,0.050000000745058,0.0463869273662567,291.61285400390625,297.1499938964844,293.1499938964844,0.0025904919020831,-216.0916290283203,293.44390869140625,0.4958321154117584,0.050000000745058,0.048847671598196,291.86279296875,297.1499938964844,293.1499938964844,0.0022103306837379,-136.22633361816406,292.9248046875,0.4958321154117584,0.050000000745058,0.0360787212848663,291.80645751953125,297.1499938964844,293.1499938964844,0.0023726723156869,-197.9671173095703,293.15008544921875,0.4958321154117584,0.050000000745058,0.048847671598196,292.2858581542969,297.1499938964844,293.1499938964844,0.0010705656604841,-423.7954406738281,291.33526611328125,0.4958321154117584,0.050000000745058,0.2317123115062713,287.8918151855469,291.1499938964844,269.9408264160156,269.4010925292969,282.848876953125,292.2828674316406,290.1207580566406,1.0,0.1784964501857757,0.9976311326026917,0.9976311326026917,1.0,1.0,-0.4942640364170074,0.2091426700353622,0.2851213812828064,0.0825103148818016,0.0,0.0,1.0,39.13486099243164,25.0,1299.582763671875,-5678.4130859375,39.76344299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6978454589844,303.7567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,20048.94921875,20160.0,0.0,0.0,0.2793321311473846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440154194831848,1.4401713609695437,-1.712867378955707e-05,0.0,0.0002834866172634,0.0,0.0,332.1109313964844,0.0,0.0,0.0,0.7863720655441284,4.0,0.0,1.0
281880,291.8528747558594,297.1499938964844,293.1499938964844,0.0021168291568756,-167.74478149414062,292.7932434082031,0.4958321154117584,0.050000000745058,0.0463869273662567,291.61285400390625,297.1499938964844,293.1499938964844,0.0025904919020831,-216.0916290283203,293.44390869140625,0.4958321154117584,0.050000000745058,0.048847671598196,291.86279296875,297.1499938964844,293.1499938964844,0.0022103306837379,-136.22633361816406,292.9248046875,0.4958321154117584,0.050000000745058,0.0360787212848663,291.80645751953125,297.1499938964844,293.1499938964844,0.0023726723156869,-197.9671173095703,293.15008544921875,0.4958321154117584,0.050000000745058,0.048847671598196,292.2858581542969,297.1499938964844,293.1499938964844,0.0010705656604841,-423.7954406738281,291.33526611328125,0.4958321154117584,0.050000000745058,0.2317123115062713,287.8918151855469,291.1499938964844,269.9408264160156,269.4010925292969,282.848876953125,292.2828674316406,290.1207580566406,1.0,0.1784964501857757,0.9976311326026917,0.9976311326026917,1.0,1.0,-0.4942640364170074,0.2091426700353622,0.2851213812828064,0.0825103148818016,0.0,0.0,1.0,39.13486099243164,25.0,1299.582763671875,-5678.4130859375,39.76344299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6978454589844,303.7567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,20048.94921875,20160.0,0.0,0.0,0.2793321311473846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440154194831848,1.4401713609695437,-1.712867378955707e-05,0.0,0.0002834866172634,0.0,0.0,332.1109313964844,0.0,0.0,0.0,0.7863720655441284,4.0,0.0,1.0
281940,291.88104248046875,297.1499938964844,293.1499938964844,0.0022981213405728,-175.7223358154297,293.9295959472656,0.5032007694244385,0.050000000745058,0.0462746247649192,291.634033203125,297.1499938964844,293.1499938964844,0.0028512724675238,-229.4034423828125,294.66754150390625,0.5032007694244385,0.050000000745058,0.0487294048070907,291.88677978515625,297.1499938964844,293.1499938964844,0.0023954580537974,-142.45196533203125,294.0618591308594,0.5032007694244385,0.050000000745058,0.0359913744032382,291.8282165527344,297.1499938964844,293.1499938964844,0.0025758605916053,-207.3534545898437,294.3045349121094,0.5032007694244385,0.050000000745058,0.0487294048070907,292.30810546875,297.1499938964844,293.1499938964844,0.0011622294550761,-443.9769287109375,292.39166259765625,0.5032007694244385,0.050000000745058,0.2311513274908065,288.86407470703125,291.1499938964844,269.9594421386719,269.4266662597656,282.8670654296875,292.30450439453125,291.1214294433594,1.0,0.1731145083904266,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.49306720495224,0.2086824476718902,0.2843847572803497,0.0821925699710846,0.0,0.0,1.0,36.13004302978516,25.0,1464.11572265625,-6351.16064453125,37.11421585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3526916503906,306.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,20130.009765625,21240.0,0.0,0.0,0.281194806098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443062663078308,1.4430798292160034,-1.719792817311827e-05,0.0,0.0002853769692592,0.0,0.0,334.12713623046875,0.0,0.0,0.0,0.8028290867805481,4.0,0.0,1.0
282000,291.88104248046875,297.1499938964844,293.1499938964844,0.0022981213405728,-175.7223358154297,293.9295959472656,0.5032007694244385,0.050000000745058,0.0462746247649192,291.634033203125,297.1499938964844,293.1499938964844,0.0028512724675238,-229.4034423828125,294.66754150390625,0.5032007694244385,0.050000000745058,0.0487294048070907,291.88677978515625,297.1499938964844,293.1499938964844,0.0023954580537974,-142.45196533203125,294.0618591308594,0.5032007694244385,0.050000000745058,0.0359913744032382,291.8282165527344,297.1499938964844,293.1499938964844,0.0025758605916053,-207.3534545898437,294.3045349121094,0.5032007694244385,0.050000000745058,0.0487294048070907,292.30810546875,297.1499938964844,293.1499938964844,0.0011622294550761,-443.9769287109375,292.39166259765625,0.5032007694244385,0.050000000745058,0.2311513274908065,288.86407470703125,291.1499938964844,269.9594421386719,269.4266662597656,282.8670654296875,292.30450439453125,291.1214294433594,1.0,0.1731145083904266,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.49306720495224,0.2086824476718902,0.2843847572803497,0.0821925699710846,0.0,0.0,1.0,36.13004302978516,25.0,1464.11572265625,-6351.16064453125,37.11421585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3526916503906,306.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,20130.009765625,21240.0,0.0,0.0,0.281194806098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443062663078308,1.4430798292160034,-1.719792817311827e-05,0.0,0.0002853769692592,0.0,0.0,334.12713623046875,0.0,0.0,0.0,0.8028290867805481,4.0,0.0,1.0
282060,291.9124450683594,297.1499938964844,293.1499938964844,0.0024131385143846,-177.228271484375,295.0395812988281,0.5095015168190002,0.050000000745058,0.0461898669600486,291.6573181152344,297.1499938964844,293.1499938964844,0.0030413588974624,-234.9131774902344,295.8481750488281,0.5095015168190002,0.050000000745058,0.0486401505768299,291.9139709472656,297.1499938964844,293.1499938964844,0.0025150456931442,-143.65069580078125,295.1727600097656,0.5095015168190002,0.050000000745058,0.0359254516661167,291.8528747558594,297.1499938964844,293.1499938964844,0.002712425077334,-209.6928100585937,295.4286804199219,0.5095015168190002,0.050000000745058,0.0486401505768299,292.33367919921875,297.1499938964844,293.1499938964844,0.0012034969404339,-441.6180114746094,293.4579772949219,0.5095015168190002,0.050000000745058,0.2307279407978058,289.92724609375,291.1499938964844,269.9791564941406,269.4537048339844,282.8876647949219,292.3296203613281,292.2011108398437,1.0,0.168815791606903,0.9984824061393738,0.9984824061393738,1.0,1.0,-0.4921640157699585,0.2083471119403839,0.2838169038295746,0.081931322813034,0.0,0.0,1.0,33.86195373535156,25.0,1557.9036865234375,-6959.06884765625,35.12281036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.70587158203125,308.5799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,21061.67578125,21240.0,0.0,0.0,0.2760202288627624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760792255401611,1.4760972261428833,-1.799388883227948e-05,0.0,0.0002801254449877,0.0,0.0,357.5899963378906,0.0,0.0,0.0,0.8060874342918396,4.0,0.0,1.0
282120,291.9124450683594,297.1499938964844,293.1499938964844,0.0024131385143846,-177.228271484375,295.0395812988281,0.5095015168190002,0.050000000745058,0.0461898669600486,291.6573181152344,297.1499938964844,293.1499938964844,0.0030413588974624,-234.9131774902344,295.8481750488281,0.5095015168190002,0.050000000745058,0.0486401505768299,291.9139709472656,297.1499938964844,293.1499938964844,0.0025150456931442,-143.65069580078125,295.1727600097656,0.5095015168190002,0.050000000745058,0.0359254516661167,291.8528747558594,297.1499938964844,293.1499938964844,0.002712425077334,-209.6928100585937,295.4286804199219,0.5095015168190002,0.050000000745058,0.0486401505768299,292.33367919921875,297.1499938964844,293.1499938964844,0.0012034969404339,-441.6180114746094,293.4579772949219,0.5095015168190002,0.050000000745058,0.2307279407978058,289.92724609375,291.1499938964844,269.9791564941406,269.4537048339844,282.8876647949219,292.3296203613281,292.2011108398437,1.0,0.168815791606903,0.9984824061393738,0.9984824061393738,1.0,1.0,-0.4921640157699585,0.2083471119403839,0.2838169038295746,0.081931322813034,0.0,0.0,1.0,33.86195373535156,25.0,1557.9036865234375,-6959.06884765625,35.12281036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.70587158203125,308.5799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,21061.67578125,21240.0,0.0,0.0,0.2760202288627624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760792255401611,1.4760972261428833,-1.799388883227948e-05,0.0,0.0002801254449877,0.0,0.0,357.5899963378906,0.0,0.0,0.0,0.8060874342918396,4.0,0.0,1.0
282180,291.946044921875,297.1499938964844,293.1499938964844,0.0024675396271049,-173.55894470214844,296.0926513671875,0.5149823427200317,0.050000000745058,0.0461236909031868,291.6819152832031,297.1499938964844,293.1499938964844,0.0031649302691221,-234.0129852294922,296.95538330078125,0.5149823427200317,0.050000000745058,0.0485704652965068,291.9433288574219,297.1499938964844,293.1499938964844,0.0025742922443896,-140.81260681152344,296.2264404296875,0.5149823427200317,0.050000000745058,0.0358739793300628,291.87957763671875,297.1499938964844,293.1499938964844,0.0027871425263583,-206.3345184326172,296.4916381835937,0.5149823427200317,0.050000000745058,0.0485704652965068,292.361572265625,297.1499938964844,293.1499938964844,0.001199351507239,-421.5051879882813,294.4979553222656,0.5149823427200317,0.050000000745058,0.2303973883390426,291.028564453125,291.1499938964844,269.99981689453125,269.4820861816406,282.9100646972656,292.3572082519531,293.30426025390625,1.0,0.1653743386268615,0.9989243149757384,0.9989243149757384,1.0,1.0,-0.4914588332176208,0.2080950587987899,0.283363789319992,0.08170947432518,0.0,0.0,1.0,32.090858459472656,25.0,1571.337890625,-7459.6474609375,33.57271957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6874084472656,310.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.83984375,21240.0,0.0,0.0,0.2658871710300445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480668306350708,1.4806864261627195,-1.8105947674484923e-05,0.0,0.0002698416647035,0.0,0.0,360.9355773925781,0.0,0.0,0.0,0.8083831667900085,4.0,0.0,1.0
282240,291.946044921875,297.1499938964844,293.1499938964844,0.0024675396271049,-173.55894470214844,296.0926513671875,0.5149823427200317,0.050000000745058,0.0461236909031868,291.6819152832031,297.1499938964844,293.1499938964844,0.0031649302691221,-234.0129852294922,296.95538330078125,0.5149823427200317,0.050000000745058,0.0485704652965068,291.9433288574219,297.1499938964844,293.1499938964844,0.0025742922443896,-140.81260681152344,296.2264404296875,0.5149823427200317,0.050000000745058,0.0358739793300628,291.87957763671875,297.1499938964844,293.1499938964844,0.0027871425263583,-206.3345184326172,296.4916381835937,0.5149823427200317,0.050000000745058,0.0485704652965068,292.361572265625,297.1499938964844,293.1499938964844,0.001199351507239,-421.5051879882813,294.4979553222656,0.5149823427200317,0.050000000745058,0.2303973883390426,291.028564453125,291.1499938964844,269.99981689453125,269.4820861816406,282.9100646972656,292.3572082519531,293.30426025390625,1.0,0.1653743386268615,0.9989243149757384,0.9989243149757384,1.0,1.0,-0.4914588332176208,0.2080950587987899,0.283363789319992,0.08170947432518,0.0,0.0,1.0,32.090858459472656,25.0,1571.337890625,-7459.6474609375,33.57271957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6874084472656,310.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.83984375,21240.0,0.0,0.0,0.2658871710300445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480668306350708,1.4806864261627195,-1.8105947674484923e-05,0.0,0.0002698416647035,0.0,0.0,360.9355773925781,0.0,0.0,0.0,0.8083831667900085,4.0,0.0,1.0
282300,291.9633483886719,297.1499938964844,293.1499938964844,0.0024749219883233,-170.27064514160156,296.5892639160156,0.5174332857131958,0.050000000745058,0.0460961125791072,291.6944885253906,297.1499938964844,293.1499938964844,0.0032044895924627,-231.71466064453125,297.4734191894531,0.5174332857131958,0.050000000745058,0.0485414266586303,291.9585266113281,297.1499938964844,293.1499938964844,0.0025841086171567,-138.2570343017578,296.72320556640625,0.5174332857131958,0.050000000745058,0.0358525328338146,291.8934020996094,297.1499938964844,293.1499938964844,0.0028041119221597,-203.0437774658203,296.9916687011719,0.5174332857131958,0.050000000745058,0.0485414266586303,292.3760681152344,297.1499938964844,293.1499938964844,0.0011827108683064,-406.5686950683594,294.9971923828125,0.5174332857131958,0.050000000745058,0.2302596271038055,291.5765380859375,291.1499938964844,270.0104675292969,269.4967041015625,282.9217529296875,292.3716125488281,293.8486633300781,1.0,0.1639167368412017,0.9991452693939208,0.9991452693939208,1.0,1.0,-0.4911649823188782,0.2079933285713195,0.2831716537475586,0.0816110670566558,0.0,0.0,0.9183899760246276,31.35272789001465,25.0,1550.3824462890625,-7660.43310546875,32.927982330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52886962890625,311.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,21808.90625,22320.0,0.0,0.0,0.2595390379428863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4597607851028442,1.4597785472869873,-1.7871952877612785e-05,0.0,0.0002633991243783,0.0,0.0,349.4826354980469,0.0,0.0,0.0,0.8114992380142212,4.0,0.0,1.0
282360,291.9808349609375,297.1499938964844,293.1499938964844,0.0024709547869861,-166.28228759765625,297.0621643066406,0.5197016000747681,0.050000000745058,0.0460716038942337,291.70709228515625,297.1499938964844,293.1499938964844,0.0032310364767909,-228.49728393554688,297.9644775390625,0.5197016000747681,0.050000000745058,0.0485156178474426,291.9739685058594,297.1499938964844,293.1499938964844,0.0025825470220297,-135.15333557128906,297.1961669921875,0.5197016000747681,0.050000000745058,0.0358334705233573,291.90740966796875,297.1499938964844,293.1499938964844,0.0028093240689486,-198.971923828125,297.4671936035156,0.5197016000747681,0.050000000745058,0.0485156178474426,292.3907775878906,297.1499938964844,293.1499938964844,0.0011578876292333,-389.3346862792969,295.4775390625,0.5197016000747681,0.050000000745058,0.2301371991634369,292.1142272949219,291.1499938964844,270.0212707519531,269.51153564453125,282.9337158203125,292.3862609863281,294.3786315917969,1.0,0.1626090556383133,0.9993162155151368,0.9993162155151368,0.9999539852142334,1.0,-0.4909037947654724,0.2079049944877624,0.2829988002777099,0.0815202966332435,0.0,0.0,0.8002267479896545,30.696590423583984,25.0,1505.7205810546875,-7804.244140625,32.35549545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716979980469,311.9242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,24324.25,22320.0,0.0,0.0,0.2525926530361175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802859783172607,1.3803030252456665,-1.707016235741321e-05,0.0,0.0002563494199421,0.0,0.0,309.1058349609375,0.0,0.0,0.0,0.7586202025413513,4.0,0.0,1.0
282420,292.0157775878906,297.1499938964844,293.1499938964844,0.0024479450657963,-158.12074279785156,297.90753173828125,0.5237257480621338,0.050000000745058,0.0460303165018558,291.7320556640625,297.1499938964844,293.1499938964844,0.0032669838983565,-221.7182006835937,298.84136962890625,0.5237257480621338,0.050000000745058,0.0484721399843692,292.0049133300781,297.1499938964844,293.1499938964844,0.0025645226705819,-128.82244873046875,298.0418701171875,0.5237257480621338,0.050000000745058,0.0358013585209846,291.9354248046875,297.1499938964844,293.1499938964844,0.0028045619837939,-190.6581420898437,298.3173522949219,0.5237257480621338,0.050000000745058,0.0484721399843692,292.4203186035156,297.1499938964844,293.1499938964844,0.0010972118470817,-354.1142272949219,296.3424987792969,0.5237257480621338,0.050000000745058,0.229930967092514,293.0979309082031,291.1499938964844,270.0433654785156,269.5418395996094,282.9579772949219,292.4158020019531,295.3062744140625,1.0,0.1603797376155853,0.9996581077575684,0.9996581077575684,0.999862015247345,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596099615097,0.0,0.0,0.4727362394332886,29.591279983520508,25.0,1204.6375732421875,-7476.75439453125,31.3924503326416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5273742675781,312.1034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,29422.130859375,22320.0,0.0,0.0,0.2369621992111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213239669799805,0.7213338017463684,-9.81336870609084e-06,0.0,0.0002404865081189,0.0,0.0,77.79768371582031,0.0,0.0,0.0,0.4816265106201172,4.0,0.0,1.0
282480,292.0157775878906,297.1499938964844,293.1499938964844,0.0024479450657963,-158.12074279785156,297.90753173828125,0.5237257480621338,0.050000000745058,0.0460303165018558,291.7320556640625,297.1499938964844,293.1499938964844,0.0032669838983565,-221.7182006835937,298.84136962890625,0.5237257480621338,0.050000000745058,0.0484721399843692,292.0049133300781,297.1499938964844,293.1499938964844,0.0025645226705819,-128.82244873046875,298.0418701171875,0.5237257480621338,0.050000000745058,0.0358013585209846,291.9354248046875,297.1499938964844,293.1499938964844,0.0028045619837939,-190.6581420898437,298.3173522949219,0.5237257480621338,0.050000000745058,0.0484721399843692,292.4203186035156,297.1499938964844,293.1499938964844,0.0010972118470817,-354.1142272949219,296.3424987792969,0.5237257480621338,0.050000000745058,0.229930967092514,293.0979309082031,291.1499938964844,270.0433654785156,269.5418395996094,282.9579772949219,292.4158020019531,295.3062744140625,1.0,0.1603797376155853,0.9996581077575684,0.9996581077575684,0.999862015247345,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596099615097,0.0,0.0,0.4727362394332886,29.591279983520508,25.0,1204.6375732421875,-7476.75439453125,31.3924503326416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5273742675781,312.1034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,29422.130859375,22320.0,0.0,0.0,0.2369621992111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213239669799805,0.7213338017463684,-9.81336870609084e-06,0.0,0.0002404865081189,0.0,0.0,77.79768371582031,0.0,0.0,0.0,0.4816265106201172,4.0,0.0,1.0
282540,292.0486145019531,297.1499938964844,293.1499938964844,0.0025303449947386,-160.5469207763672,298.44000244140625,0.5271281003952026,0.050000000745058,0.0459974110126495,291.75518798828125,297.1499938964844,293.1499938964844,0.0034292151685804,-228.4073181152344,299.4337158203125,0.5271281003952026,0.050000000745058,0.0484374873340129,292.0342102050781,297.1499938964844,293.1499938964844,0.0026545675937086,-130.97677612304688,298.5791015625,0.5271281003952026,0.050000000745058,0.0357757620513439,291.9619445800781,297.1499938964844,293.1499938964844,0.0029139369726181,-194.5450439453125,298.8679504394531,0.5271281003952026,0.050000000745058,0.0484374873340129,292.447998046875,297.1499938964844,293.1499938964844,0.0011110997293144,-352.2736511230469,296.8428039550781,0.5271281003952026,0.050000000745058,0.2297665923833847,293.60186767578125,291.1499938964844,270.06591796875,269.5727844238281,282.9817810058594,292.4439697265625,295.57720947265625,1.0,0.15857794880867,1.0,1.0,0.9997700452804564,1.0,-0.4901131987571716,0.207650601863861,0.2824625968933105,0.0812248513102531,0.0,0.0,0.1025966182351112,28.710180282592773,25.0,54.831687927246094,-5199.0478515625,30.62596893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7593994140625,308.8902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,25114.955078125,21240.0,0.0,0.0,0.216720774769783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670928746461868,0.1670988202095031,-5.936214620305691e-06,0.0,0.0002199440350523,0.0,0.0,9.160794258117676,0.0,0.0,0.0,0.3064483404159546,4.0,0.0,1.0
282600,292.0486145019531,297.1499938964844,293.1499938964844,0.0025303449947386,-160.5469207763672,298.44000244140625,0.5271281003952026,0.050000000745058,0.0459974110126495,291.75518798828125,297.1499938964844,293.1499938964844,0.0034292151685804,-228.4073181152344,299.4337158203125,0.5271281003952026,0.050000000745058,0.0484374873340129,292.0342102050781,297.1499938964844,293.1499938964844,0.0026545675937086,-130.97677612304688,298.5791015625,0.5271281003952026,0.050000000745058,0.0357757620513439,291.9619445800781,297.1499938964844,293.1499938964844,0.0029139369726181,-194.5450439453125,298.8679504394531,0.5271281003952026,0.050000000745058,0.0484374873340129,292.447998046875,297.1499938964844,293.1499938964844,0.0011110997293144,-352.2736511230469,296.8428039550781,0.5271281003952026,0.050000000745058,0.2297665923833847,293.60186767578125,291.1499938964844,270.06591796875,269.5727844238281,282.9817810058594,292.4439697265625,295.57720947265625,1.0,0.15857794880867,1.0,1.0,0.9997700452804564,1.0,-0.4901131987571716,0.207650601863861,0.2824625968933105,0.0812248513102531,0.0,0.0,0.1025966182351112,28.710180282592773,25.0,54.831687927246094,-5199.0478515625,30.62596893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7593994140625,308.8902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,25114.955078125,21240.0,0.0,0.0,0.216720774769783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670928746461868,0.1670988202095031,-5.936214620305691e-06,0.0,0.0002199440350523,0.0,0.0,9.160794258117676,0.0,0.0,0.0,0.3064483404159546,4.0,0.0,1.0
282660,292.0738220214844,297.1499938964844,293.1499938964844,0.0029586653690785,-193.85711669921875,298.36444091796875,0.5299851894378662,0.050000000745058,0.0459710583090782,291.7728576660156,297.1499938964844,293.1499938964844,0.0040047513321042,-274.2663879394531,299.5245361328125,0.5299851894378662,0.050000000745058,0.0484097376465797,292.05718994140625,297.1499938964844,293.1499938964844,0.0030969278886914,-157.7457733154297,298.521484375,0.5299851894378662,0.050000000745058,0.035755269229412,291.9828796386719,297.1499938964844,293.1499938964844,0.0033931566867977,-233.6525421142578,298.85430908203125,0.5299851894378662,0.050000000745058,0.0484097376465797,292.46856689453125,297.1499938964844,293.1499938964844,0.0013843313790857,-453.6497497558594,296.561279296875,0.5299851894378662,0.050000000745058,0.2296349555253982,292.9631042480469,291.1499938964844,270.0887756347656,269.6041259765625,283.002197265625,292.4659423828125,294.68798828125,1.0,0.1571186035871505,1.0,1.0,0.9993385672569276,1.0,-0.4898323714733124,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.004568099975582,25.0,-1449.8563232421875,-1452.315673828125,30.012924194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.21453857421875,301.5077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,21892.873046875,21240.0,0.0,0.0,0.1889139860868454,0.0,0.0,0.0,0.0,1.0,0.0070330239832401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.010482202284038,0.0630699545145034,-0.0525877512991428,0.0,0.0001917236804729,0.0,0.0,2.8506524562835693,0.0,0.0,0.0,0.2872982323169708,4.0,0.0,1.0
282720,292.0738220214844,297.1499938964844,293.1499938964844,0.0029586653690785,-193.85711669921875,298.36444091796875,0.5299851894378662,0.050000000745058,0.0459710583090782,291.7728576660156,297.1499938964844,293.1499938964844,0.0040047513321042,-274.2663879394531,299.5245361328125,0.5299851894378662,0.050000000745058,0.0484097376465797,292.05718994140625,297.1499938964844,293.1499938964844,0.0030969278886914,-157.7457733154297,298.521484375,0.5299851894378662,0.050000000745058,0.035755269229412,291.9828796386719,297.1499938964844,293.1499938964844,0.0033931566867977,-233.6525421142578,298.85430908203125,0.5299851894378662,0.050000000745058,0.0484097376465797,292.46856689453125,297.1499938964844,293.1499938964844,0.0013843313790857,-453.6497497558594,296.561279296875,0.5299851894378662,0.050000000745058,0.2296349555253982,292.9631042480469,291.1499938964844,270.0887756347656,269.6041259765625,283.002197265625,292.4659423828125,294.68798828125,1.0,0.1571186035871505,1.0,1.0,0.9993385672569276,1.0,-0.4898323714733124,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.004568099975582,25.0,-1449.8563232421875,-1452.315673828125,30.012924194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.21453857421875,301.5077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,21892.873046875,21240.0,0.0,0.0,0.1889139860868454,0.0,0.0,0.0,0.0,1.0,0.0070330239832401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.010482202284038,0.0630699545145034,-0.0525877512991428,0.0,0.0001917236804729,0.0,0.0,2.8506524562835693,0.0,0.0,0.0,0.2872982323169708,4.0,0.0,1.0
282780,292.0852355957031,297.1499938964844,293.1499938964844,0.003826257539913,-273.6317749023437,297.6309814453125,0.5323715209960938,0.050000000745058,0.0459498763084411,291.781494140625,297.1499938964844,293.1499938964844,0.0051530548371374,-379.5243835449219,299.12335205078125,0.5323715209960938,0.050000000745058,0.0483874343335628,292.0690002441406,297.1499938964844,293.1499938964844,0.0039870413020253,-221.3806915283203,297.8222351074219,0.5323715209960938,0.050000000745058,0.0357387922704219,291.99420166015625,297.1499938964844,293.1499938964844,0.004352169111371,-325.5708923339844,298.2451171875,0.5323715209960938,0.050000000745058,0.0483874343335628,292.476806640625,297.1499938964844,293.1499938964844,0.001969052478671,-708.1466064453125,295.3586120605469,0.5323715209960938,0.050000000745058,0.2295291423797607,290.8689270019531,291.1499938964844,270.1117553710937,269.6356506347656,283.01617431640625,292.4764099121094,292.231201171875,1.0,0.1559346616268158,1.0,1.0,0.9989071488380432,1.0,-0.489606648683548,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0457720905542373,27.43739318847656,25.0,-3141.65380859375,-3224.41064453125,29.520652770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.76824951171875,300.1559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,20942.884765625,21240.0,0.0,0.0,0.1427105963230133,0.0,0.0,0.0,0.0,1.0,0.0098618166521191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.032788511365652,0.0985697209835052,-0.0657812058925628,0.0,0.0001448331167921,0.0,0.0,4.30844783782959,0.0,0.0,0.0,0.2903785407543182,4.0,0.0,1.0
282840,292.0852355957031,297.1499938964844,293.1499938964844,0.003826257539913,-273.6317749023437,297.6309814453125,0.5323715209960938,0.050000000745058,0.0459498763084411,291.781494140625,297.1499938964844,293.1499938964844,0.0051530548371374,-379.5243835449219,299.12335205078125,0.5323715209960938,0.050000000745058,0.0483874343335628,292.0690002441406,297.1499938964844,293.1499938964844,0.0039870413020253,-221.3806915283203,297.8222351074219,0.5323715209960938,0.050000000745058,0.0357387922704219,291.99420166015625,297.1499938964844,293.1499938964844,0.004352169111371,-325.5708923339844,298.2451171875,0.5323715209960938,0.050000000745058,0.0483874343335628,292.476806640625,297.1499938964844,293.1499938964844,0.001969052478671,-708.1466064453125,295.3586120605469,0.5323715209960938,0.050000000745058,0.2295291423797607,290.8689270019531,291.1499938964844,270.1117553710937,269.6356506347656,283.01617431640625,292.4764099121094,292.231201171875,1.0,0.1559346616268158,1.0,1.0,0.9989071488380432,1.0,-0.489606648683548,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0457720905542373,27.43739318847656,25.0,-3141.65380859375,-3224.41064453125,29.520652770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.76824951171875,300.1559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,20942.884765625,21240.0,0.0,0.0,0.1427105963230133,0.0,0.0,0.0,0.0,1.0,0.0098618166521191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.032788511365652,0.0985697209835052,-0.0657812058925628,0.0,0.0001448331167921,0.0,0.0,4.30844783782959,0.0,0.0,0.0,0.2903785407543182,4.0,0.0,1.0
282900,292.0856018066406,297.1499938964844,293.1499938964844,0.0041913413442671,-305.6672058105469,297.4006042480469,0.5334100723266602,0.050000000745058,0.0459408797323703,291.7822570800781,297.1499938964844,293.1499938964844,0.0056373951956629,-419.9964294433594,299.0480041503906,0.5334100723266602,0.050000000745058,0.0483779571950435,292.0703125,297.1499938964844,293.1499938964844,0.0043587340041995,-246.6330718994141,297.604736328125,0.5334100723266602,0.050000000745058,0.0357317961752414,291.9960021972656,297.1499938964844,293.1499938964844,0.0047506429255008,-361.4632263183594,298.0682983398437,0.5334100723266602,0.050000000745058,0.0483779571950435,292.4761047363281,297.1499938964844,293.1499938964844,0.0022366293705999,-823.7855224609375,294.90679931640625,0.5334100723266602,0.050000000745058,0.2294842004776001,289.990966796875,291.1499938964844,270.1232604980469,269.6513977050781,283.020263671875,292.476318359375,292.00006103515625,1.0,0.1554288417100906,1.0,1.0,0.9986914396286012,1.0,-0.4895108044147491,0.2074692547321319,0.2820415198802948,0.0809978246688842,0.0,0.0,0.2174056470394134,27.196517944335938,25.0,-826.3722534179688,-5357.484375,29.31171989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1607666015625,309.22674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20979.4375,20160.0,0.0,0.0,0.1137938350439071,0.0,0.0,0.0,0.0,1.0,0.0027102462481707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244243904948234,0.1399273723363876,-0.0155029827728867,0.0,0.000115486276627,0.0,0.0,6.345436096191406,0.0,0.0,0.0,0.2808063924312591,4.0,0.0,1.0
