time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0876159667969,297.1499938964844,293.1499938964844,0.0042434521019458,-303.41607666015625,297.746337890625,0.534356415271759,0.050000000745058,0.0459327958524227,291.7834167480469,297.1499938964844,293.1499938964844,0.0057207411155104,-417.1943054199219,299.4145812988281,0.534356415271759,0.050000000745058,0.0483694449067115,292.0725402832031,297.1499938964844,293.1499938964844,0.0044103725813329,-244.65481567382807,297.947998046875,0.534356415271759,0.050000000745058,0.0357255078852176,291.9984436035156,297.1499938964844,293.1499938964844,0.0048070913180708,-358.4670104980469,298.4140014648437,0.534356415271759,0.050000000745058,0.0483694449067115,292.47686767578125,297.1499938964844,293.1499938964844,0.0022742138244211,-821.8349609375,295.2408752441406,0.534356415271759,0.050000000745058,0.2294438183307647,290.3148803710937,291.1499938964844,270.1347351074219,269.6671142578125,283.02471923828125,292.4764709472656,292.606689453125,1.0,0.1549727469682693,1.0,1.0,0.998476266860962,1.0,-0.4894246160984039,0.207442432641983,0.2819822132587433,0.0809700489044189,0.0,0.0,0.2447042167186737,26.980073928833008,25.0,367.2441101074219,-6154.39990234375,29.124048233032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17987060546875,312.6322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,19976.083984375,20160.0,0.0,0.0,0.0974483862519264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767215728759765,0.1767263710498809,-4.793307653017109e-06,0.0,9.88977262750268e-05,0.0,0.0,7.878890037536621,0.0,0.0,0.0,0.2960999310016632,4.0,0.0,1.0
283020,292.0982666015625,297.1499938964844,293.1499938964844,0.0042884685099124,-296.9146728515625,298.4915771484375,0.5360020399093628,0.050000000745058,0.045918982475996,291.7889404296875,297.1499938964844,293.1499938964844,0.0058510866947472,-411.8775939941406,300.17333984375,0.5360020399093628,0.050000000745058,0.048354897648096,292.0819091796875,297.1499938964844,293.1499938964844,0.0044596679508686,-239.5115509033203,298.68914794921875,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0072021484375,297.1499938964844,293.1499938964844,0.004872475285083,-351.5846862792969,299.15289306640625,0.5360020399093628,0.050000000745058,0.048354897648096,292.4842834472656,297.1499938964844,293.1499938964844,0.002266977680847,-793.7769775390625,296.0191955566406,0.5360020399093628,0.050000000745058,0.229374811053276,291.19305419921875,291.1499938964844,270.15753173828125,269.6983337402344,283.0374450683594,292.48291015625,293.2889099121094,1.0,0.1541903764009475,1.0,1.0,0.9980459213256836,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.1717475354671478,26.61041831970215,25.0,589.072998046875,-5611.6826171875,28.803674697875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.38848876953125,311.5159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,20281.693359375,20160.0,0.0,0.0,0.0747417733073234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488319635391235,0.1488367617130279,-4.80855896967114e-06,0.0,7.585339335491881e-05,0.0,0.0,6.60773229598999,0.0,0.0,0.0,0.2923941314220428,4.0,0.0,1.0
283080,292.0982666015625,297.1499938964844,293.1499938964844,0.0042884685099124,-296.9146728515625,298.4915771484375,0.5360020399093628,0.050000000745058,0.045918982475996,291.7889404296875,297.1499938964844,293.1499938964844,0.0058510866947472,-411.8775939941406,300.17333984375,0.5360020399093628,0.050000000745058,0.048354897648096,292.0819091796875,297.1499938964844,293.1499938964844,0.0044596679508686,-239.5115509033203,298.68914794921875,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0072021484375,297.1499938964844,293.1499938964844,0.004872475285083,-351.5846862792969,299.15289306640625,0.5360020399093628,0.050000000745058,0.048354897648096,292.4842834472656,297.1499938964844,293.1499938964844,0.002266977680847,-793.7769775390625,296.0191955566406,0.5360020399093628,0.050000000745058,0.229374811053276,291.19305419921875,291.1499938964844,270.15753173828125,269.6983337402344,283.0374450683594,292.48291015625,293.2889099121094,1.0,0.1541903764009475,1.0,1.0,0.9980459213256836,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.1717475354671478,26.61041831970215,25.0,589.072998046875,-5611.6826171875,28.803674697875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.38848876953125,311.5159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,20281.693359375,20160.0,0.0,0.0,0.0747417733073234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488319635391235,0.1488367617130279,-4.80855896967114e-06,0.0,7.585339335491881e-05,0.0,0.0,6.60773229598999,0.0,0.0,0.0,0.2923941314220428,4.0,0.0,1.0
283140,292.1112670898437,297.1499938964844,293.1499938964844,0.004541443195194,-312.3645324707031,298.86895751953125,0.5373630523681641,0.050000000745058,0.0459077842533588,291.796142578125,297.1499938964844,293.1499938964844,0.0062781986780464,-434.9916687011719,300.6569519042969,0.5373630523681641,0.050000000745058,0.0483431108295917,292.09332275390625,297.1499938964844,293.1499938964844,0.0047251507639884,-251.9301300048828,299.0746154785156,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0177307128906,297.1499938964844,293.1499938964844,0.0051746391691267,-369.9543151855469,299.56207275390625,0.5373630523681641,0.050000000745058,0.0483431108295917,292.4938049316406,297.1499938964844,293.1499938964844,0.0024023246951401,-838.9683227539062,296.2966613769531,0.5373630523681641,0.050000000745058,0.2293189018964767,291.313232421875,291.1499938964844,270.1799621582031,269.7290344238281,283.0519714355469,292.49237060546875,293.29473876953125,1.0,0.1535534411668777,1.0,1.0,0.9976155757904052,1.0,-0.4891581237316131,0.2073497474193573,0.2818084061145782,0.0809139087796211,0.0,0.0,0.1364540010690689,26.311016082763672,25.0,138.91546630859375,-5062.46728515625,28.54431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4902648925781,309.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,20239.2265625,19080.0,0.0,0.0,0.0565334521234035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229906380176544,0.1229953914880752,-4.753763278131373e-06,0.0,5.737426545238122e-05,0.0,0.0,5.369439601898193,0.0,0.0,0.0,0.2732219994068146,4.0,0.0,1.0
283200,292.1112670898437,297.1499938964844,293.1499938964844,0.004541443195194,-312.3645324707031,298.86895751953125,0.5373630523681641,0.050000000745058,0.0459077842533588,291.796142578125,297.1499938964844,293.1499938964844,0.0062781986780464,-434.9916687011719,300.6569519042969,0.5373630523681641,0.050000000745058,0.0483431108295917,292.09332275390625,297.1499938964844,293.1499938964844,0.0047251507639884,-251.9301300048828,299.0746154785156,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0177307128906,297.1499938964844,293.1499938964844,0.0051746391691267,-369.9543151855469,299.56207275390625,0.5373630523681641,0.050000000745058,0.0483431108295917,292.4938049316406,297.1499938964844,293.1499938964844,0.0024023246951401,-838.9683227539062,296.2966613769531,0.5373630523681641,0.050000000745058,0.2293189018964767,291.313232421875,291.1499938964844,270.1799621582031,269.7290344238281,283.0519714355469,292.49237060546875,293.29473876953125,1.0,0.1535534411668777,1.0,1.0,0.9976155757904052,1.0,-0.4891581237316131,0.2073497474193573,0.2818084061145782,0.0809139087796211,0.0,0.0,0.1364540010690689,26.311016082763672,25.0,138.91546630859375,-5062.46728515625,28.54431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4902648925781,309.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,20239.2265625,19080.0,0.0,0.0,0.0565334521234035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229906380176544,0.1229953914880752,-4.753763278131373e-06,0.0,5.737426545238122e-05,0.0,0.0,5.369439601898193,0.0,0.0,0.0,0.2732219994068146,4.0,0.0,1.0
283260,292.1235656738281,297.1499938964844,293.1499938964844,0.0048631024546921,-333.9333190917969,299.15087890625,0.5384865403175354,0.050000000745058,0.0458986945450305,291.8034362792969,297.1499938964844,293.1499938964844,0.0068188202567398,-465.7936401367188,301.0758972167969,0.5384865403175354,0.050000000745058,0.0483335368335247,292.10430908203125,297.1499938964844,293.1499938964844,0.0050623160786926,-269.2044372558594,299.3679504394531,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0281677246094,297.1499938964844,293.1499938964844,0.0055569531396031,-395.1986083984375,299.886962890625,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5027160644531,297.1499938964844,293.1499938964844,0.0025844112969934,-906.4029541015624,296.4349060058594,0.5384865403175354,0.050000000745058,0.2292734831571579,291.20904541015625,291.1499938964844,270.201904296875,269.759033203125,283.0663146972656,292.5014038085937,293.1781616210937,1.0,0.1530344784259796,1.0,1.0,0.9971855282783508,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.1348962634801864,26.068086624145508,25.0,-83.592529296875,-4799.1015625,28.333965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.45709228515625,308.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,19138.451171875,19080.0,0.0,0.0,0.0435112044215202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159228309988975,0.1159273236989975,-4.4931525735592e-06,0.0,4.415833973325789e-05,0.0,0.0,4.7804036140441895,0.0,0.0,0.0,0.2799220383167267,4.0,0.0,1.0
283320,292.1235656738281,297.1499938964844,293.1499938964844,0.0048631024546921,-333.9333190917969,299.15087890625,0.5384865403175354,0.050000000745058,0.0458986945450305,291.8034362792969,297.1499938964844,293.1499938964844,0.0068188202567398,-465.7936401367188,301.0758972167969,0.5384865403175354,0.050000000745058,0.0483335368335247,292.10430908203125,297.1499938964844,293.1499938964844,0.0050623160786926,-269.2044372558594,299.3679504394531,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0281677246094,297.1499938964844,293.1499938964844,0.0055569531396031,-395.1986083984375,299.886962890625,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5027160644531,297.1499938964844,293.1499938964844,0.0025844112969934,-906.4029541015624,296.4349060058594,0.5384865403175354,0.050000000745058,0.2292734831571579,291.20904541015625,291.1499938964844,270.201904296875,269.759033203125,283.0663146972656,292.5014038085937,293.1781616210937,1.0,0.1530344784259796,1.0,1.0,0.9971855282783508,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.1348962634801864,26.068086624145508,25.0,-83.592529296875,-4799.1015625,28.333965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.45709228515625,308.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,19138.451171875,19080.0,0.0,0.0,0.0435112044215202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159228309988975,0.1159273236989975,-4.4931525735592e-06,0.0,4.415833973325789e-05,0.0,0.0,4.7804036140441895,0.0,0.0,0.0,0.2799220383167267,4.0,0.0,1.0
283380,292.1305236816406,297.1499938964844,293.1499938964844,0.0050636180676519,-347.1868591308594,299.3179626464844,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8077392578125,297.1499938964844,293.1499938964844,0.0071670371107757,-484.6929626464844,301.3275146484375,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1105651855469,297.1499938964844,293.1499938964844,0.0052731018513441,-279.8193359375,299.5421447753906,0.5390636324882507,0.050000000745058,0.0356953926384449,292.0343017578125,297.1499938964844,293.1499938964844,0.0057973265647888,-410.6822204589844,300.0802307128906,0.5390636324882507,0.050000000745058,0.0483286716043949,292.5077514648437,297.1499938964844,293.1499938964844,0.0026959453243762,-948.0512084960938,296.5131225585937,0.5390636324882507,0.050000000745058,0.2292504161596298,291.13690185546875,291.1499938964844,270.2147521972656,269.7765808105469,283.0747375488281,292.5064697265625,293.1082763671875,1.0,0.1527703702449798,1.0,1.0,0.9969274997711182,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253603219986,0.0,0.0,0.14271280169487,25.944805145263672,25.0,-126.94161987304688,-4748.10205078125,28.22724342346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7558288574219,308.078125,278.1499938964844,0.0,18000.0,313.1499938964844,19083.8984375,19080.0,0.0,0.0,0.0386188775300979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181910187005996,0.118195503950119,-4.484531018533744e-06,0.0,3.919325172319077e-05,0.0,0.0,4.86681604385376,0.0,0.0,0.0,0.2799928188323974,4.0,0.0,1.0
283440,292.1350402832031,297.1499938964844,293.1499938964844,0.0051989988423883,-355.95806884765625,299.4314880371094,0.5394127368927002,0.050000000745058,0.0458912998437881,291.81060791015625,297.1499938964844,293.1499938964844,0.0074077555909752,-497.2112121582031,301.49725341796875,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1146545410156,297.1499938964844,293.1499938964844,0.0054157385602593,-286.8463134765625,299.660400390625,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0383605957031,297.1499938964844,293.1499938964844,0.0059606567956507,-420.9226989746094,300.2110290527344,0.5394127368927002,0.050000000745058,0.0483257472515106,292.510986328125,297.1499938964844,293.1499938964844,0.0027700271457433,-975.6287231445312,296.5679931640625,0.5394127368927002,0.050000000745058,0.2292365431785583,291.09283447265625,291.1499938964844,270.2231750488281,269.7880554199219,283.0802917480469,292.5097351074219,293.06658935546875,1.0,0.152611419558525,1.0,1.0,0.9967554807662964,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347704052925,0.0,0.0,0.1504792422056198,25.870723724365234,25.0,-138.6953125,-4712.4990234375,28.163122177124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2603759765625,307.8617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,19064.65625,19080.0,0.0,0.0,0.0365978293120861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211569756269455,0.1211614608764648,-4.485080353333615e-06,0.0,3.7142141081858426e-05,0.0,0.0,4.992458343505859,0.0,0.0,0.0,0.2803670763969421,4.0,0.0,1.0
283500,292.140625,297.1499938964844,293.1499938964844,0.0053681200370192,-366.7497863769531,299.57525634765625,0.5398126244544983,0.050000000745058,0.0458881333470344,291.8141784667969,297.1499938964844,293.1499938964844,0.0077163646928966,-512.6790161132812,301.7112121582031,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1196594238281,297.1499938964844,293.1499938964844,0.0055943904444575,-295.4987487792969,299.8101501464844,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0433959960937,297.1499938964844,293.1499938964844,0.0061662103980779,-433.53314208984375,300.3761901855469,0.5398126244544983,0.050000000745058,0.0483224131166935,292.5149841308594,297.1499938964844,293.1499938964844,0.0028608457650989,-1009.4450073242188,296.6390075683594,0.5398126244544983,0.050000000745058,0.2292207330465316,291.0413513183594,291.1499938964844,270.2335205078125,269.8021545410156,283.087158203125,292.5137634277344,293.01611328125,1.0,0.1524301022291183,1.0,1.0,0.9965404868125916,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496715664863,0.0,0.0,0.1628831773996353,25.786327362060547,25.0,-142.5025177001953,-4701.12109375,28.09007835388184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.62115478515625,307.6192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,19047.443359375,18000.0,0.0,0.0,0.0354071632027626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263166666030883,0.1263211518526077,-4.489831098908326e-06,0.0,3.5933771869167686e-05,0.0,0.0,5.215997695922852,0.0,0.0,0.0,0.2661116123199463,4.0,0.0,1.0
283560,292.1460876464844,297.1499938964844,293.1499938964844,0.0055405525490641,-377.57037353515625,299.7201232910156,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8177795410156,297.1499938964844,293.1499938964844,0.0080392444506287,-528.205078125,301.926513671875,0.5401753783226013,0.050000000745058,0.0483194030821323,292.12457275390625,297.1499938964844,293.1499938964844,0.0057770204730331,-304.1792297363281,299.9610900878906,0.5401753783226013,0.050000000745058,0.0356885455548763,292.0484313964844,297.1499938964844,293.1499938964844,0.0063772848807275,-446.1743469238281,300.5423278808594,0.5401753783226013,0.050000000745058,0.0483194030821323,292.5189514160156,297.1499938964844,293.1499938964844,0.0029517419170588,-1043.3155517578125,296.711181640625,0.5401753783226013,0.050000000745058,0.2292064428329467,290.9915466308594,291.1499938964844,270.2436218261719,269.81591796875,283.0939636230469,292.5177307128906,292.96551513671875,1.0,0.1522663235664367,1.0,1.0,0.996325433254242,1.0,-0.488918274641037,0.2072288990020752,0.2816893756389618,0.0809677019715309,0.0,0.0,0.1784243285655975,25.710193634033203,25.0,-149.94056701660156,-4662.59423828125,28.02419090270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9803466796875,307.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.76953125,18000.0,0.0,0.0,0.035512488335371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299024671316146,0.1299067437648773,-4.277315838407958e-06,0.0,3.604066296247765e-05,0.0,0.0,5.11790657043457,0.0,0.0,0.0,0.2750358283519745,4.0,0.0,1.0
283620,292.1568908691406,297.1499938964844,293.1499938964844,0.0058908336795866,-398.8058776855469,300.0140075683594,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8250732421875,297.1499938964844,293.1499938964844,0.0087228426709771,-558.742919921875,302.3612365722656,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1342468261719,297.1499938964844,293.1499938964844,0.0061495695263147,-321.2299499511719,300.26739501953125,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0585021972656,297.1499938964844,293.1499938964844,0.0068107745610177,-470.9677734375,300.8783264160156,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5267028808594,297.1499938964844,293.1499938964844,0.0031315051019191,-1109.87841796875,296.8612670898437,0.5408028960227966,0.050000000745058,0.2291819006204605,290.90142822265625,291.1499938964844,270.2630920410156,269.8423767089844,283.1072998046875,292.5255126953125,292.88702392578125,1.0,0.1519847363233566,1.0,1.0,0.995895266532898,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116156935691,0.0,0.0,0.2180581539869308,25.57950592041016,25.0,-96.79900360107422,-4743.2109375,27.911104202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.692138671875,306.9969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17934.32421875,18000.0,0.0,0.0,0.039656426757574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494809091091156,0.1494851857423782,-4.278892447473481e-06,0.0,4.02462319470942e-05,0.0,0.0,5.919860363006592,0.0,0.0,0.0,0.2774902284145355,4.0,0.0,1.0
283680,292.1568908691406,297.1499938964844,293.1499938964844,0.0058908336795866,-398.8058776855469,300.0140075683594,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8250732421875,297.1499938964844,293.1499938964844,0.0087228426709771,-558.742919921875,302.3612365722656,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1342468261719,297.1499938964844,293.1499938964844,0.0061495695263147,-321.2299499511719,300.26739501953125,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0585021972656,297.1499938964844,293.1499938964844,0.0068107745610177,-470.9677734375,300.8783264160156,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5267028808594,297.1499938964844,293.1499938964844,0.0031315051019191,-1109.87841796875,296.8612670898437,0.5408028960227966,0.050000000745058,0.2291819006204605,290.90142822265625,291.1499938964844,270.2630920410156,269.8423767089844,283.1072998046875,292.5255126953125,292.88702392578125,1.0,0.1519847363233566,1.0,1.0,0.995895266532898,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116156935691,0.0,0.0,0.2180581539869308,25.57950592041016,25.0,-96.79900360107422,-4743.2109375,27.911104202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.692138671875,306.9969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17934.32421875,18000.0,0.0,0.0,0.039656426757574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494809091091156,0.1494851857423782,-4.278892447473481e-06,0.0,4.02462319470942e-05,0.0,0.0,5.919860363006592,0.0,0.0,0.0,0.2774902284145355,4.0,0.0,1.0
283740,292.1676940917969,297.1499938964844,293.1499938964844,0.00622468162328,-417.3631591796875,300.3265991210937,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8326721191406,297.1499938964844,293.1499938964844,0.0094205969944596,-585.8521118164062,302.8051147460937,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1438903808594,297.1499938964844,293.1499938964844,0.0065072099678218,-336.1700744628906,300.59185791015625,0.5413188934326172,0.050000000745058,0.0356816053390502,292.06890869140625,297.1499938964844,293.1499938964844,0.0072312811389565,-492.6702880859375,301.22869873046875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5346069335937,297.1499938964844,293.1499938964844,0.0032944150734692,-1167.586181640625,297.0448303222656,0.5413188934326172,0.050000000745058,0.2291618734598159,290.87457275390625,291.1499938964844,270.2814025878906,269.8671875,283.120361328125,292.53338623046875,292.8765869140625,1.0,0.1517548710107803,1.0,1.0,0.995465099811554,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.2572990953922272,25.473024368286133,25.0,-9.338001251220703,-4855.54052734375,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4665222167969,306.73394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.046875,18000.0,0.0,0.0,0.048231802880764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744411885738372,0.1744455099105835,-4.318511400924763e-06,0.0,4.894915036857128e-05,0.0,0.0,7.021401882171631,0.0,0.0,0.0,0.2816843688488006,4.0,0.0,1.0
283800,292.1676940917969,297.1499938964844,293.1499938964844,0.00622468162328,-417.3631591796875,300.3265991210937,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8326721191406,297.1499938964844,293.1499938964844,0.0094205969944596,-585.8521118164062,302.8051147460937,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1438903808594,297.1499938964844,293.1499938964844,0.0065072099678218,-336.1700744628906,300.59185791015625,0.5413188934326172,0.050000000745058,0.0356816053390502,292.06890869140625,297.1499938964844,293.1499938964844,0.0072312811389565,-492.6702880859375,301.22869873046875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5346069335937,297.1499938964844,293.1499938964844,0.0032944150734692,-1167.586181640625,297.0448303222656,0.5413188934326172,0.050000000745058,0.2291618734598159,290.87457275390625,291.1499938964844,270.2814025878906,269.8671875,283.120361328125,292.53338623046875,292.8765869140625,1.0,0.1517548710107803,1.0,1.0,0.995465099811554,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.2572990953922272,25.473024368286133,25.0,-9.338001251220703,-4855.54052734375,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4665222167969,306.73394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.046875,18000.0,0.0,0.0,0.048231802880764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744411885738372,0.1744455099105835,-4.318511400924763e-06,0.0,4.894915036857128e-05,0.0,0.0,7.021401882171631,0.0,0.0,0.0,0.2816843688488006,4.0,0.0,1.0
283860,292.17877197265625,297.1499938964844,293.1499938964844,0.0065458551980555,-433.6949462890625,300.6498107910156,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8406677246094,297.1499938964844,293.1499938964844,0.0101404255256056,-610.1212768554688,303.2503662109375,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1537170410156,297.1499938964844,293.1499938964844,0.0068538468331098,-349.3599853515625,300.9263916015625,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0797119140625,297.1499938964844,293.1499938964844,0.0076433103531599,-511.8236999511719,301.5857849121094,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5429077148437,297.1499938964844,293.1499938964844,0.0034427579957991,-1217.634521484375,297.2525939941406,0.5417430400848389,0.050000000745058,0.2291454970836639,290.9001159667969,291.1499938964844,270.29840087890625,269.89013671875,283.1331787109375,292.5415954589844,292.91082763671875,1.0,0.1515671759843826,1.0,1.0,0.9950347542762756,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.2893034517765045,25.386219024658203,25.0,52.36735153198242,-4931.10009765625,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3923034667969,306.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17891.900390625,18000.0,0.0,0.0,0.0599186681210994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988675892353058,0.1988719552755355,-4.369077942101285e-06,0.0,6.080983075662516e-05,0.0,0.0,8.1614990234375,0.0,0.0,0.0,0.2862241864204407,4.0,0.0,1.0
283920,292.17877197265625,297.1499938964844,293.1499938964844,0.0065458551980555,-433.6949462890625,300.6498107910156,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8406677246094,297.1499938964844,293.1499938964844,0.0101404255256056,-610.1212768554688,303.2503662109375,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1537170410156,297.1499938964844,293.1499938964844,0.0068538468331098,-349.3599853515625,300.9263916015625,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0797119140625,297.1499938964844,293.1499938964844,0.0076433103531599,-511.8236999511719,301.5857849121094,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5429077148437,297.1499938964844,293.1499938964844,0.0034427579957991,-1217.634521484375,297.2525939941406,0.5417430400848389,0.050000000745058,0.2291454970836639,290.9001159667969,291.1499938964844,270.29840087890625,269.89013671875,283.1331787109375,292.5415954589844,292.91082763671875,1.0,0.1515671759843826,1.0,1.0,0.9950347542762756,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.2893034517765045,25.386219024658203,25.0,52.36735153198242,-4931.10009765625,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3923034667969,306.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17891.900390625,18000.0,0.0,0.0,0.0599186681210994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988675892353058,0.1988719552755355,-4.369077942101285e-06,0.0,6.080983075662516e-05,0.0,0.0,8.1614990234375,0.0,0.0,0.0,0.2862241864204407,4.0,0.0,1.0
283980,292.1900939941406,297.1499938964844,293.1499938964844,0.0068646338768303,-448.82861328125,300.9725952148437,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8492431640625,297.1499938964844,293.1499938964844,0.0109047731384634,-632.8900756835938,303.6903686523437,0.5420916080474854,0.050000000745058,0.0483037307858467,292.163818359375,297.1499938964844,293.1499938964844,0.0072003095410764,-361.6153259277344,301.2604064941406,0.5420916080474854,0.050000000745058,0.035676971077919,292.0906677246094,297.1499938964844,293.1499938964844,0.0080604217946529,-529.652587890625,301.9410095214844,0.5420916080474854,0.050000000745058,0.0483037307858467,292.55157470703125,297.1499938964844,293.1499938964844,0.0035826368257403,-1263.35693359375,297.4669494628906,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9480895996094,291.1499938964844,270.3139038085937,269.9109802246094,283.1456604003906,292.5502014160156,292.96124267578125,1.0,0.1514138728380203,1.0,1.0,0.994604468345642,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.3131309151649475,25.315410614013672,25.0,77.428466796875,-4966.60498046875,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5355224609375,306.0993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17902.51171875,18000.0,0.0,0.0,0.0733072757720947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196847200393676,0.219689130783081,-4.41967176811886e-06,0.0,7.439756882376969e-05,0.0,0.0,9.186100959777832,0.0,0.0,0.0,0.2903953790664673,4.0,0.0,1.0
284040,292.1900939941406,297.1499938964844,293.1499938964844,0.0068646338768303,-448.82861328125,300.9725952148437,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8492431640625,297.1499938964844,293.1499938964844,0.0109047731384634,-632.8900756835938,303.6903686523437,0.5420916080474854,0.050000000745058,0.0483037307858467,292.163818359375,297.1499938964844,293.1499938964844,0.0072003095410764,-361.6153259277344,301.2604064941406,0.5420916080474854,0.050000000745058,0.035676971077919,292.0906677246094,297.1499938964844,293.1499938964844,0.0080604217946529,-529.652587890625,301.9410095214844,0.5420916080474854,0.050000000745058,0.0483037307858467,292.55157470703125,297.1499938964844,293.1499938964844,0.0035826368257403,-1263.35693359375,297.4669494628906,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9480895996094,291.1499938964844,270.3139038085937,269.9109802246094,283.1456604003906,292.5502014160156,292.96124267578125,1.0,0.1514138728380203,1.0,1.0,0.994604468345642,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.3131309151649475,25.315410614013672,25.0,77.428466796875,-4966.60498046875,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5355224609375,306.0993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17902.51171875,18000.0,0.0,0.0,0.0733072757720947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196847200393676,0.219689130783081,-4.41967176811886e-06,0.0,7.439756882376969e-05,0.0,0.0,9.186100959777832,0.0,0.0,0.0,0.2903953790664673,4.0,0.0,1.0
284100,292.19580078125,297.1499938964844,293.1499938964844,0.0070256628096103,-456.1689147949219,301.1319580078125,0.5422418117523193,0.050000000745058,0.0458692423999309,291.85369873046875,297.1499938964844,293.1499938964844,0.0113103296607732,-643.9952392578125,303.9075012207031,0.5422418117523193,0.050000000745058,0.0483025200664997,292.1689758300781,297.1499938964844,293.1499938964844,0.0073761902749538,-367.5690307617188,301.4254150390625,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0961608886719,297.1499938964844,293.1499938964844,0.008274246007204,-538.3271484375,302.1164855957031,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5560302734375,297.1499938964844,293.1499938964844,0.0036508725024759,-1285.36181640625,297.5732421875,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9742736816406,291.1499938964844,270.3210754394531,269.9205627441406,283.1517028808594,292.5546569824219,292.9875183105469,1.0,0.151348128914833,1.0,1.0,0.9943892955780028,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.0812129974365234,0.0,0.0,0.3222244679927826,25.285064697265625,25.0,80.7156753540039,-4975.96826171875,27.65635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.199951171875,305.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.345703125,18000.0,0.0,0.0,0.0802385881543159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283315807580948,0.2283360213041305,-4.442884801392211e-06,0.0,8.143197192111984e-05,0.0,0.0,9.627840042114258,0.0,0.0,0.0,0.2922138273715973,4.0,0.0,1.0
284160,292.2015380859375,297.1499938964844,293.1499938964844,0.0071890968829393,-463.4397277832031,301.2896423339844,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8583068847656,297.1499938964844,293.1499938964844,0.0117351235821843,-655.0046997070312,304.1225891113281,0.5423779487609863,0.050000000745058,0.0483014211058616,292.17413330078125,297.1499938964844,293.1499938964844,0.0075552714988589,-373.4714050292969,301.5887756347656,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1016540527344,297.1499938964844,293.1499938964844,0.0084933070465922,-546.9310913085938,302.29034423828125,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5605163574219,297.1499938964844,293.1499938964844,0.0037186814006417,-1307.0980224609375,297.6781921386719,0.5423779487609863,0.050000000745058,0.2291211485862732,291.0004577636719,291.1499938964844,270.3277893066406,269.92950439453125,283.1576538085937,292.55914306640625,293.0135498046875,1.0,0.1512886881828308,1.0,1.0,0.994174063205719,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446400523185,0.0,0.0,0.3295705020427704,25.25765037536621,25.0,80.73919677734375,-4982.79150390625,27.63263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9281616210937,305.8558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17921.861328125,18000.0,0.0,0.0,0.0871388614177703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356971502304077,0.2357016205787658,-4.463913683139253e-06,0.0,8.843486284604296e-05,0.0,0.0,10.012605667114258,0.0,0.0,0.0,0.2938070297241211,4.0,0.0,1.0
284220,292.2132263183594,297.1499938964844,293.1499938964844,0.0075189135968685,-477.66650390625,301.5986022949219,0.5472971796989441,0.050000000745058,0.0458316206932067,291.8835144042969,297.1499938964844,293.1499938964844,0.0204108674079179,-898.6160278320312,304.13232421875,0.6206504106521606,0.076003186404705,0.0669055804610252,292.1846618652344,297.1499938964844,293.1499938964844,0.0079186651855707,-385.03802490234375,301.9094543457031,0.5472971796989441,0.050000000745058,0.0356468148529529,292.1127624511719,297.1499938964844,293.1499938964844,0.0089425649493932,-563.810302734375,302.6322021484375,0.5472971796989441,0.050000000745058,0.0482629053294658,292.57012939453125,297.1499938964844,293.1499938964844,0.0038496097549796,-1349.0086669921875,297.88055419921875,0.5472971796989441,0.050000000745058,0.2289384305477142,291.0475158691406,291.1499938964844,270.3398742675781,269.94549560546875,283.175537109375,292.568603515625,293.0534362792969,1.0,0.1515135467052459,1.0,1.0,0.9937435388565063,1.0,-0.510714590549469,0.2161708176136016,0.2945437729358673,0.0859407857060432,0.0,0.0,0.3398834466934204,24.45821189880371,25.0,43.71085357666016,-5109.302734375,28.81767845153809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5599060058594,305.60406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.443359375,18000.0,0.0,0.0,0.1005139276385307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464844584465026,0.2464889585971832,-4.497554527915781e-06,0.0,0.0001020088602672,0.0,0.0,10.592589378356934,0.0,0.0,0.0,0.2962335348129272,4.0,0.0,1.0
284280,292.2132263183594,297.1499938964844,293.1499938964844,0.0075189135968685,-477.66650390625,301.5986022949219,0.5472971796989441,0.050000000745058,0.0458316206932067,291.8835144042969,297.1499938964844,293.1499938964844,0.0204108674079179,-898.6160278320312,304.13232421875,0.6206504106521606,0.076003186404705,0.0669055804610252,292.1846618652344,297.1499938964844,293.1499938964844,0.0079186651855707,-385.03802490234375,301.9094543457031,0.5472971796989441,0.050000000745058,0.0356468148529529,292.1127624511719,297.1499938964844,293.1499938964844,0.0089425649493932,-563.810302734375,302.6322021484375,0.5472971796989441,0.050000000745058,0.0482629053294658,292.57012939453125,297.1499938964844,293.1499938964844,0.0038496097549796,-1349.0086669921875,297.88055419921875,0.5472971796989441,0.050000000745058,0.2289384305477142,291.0475158691406,291.1499938964844,270.3398742675781,269.94549560546875,283.175537109375,292.568603515625,293.0534362792969,1.0,0.1515135467052459,1.0,1.0,0.9937435388565063,1.0,-0.510714590549469,0.2161708176136016,0.2945437729358673,0.0859407857060432,0.0,0.0,0.3398834466934204,24.45821189880371,25.0,43.71085357666016,-5109.302734375,28.81767845153809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5599060058594,305.60406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.443359375,18000.0,0.0,0.0,0.1005139276385307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464844584465026,0.2464889585971832,-4.497554527915781e-06,0.0,0.0001020088602672,0.0,0.0,10.592589378356934,0.0,0.0,0.0,0.2962335348129272,4.0,0.0,1.0
284340,292.225341796875,297.1499938964844,293.1499938964844,0.0078894700855016,-493.9439392089844,301.8913879394531,0.55206298828125,0.050000000745058,0.0457980893552303,291.9462585449219,297.1499938964844,293.1499938964844,0.0339849852025508,-1166.0736083984375,304.1158447265625,0.681712806224823,0.0954143330454826,0.0868673548102378,292.1956787109375,297.1499938964844,293.1499938964844,0.0083290971815586,-398.2621765136719,302.21533203125,0.55206298828125,0.050000000745058,0.0356207378208637,292.1241455078125,297.1499938964844,293.1499938964844,0.0094571132212877,-583.1353759765625,302.9623413085937,0.55206298828125,0.050000000745058,0.0482275933027267,292.582275390625,297.1499938964844,293.1499938964844,0.0039861691184341,-1395.252197265625,298.0476379394531,0.55206298828125,0.050000000745058,0.2287709414958953,291.0439453125,291.1499938964844,270.3500061035156,269.95867919921875,283.1942749023437,292.5804138183594,293.0386657714844,1.0,0.1521366685628891,1.0,1.0,0.9933130741119384,1.0,-0.5343566536903381,0.2260123193264007,0.3083443641662597,0.0910127758979797,0.0,0.0,0.3536734580993652,23.756967544555664,25.0,-14.38355541229248,-5277.48291015625,30.26342964172364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3729858398437,305.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17932.330078125,18000.0,0.0,0.0,0.1131734028458595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579579949378967,0.2579625248908996,-4.52603489975445e-06,0.0,0.0001148566152551,0.0,0.0,11.206485748291016,0.0,0.0,0.0,0.2987760305404663,4.0,0.0,1.0
284400,292.225341796875,297.1499938964844,293.1499938964844,0.0078894700855016,-493.9439392089844,301.8913879394531,0.55206298828125,0.050000000745058,0.0457980893552303,291.9462585449219,297.1499938964844,293.1499938964844,0.0339849852025508,-1166.0736083984375,304.1158447265625,0.681712806224823,0.0954143330454826,0.0868673548102378,292.1956787109375,297.1499938964844,293.1499938964844,0.0083290971815586,-398.2621765136719,302.21533203125,0.55206298828125,0.050000000745058,0.0356207378208637,292.1241455078125,297.1499938964844,293.1499938964844,0.0094571132212877,-583.1353759765625,302.9623413085937,0.55206298828125,0.050000000745058,0.0482275933027267,292.582275390625,297.1499938964844,293.1499938964844,0.0039861691184341,-1395.252197265625,298.0476379394531,0.55206298828125,0.050000000745058,0.2287709414958953,291.0439453125,291.1499938964844,270.3500061035156,269.95867919921875,283.1942749023437,292.5804138183594,293.0386657714844,1.0,0.1521366685628891,1.0,1.0,0.9933130741119384,1.0,-0.5343566536903381,0.2260123193264007,0.3083443641662597,0.0910127758979797,0.0,0.0,0.3536734580993652,23.756967544555664,25.0,-14.38355541229248,-5277.48291015625,30.26342964172364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3729858398437,305.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17932.330078125,18000.0,0.0,0.0,0.1131734028458595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579579949378967,0.2579625248908996,-4.52603489975445e-06,0.0,0.0001148566152551,0.0,0.0,11.206485748291016,0.0,0.0,0.0,0.2987760305404663,4.0,0.0,1.0
284460,292.238525390625,297.1499938964844,293.1499938964844,0.0082770213484764,-510.2249755859375,302.1751708984375,0.5552382469177246,0.050000000745058,0.0457766950130462,292.0185546875,297.1499938964844,293.1499938964844,0.0460963621735572,-1376.5216064453125,304.107177734375,0.7250007390975952,0.1112578064203262,0.1024852693080902,292.2079162597656,297.1499938964844,293.1499938964844,0.0087612178176641,-411.49853515625,302.5125732421875,0.5552382469177246,0.050000000745058,0.0356040969491004,292.1363525390625,297.1499938964844,293.1499938964844,0.0100085102021694,-602.5490112304688,303.2855224609375,0.5552382469177246,0.050000000745058,0.0482050664722919,292.59722900390625,297.1499938964844,293.1499938964844,0.0041180378757417,-1439.8800048828125,298.1968688964844,0.5552382469177246,0.050000000745058,0.2286640852689743,291.0274658203125,291.1499938964844,270.35797119140625,269.9692077636719,283.209716796875,292.5950927734375,293.0269470214844,1.0,0.152954414486885,1.0,1.0,0.9931073188781738,1.0,-0.5528990626335144,0.2337730079889297,0.3191260695457458,0.0949621945619583,0.0,0.0,0.3713319897651672,23.33933448791504,25.0,-10.187232971191406,-5484.74560546875,31.553237915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3368530273437,305.5665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.041015625,18000.0,0.0,0.0,0.1247581392526626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752315402030945,0.2752360999584198,-4.569682914734585e-06,0.0,0.0001266136532649,0.0,0.0,12.157875061035156,0.0,0.0,0.0,0.3026502132415771,4.0,0.0,1.0
284520,292.238525390625,297.1499938964844,293.1499938964844,0.0082770213484764,-510.2249755859375,302.1751708984375,0.5552382469177246,0.050000000745058,0.0457766950130462,292.0185546875,297.1499938964844,293.1499938964844,0.0460963621735572,-1376.5216064453125,304.107177734375,0.7250007390975952,0.1112578064203262,0.1024852693080902,292.2079162597656,297.1499938964844,293.1499938964844,0.0087612178176641,-411.49853515625,302.5125732421875,0.5552382469177246,0.050000000745058,0.0356040969491004,292.1363525390625,297.1499938964844,293.1499938964844,0.0100085102021694,-602.5490112304688,303.2855224609375,0.5552382469177246,0.050000000745058,0.0482050664722919,292.59722900390625,297.1499938964844,293.1499938964844,0.0041180378757417,-1439.8800048828125,298.1968688964844,0.5552382469177246,0.050000000745058,0.2286640852689743,291.0274658203125,291.1499938964844,270.35797119140625,269.9692077636719,283.209716796875,292.5950927734375,293.0269470214844,1.0,0.152954414486885,1.0,1.0,0.9931073188781738,1.0,-0.5528990626335144,0.2337730079889297,0.3191260695457458,0.0949621945619583,0.0,0.0,0.3713319897651672,23.33933448791504,25.0,-10.187232971191406,-5484.74560546875,31.553237915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3368530273437,305.5665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.041015625,18000.0,0.0,0.0,0.1247581392526626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752315402030945,0.2752360999584198,-4.569682914734585e-06,0.0,0.0001266136532649,0.0,0.0,12.157875061035156,0.0,0.0,0.0,0.3026502132415771,4.0,0.0,1.0
284580,292.2530212402344,297.1499938964844,293.1499938964844,0.0086564812809228,-524.7940063476562,302.4549560546875,0.5575591325759888,0.050000000745058,0.0457614958286285,292.0909423828125,297.1499938964844,293.1499938964844,0.0564292706549167,-1557.196044921875,304.1043701171875,0.7564314603805542,0.1252453476190567,0.1161026731133461,292.2214660644531,297.1499938964844,293.1499938964844,0.0091881211847066,-423.3804931640625,302.8053283691406,0.5575591325759888,0.050000000745058,0.0355922766029834,292.14959716796875,297.1499938964844,293.1499938964844,0.0105646876618266,-620.0848388671875,303.6034851074219,0.5575591325759888,0.050000000745058,0.0481890588998794,292.6140441894531,297.1499938964844,293.1499938964844,0.0042352671734988,-1477.705810546875,298.3479309082031,0.5575591325759888,0.050000000745058,0.2285881489515304,291.0380249023437,291.1499938964844,270.36376953125,269.9775390625,283.2235107421875,292.6117858886719,293.04351806640625,1.0,0.1539013087749481,1.0,1.0,0.9929015636444092,1.0,-0.5690988302230835,0.2405831664800644,0.3285156786441803,0.0983985885977745,0.0,0.0,0.3858553469181061,23.06880760192871,25.0,21.47172164916992,-5696.794921875,32.80271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4183654785156,305.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17905.978515625,18000.0,0.0,0.0,0.1350655555725097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920136451721191,0.2920182645320892,-4.6219875002861954e-06,0.0,0.0001370743702864,0.0,0.0,13.138620376586914,0.0,0.0,0.0,0.3066895008087158,4.0,0.0,1.0
284640,292.2530212402344,297.1499938964844,293.1499938964844,0.0086564812809228,-524.7940063476562,302.4549560546875,0.5575591325759888,0.050000000745058,0.0457614958286285,292.0909423828125,297.1499938964844,293.1499938964844,0.0564292706549167,-1557.196044921875,304.1043701171875,0.7564314603805542,0.1252453476190567,0.1161026731133461,292.2214660644531,297.1499938964844,293.1499938964844,0.0091881211847066,-423.3804931640625,302.8053283691406,0.5575591325759888,0.050000000745058,0.0355922766029834,292.14959716796875,297.1499938964844,293.1499938964844,0.0105646876618266,-620.0848388671875,303.6034851074219,0.5575591325759888,0.050000000745058,0.0481890588998794,292.6140441894531,297.1499938964844,293.1499938964844,0.0042352671734988,-1477.705810546875,298.3479309082031,0.5575591325759888,0.050000000745058,0.2285881489515304,291.0380249023437,291.1499938964844,270.36376953125,269.9775390625,283.2235107421875,292.6117858886719,293.04351806640625,1.0,0.1539013087749481,1.0,1.0,0.9929015636444092,1.0,-0.5690988302230835,0.2405831664800644,0.3285156786441803,0.0983985885977745,0.0,0.0,0.3858553469181061,23.06880760192871,25.0,21.47172164916992,-5696.794921875,32.80271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4183654785156,305.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17905.978515625,18000.0,0.0,0.0,0.1350655555725097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920136451721191,0.2920182645320892,-4.6219875002861954e-06,0.0,0.0001370743702864,0.0,0.0,13.138620376586914,0.0,0.0,0.0,0.3066895008087158,4.0,0.0,1.0
