time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2606811523437,297.1499938964844,293.1499938964844,0.0088429050520062,-531.4762573242188,302.5927124023437,0.5584768652915955,0.050000000745058,0.0457555800676345,292.1264953613281,297.1499938964844,293.1499938964844,0.0609831809997558,-1638.7958984375,304.1044006347656,0.7707496285438538,0.1316800266504287,0.1223565340042114,292.2286682128906,297.1499938964844,293.1499938964844,0.0093994392082095,-428.8484802246094,302.9494323730469,0.5584768652915955,0.050000000745058,0.0355876758694648,292.1565856933594,297.1499938964844,293.1499938964844,0.0108444616198539,-628.1978149414062,303.7598876953125,0.5584768652915955,0.050000000745058,0.0481828302145004,292.6229248046875,297.1499938964844,293.1499938964844,0.0042887213639914,-1494.2703857421875,298.42401123046875,0.5584768652915955,0.050000000745058,0.228558599948883,291.05255126953125,291.1499938964844,270.36590576171875,269.9809265136719,283.2298889160156,292.62060546875,293.0599670410156,1.0,0.1544077843427658,1.0,1.0,0.9927987456321716,1.0,-0.57654869556427,0.2437243163585662,0.3328243792057037,0.0999748036265373,0.0,0.0,0.3909164369106293,22.973478317260746,25.0,36.45172882080078,-5794.9892578125,33.41780471801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.49578857421875,305.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17917.798828125,18000.0,0.0,0.0,0.1396796852350235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986196875572204,0.2986243069171905,-4.645983608497772e-06,0.0,0.0001417571329511,0.0,0.0,13.543124198913574,0.0,0.0,0.0,0.3083684742450714,4.0,0.0,1.0
284760,292.2685852050781,297.1499938964844,293.1499938964844,0.0090282997116446,-537.8550415039062,302.7286376953125,0.5592539310455322,0.050000000745058,0.0457506105303764,292.1614074707031,297.1499938964844,293.1499938964844,0.0651802942156791,-1715.2275390625,304.10504150390625,0.7841429710388184,0.1377819329500198,0.1282775700092315,292.2361145019531,297.1499938964844,293.1499938964844,0.0096107432618737,-434.0818786621094,303.0916748046875,0.5592539310455322,0.050000000745058,0.035583809018135,292.1637268066406,297.1499938964844,293.1499938964844,0.011127102188766,-635.9862670898438,303.914306640625,0.5592539310455322,0.050000000745058,0.048177596181631,292.6319580078125,297.1499938964844,293.1499938964844,0.004339552950114,-1509.6654052734375,298.4996032714844,0.5592539310455322,0.050000000745058,0.2285337746143341,291.0711364746094,291.1499938964844,270.3675842285156,269.9837951660156,283.2359313964844,292.629638671875,293.0797424316406,1.0,0.1549293100833892,1.0,1.0,0.9927204251289368,1.0,-0.5836079716682434,0.2467057853937149,0.3369022011756897,0.1014657169580459,0.0,0.0,0.3943222761154175,22.900365829467773,25.0,48.086456298828125,-5885.25390625,34.02555465698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59454345703125,305.9613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17934.69921875,18000.0,0.0,0.0,0.1439034193754196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035719394683838,0.3035766184329986,-4.666134373110253e-06,0.0,0.000146043676068,0.0,0.0,13.856057167053224,0.0,0.0,0.0,0.3096739649772644,4.0,0.0,1.0
284820,292.284912109375,297.1499938964844,293.1499938964844,0.0094000305980443,-550.000732421875,302.9942626953125,0.5609040260314941,0.050000000745058,0.0457401908934116,292.2282409667969,297.1499938964844,293.1499938964844,0.0727795287966728,-1856.5216064453125,304.1073913574219,0.8087122440338135,0.1492711007595062,0.1393573433160781,292.2514953613281,297.1499938964844,293.1499938964844,0.0100374389439821,-444.0720520019531,303.3700256347656,0.5609040260314941,0.050000000745058,0.0355757065117359,292.178466796875,297.1499938964844,293.1499938964844,0.0143172647804021,-715.5693359375,304.14215087890625,0.5664018988609314,0.0550718866288661,0.0493208691477775,292.6503601074219,297.1499938964844,293.1499938964844,0.0044351564720273,-1537.9476318359375,298.64703369140625,0.5609040260314941,0.050000000745058,0.2284817397594452,291.11383056640625,291.1499938964844,270.3695983886719,269.9881591796875,283.24676513671875,292.6480407714844,293.1227111816406,1.0,0.156019315123558,1.0,1.0,0.992563784122467,1.0,-0.5981897115707397,0.252896785736084,0.3452929258346557,0.1045016646385192,0.0,0.0,0.3963169753551483,22.74528884887696,25.0,57.94126129150391,-6047.14501953125,35.30287170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8475952148437,306.162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.169921875,18000.0,0.0,0.0,0.1511088162660598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080661594867706,0.3080708682537079,-4.690588866651524e-06,0.0,0.0001533562463009,0.0,0.0,14.160237312316896,0.0,0.0,0.0,0.3109673857688904,4.0,0.0,1.0
284880,292.284912109375,297.1499938964844,293.1499938964844,0.0094000305980443,-550.000732421875,302.9942626953125,0.5609040260314941,0.050000000745058,0.0457401908934116,292.2282409667969,297.1499938964844,293.1499938964844,0.0727795287966728,-1856.5216064453125,304.1073913574219,0.8087122440338135,0.1492711007595062,0.1393573433160781,292.2514953613281,297.1499938964844,293.1499938964844,0.0100374389439821,-444.0720520019531,303.3700256347656,0.5609040260314941,0.050000000745058,0.0355757065117359,292.178466796875,297.1499938964844,293.1499938964844,0.0143172647804021,-715.5693359375,304.14215087890625,0.5664018988609314,0.0550718866288661,0.0493208691477775,292.6503601074219,297.1499938964844,293.1499938964844,0.0044351564720273,-1537.9476318359375,298.64703369140625,0.5609040260314941,0.050000000745058,0.2284817397594452,291.11383056640625,291.1499938964844,270.3695983886719,269.9881591796875,283.24676513671875,292.6480407714844,293.1227111816406,1.0,0.156019315123558,1.0,1.0,0.992563784122467,1.0,-0.5981897115707397,0.252896785736084,0.3452929258346557,0.1045016646385192,0.0,0.0,0.3963169753551483,22.74528884887696,25.0,57.94126129150391,-6047.14501953125,35.30287170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8475952148437,306.162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.169921875,18000.0,0.0,0.0,0.1511088162660598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080661594867706,0.3080708682537079,-4.690588866651524e-06,0.0,0.0001533562463009,0.0,0.0,14.160237312316896,0.0,0.0,0.0,0.3109673857688904,4.0,0.0,1.0
284940,292.3014831542969,297.1499938964844,293.1499938964844,0.009788560681045,-562.3997192382812,303.2507019042969,0.5674055218696594,0.050000000745058,0.0457008108496665,292.2950439453125,297.1499938964844,293.1499938964844,0.0794106423854827,-1982.703125,304.1105651855469,0.833686888217926,0.1590862423181533,0.149084985256195,292.2674255371094,297.1499938964844,293.1499938964844,0.010485965758562,-454.2488098144531,303.6390686035156,0.5674055218696594,0.050000000745058,0.0355450734496116,292.2101135253906,297.1499938964844,293.1499938964844,0.0197828710079193,-882.5252685546875,304.1347961425781,0.6364182233810425,0.073329359292984,0.0662244632840156,292.6692810058594,297.1499938964844,293.1499938964844,0.004526044242084,-1565.6563720703125,298.7789611816406,0.5674055218696594,0.050000000745058,0.228285014629364,291.14013671875,291.1499938964844,270.3699951171875,269.9907531738281,283.2518920898437,292.6669921875,293.1390991210937,1.0,0.1575072258710861,1.0,1.0,0.9924071431159972,1.0,-0.6298287510871887,0.2664487063884735,0.3633800446987152,0.110945776104927,0.0,0.0,0.3953352272510528,21.963499069213867,25.0,13.159480094909668,-6275.18017578125,37.72086334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1417236328125,306.2678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.92578125,18000.0,0.0,0.0,0.1567925363779068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071313798427582,0.3071360886096954,-4.693483788287267e-06,0.0,0.0001591244945302,0.0,0.0,14.118914604187012,0.0,0.0,0.0,0.3108590245246887,4.0,0.0,1.0
285000,292.3014831542969,297.1499938964844,293.1499938964844,0.009788560681045,-562.3997192382812,303.2507019042969,0.5674055218696594,0.050000000745058,0.0457008108496665,292.2950439453125,297.1499938964844,293.1499938964844,0.0794106423854827,-1982.703125,304.1105651855469,0.833686888217926,0.1590862423181533,0.149084985256195,292.2674255371094,297.1499938964844,293.1499938964844,0.010485965758562,-454.2488098144531,303.6390686035156,0.5674055218696594,0.050000000745058,0.0355450734496116,292.2101135253906,297.1499938964844,293.1499938964844,0.0197828710079193,-882.5252685546875,304.1347961425781,0.6364182233810425,0.073329359292984,0.0662244632840156,292.6692810058594,297.1499938964844,293.1499938964844,0.004526044242084,-1565.6563720703125,298.7789611816406,0.5674055218696594,0.050000000745058,0.228285014629364,291.14013671875,291.1499938964844,270.3699951171875,269.9907531738281,283.2518920898437,292.6669921875,293.1390991210937,1.0,0.1575072258710861,1.0,1.0,0.9924071431159972,1.0,-0.6298287510871887,0.2664487063884735,0.3633800446987152,0.110945776104927,0.0,0.0,0.3953352272510528,21.963499069213867,25.0,13.159480094909668,-6275.18017578125,37.72086334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1417236328125,306.2678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.92578125,18000.0,0.0,0.0,0.1567925363779068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071313798427582,0.3071360886096954,-4.693483788287267e-06,0.0,0.0001591244945302,0.0,0.0,14.118914604187012,0.0,0.0,0.0,0.3108590245246887,4.0,0.0,1.0
285060,292.3182067871094,297.1499938964844,293.1499938964844,0.0102327074855566,-576.7930297851562,303.4976501464844,0.5717748403549194,0.050000000745058,0.0456756167113781,292.36102294921875,297.1499938964844,293.1499938964844,0.0851912721991539,-2094.700439453125,304.11407470703125,0.8530226349830627,0.1673691272735595,0.1571798026561737,292.2838439941406,297.1499938964844,293.1499938964844,0.0110002132132649,-466.0037231445313,303.89923095703125,0.5717748403549194,0.050000000745058,0.0355254784226417,292.259765625,297.1499938964844,293.1499938964844,0.0286821369081735,-1068.009521484375,304.1251525878906,0.6832326054573059,0.0870959013700485,0.080066405236721,292.68951416015625,297.1499938964844,293.1499938964844,0.0046243802644312,-1598.08740234375,298.8824462890625,0.5717748403549194,0.050000000745058,0.2281591594219207,291.12225341796875,291.1499938964844,270.368896484375,269.9917907714844,283.255615234375,292.6871643066406,293.1185607910156,1.0,0.159218430519104,1.0,1.0,0.9923515915870668,1.0,-0.6559519171714783,0.2777194678783417,0.3782324492931366,0.1162162199616432,0.0,0.0,0.4000435471534729,21.51706886291504,25.0,-19.556995391845703,-6503.138671875,40.03706741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43804931640625,306.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.63671875,18000.0,0.0,0.0,0.161265879869461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3106127679347992,0.310617446899414,-4.698668362834724e-06,0.0,0.0001636643719393,0.0,0.0,14.317816734313965,0.0,0.0,0.0,0.3116718232631683,4.0,0.0,1.0
285120,292.3182067871094,297.1499938964844,293.1499938964844,0.0102327074855566,-576.7930297851562,303.4976501464844,0.5717748403549194,0.050000000745058,0.0456756167113781,292.36102294921875,297.1499938964844,293.1499938964844,0.0851912721991539,-2094.700439453125,304.11407470703125,0.8530226349830627,0.1673691272735595,0.1571798026561737,292.2838439941406,297.1499938964844,293.1499938964844,0.0110002132132649,-466.0037231445313,303.89923095703125,0.5717748403549194,0.050000000745058,0.0355254784226417,292.259765625,297.1499938964844,293.1499938964844,0.0286821369081735,-1068.009521484375,304.1251525878906,0.6832326054573059,0.0870959013700485,0.080066405236721,292.68951416015625,297.1499938964844,293.1499938964844,0.0046243802644312,-1598.08740234375,298.8824462890625,0.5717748403549194,0.050000000745058,0.2281591594219207,291.12225341796875,291.1499938964844,270.368896484375,269.9917907714844,283.255615234375,292.6871643066406,293.1185607910156,1.0,0.159218430519104,1.0,1.0,0.9923515915870668,1.0,-0.6559519171714783,0.2777194678783417,0.3782324492931366,0.1162162199616432,0.0,0.0,0.4000435471534729,21.51706886291504,25.0,-19.556995391845703,-6503.138671875,40.03706741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43804931640625,306.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.63671875,18000.0,0.0,0.0,0.161265879869461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3106127679347992,0.310617446899414,-4.698668362834724e-06,0.0,0.0001636643719393,0.0,0.0,14.317816734313965,0.0,0.0,0.0,0.3116718232631683,4.0,0.0,1.0
285180,292.3353576660156,297.1499938964844,293.1499938964844,0.0106861963868141,-590.5057373046875,303.7384948730469,0.5745797753334045,0.050000000745058,0.0456599220633506,292.42315673828125,297.1499938964844,293.1499938964844,0.0902501866221427,-2193.17822265625,304.1176147460937,0.8692188858985901,0.174754649400711,0.1643428355455398,292.3006896972656,297.1499938964844,293.1499938964844,0.0113092614337801,-472.7254638671875,304.1480407714844,0.5746057629585266,0.0504089407622814,0.0355172455310821,292.3137512207031,297.1499938964844,293.1499938964844,0.0370306633412838,-1221.90234375,304.1196594238281,0.7187017202377319,0.0987038388848304,0.0914620533585548,292.7107849121094,297.1499938964844,293.1499938964844,0.0047139758244156,-1627.0548095703125,298.9781799316406,0.5745797753334045,0.050000000745058,0.2280807644128799,291.10919189453125,291.1499938964844,270.3665466308594,269.9913635253906,283.25885009765625,292.7084045410156,293.1084289550781,1.0,0.1610336154699325,1.0,1.0,0.9922959804534912,1.0,-0.6781022548675537,0.2873402833938598,0.3907619714736938,0.1206376031041145,0.0,0.0,0.4065289497375488,21.29212760925293,25.0,-13.440088272094728,-6734.9580078125,42.26622772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7134094238281,306.6536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.1953125,18000.0,0.0,0.0,0.1647979319095611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179814517498016,0.3179861903190613,-4.719984644907527e-06,0.0,0.0001672489597694,0.0,0.0,14.77242374420166,0.0,0.0,0.0,0.3135054409503937,4.0,0.0,1.0
285240,292.3353576660156,297.1499938964844,293.1499938964844,0.0106861963868141,-590.5057373046875,303.7384948730469,0.5745797753334045,0.050000000745058,0.0456599220633506,292.42315673828125,297.1499938964844,293.1499938964844,0.0902501866221427,-2193.17822265625,304.1176147460937,0.8692188858985901,0.174754649400711,0.1643428355455398,292.3006896972656,297.1499938964844,293.1499938964844,0.0113092614337801,-472.7254638671875,304.1480407714844,0.5746057629585266,0.0504089407622814,0.0355172455310821,292.3137512207031,297.1499938964844,293.1499938964844,0.0370306633412838,-1221.90234375,304.1196594238281,0.7187017202377319,0.0987038388848304,0.0914620533585548,292.7107849121094,297.1499938964844,293.1499938964844,0.0047139758244156,-1627.0548095703125,298.9781799316406,0.5745797753334045,0.050000000745058,0.2280807644128799,291.10919189453125,291.1499938964844,270.3665466308594,269.9913635253906,283.25885009765625,292.7084045410156,293.1084289550781,1.0,0.1610336154699325,1.0,1.0,0.9922959804534912,1.0,-0.6781022548675537,0.2873402833938598,0.3907619714736938,0.1206376031041145,0.0,0.0,0.4065289497375488,21.29212760925293,25.0,-13.440088272094728,-6734.9580078125,42.26622772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7134094238281,306.6536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.1953125,18000.0,0.0,0.0,0.1647979319095611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179814517498016,0.3179861903190613,-4.719984644907527e-06,0.0,0.0001672489597694,0.0,0.0,14.77242374420166,0.0,0.0,0.0,0.3135054409503937,4.0,0.0,1.0
285300,292.3440856933594,297.1499938964844,293.1499938964844,0.0109111713245511,-596.8939208984375,303.8564758300781,0.5770991444587708,0.050000000745058,0.045646172016859,292.453125,297.1499938964844,293.1499938964844,0.0925255194306373,-2237.42822265625,304.1193542480469,0.8783249258995056,0.178075224161148,0.1676130890846252,292.3108825683594,297.1499938964844,293.1499938964844,0.0132957138121128,-521.7403564453125,304.14471435546875,0.5985514521598816,0.0591725409030914,0.0390017963945865,292.3405456542969,297.1499938964844,293.1499938964844,0.0405661016702652,-1283.050537109375,304.1187744140625,0.733597457408905,0.1040352210402488,0.0966231971979141,292.7216491699219,297.1499938964844,293.1499938964844,0.0047538042999804,-1639.60009765625,299.024658203125,0.5770991444587708,0.050000000745058,0.2280120849609375,291.1076965332031,291.1499938964844,270.36492919921875,269.9906921386719,283.2585144042969,292.71929931640625,293.10723876953125,1.0,0.1620213389396667,1.0,1.0,0.992268204689026,1.0,-0.6923010349273682,0.2935546934604645,0.3987463712692261,0.1234099939465522,0.0,0.0,0.4095097780227661,21.04990196228028,25.0,-11.012776374816896,-6865.05224609375,43.63031768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8378601074219,306.7413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17954.318359375,18000.0,0.0,0.0,0.1663000434637069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216478824615478,0.3216526210308075,-4.732720299216453e-06,0.0,0.0001687734038569,0.0,0.0,15.00728702545166,0.0,0.0,0.0,0.3144654333591461,4.0,0.0,1.0
285360,292.3529663085937,297.1499938964844,293.1499938964844,0.0111429523676633,-603.3739013671875,303.97265625,0.5801215171813965,0.050000000745058,0.0456300489604473,292.4834289550781,297.1499938964844,293.1499938964844,0.0945992022752761,-2277.76318359375,304.12115478515625,0.8875533938407898,0.1809497624635696,0.1705235838890075,292.3277282714844,297.1499938964844,293.1499938964844,0.0166752450168132,-594.632080078125,304.1395263671875,0.6286043524742126,0.0664957836270332,0.0444482564926147,292.3667297363281,297.1499938964844,293.1499938964844,0.0449919663369655,-1355.80712890625,304.11651611328125,0.7482334971427917,0.1091494411230087,0.1015474796295166,292.7327575683594,297.1499938964844,293.1499938964844,0.0047920662909746,-1651.880126953125,299.0675354003906,0.5801215171813965,0.050000000745058,0.2279315441846847,291.10333251953125,291.1499938964844,270.363037109375,269.9896850585937,283.2567749023437,292.7304077148437,293.10040283203125,1.0,0.1630925685167312,1.0,1.0,0.9923022389411926,1.0,-0.7081247568130493,0.3004955947399139,0.4076291620731354,0.1265033632516861,0.0,0.0,0.4130209982395172,20.76032447814941,25.0,-19.605525970458984,-7001.38525390625,45.16884994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9480895996094,306.8093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.52734375,18000.0,0.0,0.0,0.1677086353302002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254243433475494,0.3254290819168091,-4.745587830257136e-06,0.0,0.0001702029403531,0.0,0.0,15.25032901763916,0.0,0.0,0.0,0.3154718279838562,4.0,0.0,1.0
285420,292.3710021972656,297.1499938964844,293.1499938964844,0.012549914419651,-641.753173828125,304.14599609375,0.5888220071792603,0.0537795647978782,0.0464236289262771,292.54302978515625,297.1499938964844,293.1499938964844,0.0981684699654579,-2347.11767578125,304.12481689453125,0.9024134278297424,0.1857486069202423,0.1753167659044265,292.371826171875,297.1499938964844,293.1499938964844,0.0235511753708124,-714.1694946289062,304.13165283203125,0.6721956729888916,0.0784025192260742,0.0533157400786876,292.4169311523437,297.1499938964844,293.1499938964844,0.0522919446229934,-1482.6824951171875,304.1155700683594,0.7754129767417908,0.118811659514904,0.1108429953455925,292.7558288574219,297.1499938964844,293.1499938964844,0.0048668733797967,-1676.51318359375,299.1402893066406,0.5847541689872742,0.050000000745058,0.227811723947525,291.0819091796875,291.1499938964844,270.35858154296875,269.9869079589844,283.2537536621094,292.7534484863281,293.0791015625,1.0,0.1653497517108917,1.0,1.0,0.992370307445526,1.0,-0.736482560634613,0.3130090236663818,0.4234735369682312,0.1319864839315414,0.0,0.0,0.4235231578350067,20.37519264221192,25.0,-24.81736946105957,-7276.03955078125,48.20669555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1226501464844,306.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17921.892578125,18000.0,0.0,0.0,0.1704001575708389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368277549743652,0.3368325531482696,-4.780747531185625e-06,0.0,0.0001729344949126,0.0,0.0,15.984477996826172,0.0,0.0,0.0,0.318475067615509,4.0,0.0,1.0
285480,292.3710021972656,297.1499938964844,293.1499938964844,0.012549914419651,-641.753173828125,304.14599609375,0.5888220071792603,0.0537795647978782,0.0464236289262771,292.54302978515625,297.1499938964844,293.1499938964844,0.0981684699654579,-2347.11767578125,304.12481689453125,0.9024134278297424,0.1857486069202423,0.1753167659044265,292.371826171875,297.1499938964844,293.1499938964844,0.0235511753708124,-714.1694946289062,304.13165283203125,0.6721956729888916,0.0784025192260742,0.0533157400786876,292.4169311523437,297.1499938964844,293.1499938964844,0.0522919446229934,-1482.6824951171875,304.1155700683594,0.7754129767417908,0.118811659514904,0.1108429953455925,292.7558288574219,297.1499938964844,293.1499938964844,0.0048668733797967,-1676.51318359375,299.1402893066406,0.5847541689872742,0.050000000745058,0.227811723947525,291.0819091796875,291.1499938964844,270.35858154296875,269.9869079589844,283.2537536621094,292.7534484863281,293.0791015625,1.0,0.1653497517108917,1.0,1.0,0.992370307445526,1.0,-0.736482560634613,0.3130090236663818,0.4234735369682312,0.1319864839315414,0.0,0.0,0.4235231578350067,20.37519264221192,25.0,-24.81736946105957,-7276.03955078125,48.20669555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1226501464844,306.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17921.892578125,18000.0,0.0,0.0,0.1704001575708389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368277549743652,0.3368325531482696,-4.780747531185625e-06,0.0,0.0001729344949126,0.0,0.0,15.984477996826172,0.0,0.0,0.0,0.318475067615509,4.0,0.0,1.0
285540,292.4060974121094,297.1499938964844,293.1499938964844,0.0171392392367124,-776.8514404296875,304.1394348144531,0.6424581408500671,0.0664540380239486,0.0578390881419181,292.59930419921875,297.1499938964844,293.1499938964844,0.1010461822152137,-2402.744873046875,304.1283874511719,0.9218183159828186,0.1896966695785522,0.1790522187948227,292.4186096191406,297.1499938964844,293.1499938964844,0.030471034348011,-813.939208984375,304.12628173828125,0.7126558423042297,0.0886352881789207,0.0606691241264343,292.4643859863281,297.1499938964844,293.1499938964844,0.0589406006038188,-1600.8763427734375,304.115966796875,0.8054022789001465,0.1277576386928558,0.1194316074252128,292.7802124023437,297.1499938964844,293.1499938964844,0.0049297260120511,-1697.376220703125,299.2016296386719,0.592828631401062,0.050000000745058,0.2276130020618438,291.060302734375,291.1499938964844,270.3533630371094,269.9831848144531,283.2444763183594,292.7778015136719,293.055419921875,1.0,0.1679676324129104,1.0,1.0,0.9924383759498596,1.0,-0.7735594511032104,0.3294951021671295,0.4440643489360809,0.1390825659036636,0.0,0.0,0.4367371201515198,19.65352439880371,25.0,-36.11336517333984,-7609.0107421875,52.1406478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22296142578125,307.0579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17892.40234375,18000.0,0.0,0.0,0.1732772141695022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522199392318725,0.3522247672080993,-4.83324947708752e-06,0.0,0.0001758543512551,0.0,0.0,17.018251419067383,0.0,0.0,0.0,0.3226907253265381,4.0,0.0,1.0
285600,292.4060974121094,297.1499938964844,293.1499938964844,0.0171392392367124,-776.8514404296875,304.1394348144531,0.6424581408500671,0.0664540380239486,0.0578390881419181,292.59930419921875,297.1499938964844,293.1499938964844,0.1010461822152137,-2402.744873046875,304.1283874511719,0.9218183159828186,0.1896966695785522,0.1790522187948227,292.4186096191406,297.1499938964844,293.1499938964844,0.030471034348011,-813.939208984375,304.12628173828125,0.7126558423042297,0.0886352881789207,0.0606691241264343,292.4643859863281,297.1499938964844,293.1499938964844,0.0589406006038188,-1600.8763427734375,304.115966796875,0.8054022789001465,0.1277576386928558,0.1194316074252128,292.7802124023437,297.1499938964844,293.1499938964844,0.0049297260120511,-1697.376220703125,299.2016296386719,0.592828631401062,0.050000000745058,0.2276130020618438,291.060302734375,291.1499938964844,270.3533630371094,269.9831848144531,283.2444763183594,292.7778015136719,293.055419921875,1.0,0.1679676324129104,1.0,1.0,0.9924383759498596,1.0,-0.7735594511032104,0.3294951021671295,0.4440643489360809,0.1390825659036636,0.0,0.0,0.4367371201515198,19.65352439880371,25.0,-36.11336517333984,-7609.0107421875,52.1406478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22296142578125,307.0579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17892.40234375,18000.0,0.0,0.0,0.1732772141695022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522199392318725,0.3522247672080993,-4.83324947708752e-06,0.0,0.0001758543512551,0.0,0.0,17.018251419067383,0.0,0.0,0.0,0.3226907253265381,4.0,0.0,1.0
285660,292.4550170898437,297.1499938964844,293.1499938964844,0.0223157163709402,-893.8272094726562,304.1343994140625,0.6799510717391968,0.0753918066620826,0.0664211362600326,292.6429443359375,297.1499938964844,293.1499938964844,0.1045074313879013,-2469.60302734375,304.1297912597656,0.94084495306015,0.1947834938764572,0.1835873425006866,292.4642333984375,297.1499938964844,293.1499938964844,0.0369410067796707,-903.519775390625,304.1235656738281,0.7425864934921265,0.0979118794202804,0.0672872960567474,292.5092163085937,297.1499938964844,293.1499938964844,0.0650146529078483,-1711.6646728515625,304.1172180175781,0.829463541507721,0.1360310614109039,0.1273865103721618,292.80584716796875,297.1499938964844,293.1499938964844,0.0049855899997055,-1716.24560546875,299.2491760253906,0.5989172458648682,0.050000000745058,0.2274704873561859,291.03350830078125,291.1499938964844,270.3475341796875,269.97869873046875,283.2366943359375,292.8034362792969,293.0310363769531,1.0,0.1708039790391922,1.0,1.0,0.9926878213882446,1.0,-0.8066214919090271,0.3442902565002441,0.4623312056064605,0.145380899310112,0.0,0.0,0.4542257189750671,19.202524185180664,25.0,-29.566415786743164,-7947.66259765625,56.14060592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24139404296875,307.1585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17843.876953125,18000.0,0.0,0.0,0.1767388880252838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740728795528412,0.3740777969360351,-4.9116715672425926e-06,0.0,0.0001793675037333,0.0,0.0,18.555709838867188,0.0,0.0,0.0,0.3288963735103607,4.0,0.0,1.0
285720,292.4550170898437,297.1499938964844,293.1499938964844,0.0223157163709402,-893.8272094726562,304.1343994140625,0.6799510717391968,0.0753918066620826,0.0664211362600326,292.6429443359375,297.1499938964844,293.1499938964844,0.1045074313879013,-2469.60302734375,304.1297912597656,0.94084495306015,0.1947834938764572,0.1835873425006866,292.4642333984375,297.1499938964844,293.1499938964844,0.0369410067796707,-903.519775390625,304.1235656738281,0.7425864934921265,0.0979118794202804,0.0672872960567474,292.5092163085937,297.1499938964844,293.1499938964844,0.0650146529078483,-1711.6646728515625,304.1172180175781,0.829463541507721,0.1360310614109039,0.1273865103721618,292.80584716796875,297.1499938964844,293.1499938964844,0.0049855899997055,-1716.24560546875,299.2491760253906,0.5989172458648682,0.050000000745058,0.2274704873561859,291.03350830078125,291.1499938964844,270.3475341796875,269.97869873046875,283.2366943359375,292.8034362792969,293.0310363769531,1.0,0.1708039790391922,1.0,1.0,0.9926878213882446,1.0,-0.8066214919090271,0.3442902565002441,0.4623312056064605,0.145380899310112,0.0,0.0,0.4542257189750671,19.202524185180664,25.0,-29.566415786743164,-7947.66259765625,56.14060592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24139404296875,307.1585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17843.876953125,18000.0,0.0,0.0,0.1767388880252838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740728795528412,0.3740777969360351,-4.9116715672425926e-06,0.0,0.0001793675037333,0.0,0.0,18.555709838867188,0.0,0.0,0.0,0.3288963735103607,4.0,0.0,1.0
285780,292.5041809082031,297.1499938964844,293.1499938964844,0.0272678881883621,-989.6410522460938,304.1313781738281,0.7102698087692261,0.0830324664711952,0.0735035613179206,292.6802673339844,297.1499938964844,293.1499938964844,0.1081137061119079,-2538.564208984375,304.1305236816406,0.957830250263214,0.2000586986541748,0.1885570138692855,292.50799560546875,297.1499938964844,293.1499938964844,0.0437237173318862,-986.1159057617188,304.1212158203125,0.7691077589988708,0.1064130216836929,0.073343425989151,292.5516357421875,297.1499938964844,293.1499938964844,0.0704137831926345,-1812.096923828125,304.1191711425781,0.8500814437866211,0.1436660438776016,0.1347337216138839,292.83209228515625,297.1499938964844,293.1499938964844,0.0050272014923393,-1729.5302734375,299.29254150390625,0.6036491990089417,0.050000000745058,0.2273636311292648,291.0238952636719,291.1499938964844,270.3412780761719,269.9735717773437,283.2301025390625,292.8297424316406,293.02349853515625,1.0,0.173774167895317,1.0,1.0,0.9929372668266296,1.0,-0.8370442986488342,0.3579758703708648,0.4790684580802917,0.1511752158403396,0.0,0.0,0.471828818321228,18.92375373840332,25.0,-12.553060531616213,-8270.626953125,60.23521041870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.190185546875,307.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17820.392578125,18000.0,0.0,0.0,0.1809689551591873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987892568111419,0.3987942934036255,-5.015278475184459e-06,0.0,0.0001836604787968,0.0,0.0,20.43300437927246,0.0,0.0,0.0,0.336304098367691,4.0,0.0,1.0
285840,292.5041809082031,297.1499938964844,293.1499938964844,0.0272678881883621,-989.6410522460938,304.1313781738281,0.7102698087692261,0.0830324664711952,0.0735035613179206,292.6802673339844,297.1499938964844,293.1499938964844,0.1081137061119079,-2538.564208984375,304.1305236816406,0.957830250263214,0.2000586986541748,0.1885570138692855,292.50799560546875,297.1499938964844,293.1499938964844,0.0437237173318862,-986.1159057617188,304.1212158203125,0.7691077589988708,0.1064130216836929,0.073343425989151,292.5516357421875,297.1499938964844,293.1499938964844,0.0704137831926345,-1812.096923828125,304.1191711425781,0.8500814437866211,0.1436660438776016,0.1347337216138839,292.83209228515625,297.1499938964844,293.1499938964844,0.0050272014923393,-1729.5302734375,299.29254150390625,0.6036491990089417,0.050000000745058,0.2273636311292648,291.0238952636719,291.1499938964844,270.3412780761719,269.9735717773437,283.2301025390625,292.8297424316406,293.02349853515625,1.0,0.173774167895317,1.0,1.0,0.9929372668266296,1.0,-0.8370442986488342,0.3579758703708648,0.4790684580802917,0.1511752158403396,0.0,0.0,0.471828818321228,18.92375373840332,25.0,-12.553060531616213,-8270.626953125,60.23521041870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.190185546875,307.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17820.392578125,18000.0,0.0,0.0,0.1809689551591873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987892568111419,0.3987942934036255,-5.015278475184459e-06,0.0,0.0001836604787968,0.0,0.0,20.43300437927246,0.0,0.0,0.0,0.336304098367691,4.0,0.0,1.0
285900,292.5279541015625,297.1499938964844,293.1499938964844,0.0296939704567194,-1033.14599609375,304.13037109375,0.7223214507102966,0.0865386649966239,0.0767365247011184,292.6976318359375,297.1499938964844,293.1499938964844,0.1098484545946121,-2571.501220703125,304.1308898925781,0.9650189280509948,0.2025976777076721,0.1909845620393753,292.5290832519531,297.1499938964844,293.1499938964844,0.0467926897108554,-1024.8563232421875,304.1208801269531,0.7814063429832458,0.1104017570614814,0.0761847719550132,292.5718994140625,297.1499938964844,293.1499938964844,0.0728997960686683,-1858.921142578125,304.1202392578125,0.859597384929657,0.1472595632076263,0.1381928473711013,292.8453369140625,297.1499938964844,293.1499938964844,0.0050436505116522,-1734.586181640625,299.3119201660156,0.605549693107605,0.050000000745058,0.2273215800523758,291.0228881835937,291.1499938964844,270.3380432128906,269.9708251953125,283.2272644042969,292.843017578125,293.0229797363281,1.0,0.1752879321575164,1.0,1.0,0.9930619597434998,1.0,-0.8513492941856384,0.3644306361675262,0.4869186282157898,0.1539082825183868,0.0,0.0,0.4804103970527649,18.838876724243164,25.0,-6.065121173858643,-8421.7783203125,62.30799102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14581298828125,307.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17814.69140625,18000.0,0.0,0.0,0.1833757162094116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4114274680614471,0.4114325642585754,-5.072942713013617e-06,0.0,0.0001861030323198,0.0,0.0,21.44864845275879,0.0,0.0,0.0,0.3401874303817749,4.0,0.0,1.0
285960,292.5511474609375,297.1499938964844,293.1499938964844,0.0320655852556228,-1074.2525634765625,304.129638671875,0.7328082919120789,0.0898624137043953,0.0797998011112213,292.71435546875,297.1499938964844,293.1499938964844,0.1115157529711723,-2603.020263671875,304.13134765625,0.9713046550750732,0.2050395607948303,0.1933303475379943,292.5496520996094,297.1499938964844,293.1499938964844,0.0496585518121719,-1061.463134765625,304.1209716796875,0.7929007411003113,0.1142269745469093,0.0789102613925933,292.59161376953125,297.1499938964844,293.1499938964844,0.0752612873911857,-1903.7073974609373,304.1213684082031,0.8685656785964966,0.1507120430469513,0.1415173262357711,292.8586120605469,297.1499938964844,293.1499938964844,0.0050575658679008,-1738.7657470703125,299.32940673828125,0.6071516275405884,0.050000000745058,0.2272865027189254,291.0233764648437,291.1499938964844,270.3347473144531,269.96795654296875,283.224853515625,292.8563232421875,293.0238342285156,1.0,0.1768102496862411,1.0,1.0,0.993230640888214,1.0,-0.8650602698326111,0.370626300573349,0.4944339394569397,0.1565363407135009,0.0,0.0,0.4888080954551697,18.78693008422852,25.0,-0.9223597645759584,-8566.3564453125,64.38973236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0932312011719,307.2613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17810.3671875,18000.0,0.0,0.0,0.1859621852636337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4241646528244018,0.4241697788238525,-5.133637841936434e-06,0.0,0.0001887279795482,0.0,0.0,22.5100212097168,0.0,0.0,0.0,0.3441551029682159,4.0,0.0,1.0
286020,292.5956726074219,297.1499938964844,293.1499938964844,0.0364057794213295,-1150.45947265625,304.1292419433594,0.7513393759727478,0.0960016474127769,0.0854590311646461,292.7462463378906,297.1499938964844,293.1499938964844,0.1146231144666671,-2661.40478515625,304.13238525390625,0.9813866019248962,0.209605723619461,0.1977327615022659,292.5892333984375,297.1499938964844,293.1499938964844,0.0549566000699996,-1129.9013671875,304.121826171875,0.8129781484603882,0.1214020326733589,0.0840271338820457,292.6293334960937,297.1499938964844,293.1499938964844,0.0796413049101829,-1987.457275390625,304.12359619140625,0.8846948742866516,0.1572071462869644,0.1477767825126648,292.8854064941406,297.1499938964844,293.1499938964844,0.0050777560099959,-1744.56298828125,299.35797119140625,0.6095024943351746,0.050000000745058,0.2272355407476425,291.0277709960937,291.1499938964844,270.328125,269.96209716796875,283.22137451171875,292.8831787109375,293.0287475585937,1.0,0.1798523813486099,1.0,1.0,0.9935680627822876,1.0,-0.8907289505004883,0.3822461366653442,0.5084828734397888,0.1614930331707,0.0,0.0,0.504849910736084,18.77254104614257,25.0,6.336507797241211,-8836.3837890625,68.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9748840332031,307.27264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17805.630859375,18000.0,0.0,0.0,0.1916085481643676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449568897485733,0.4495741724967956,-5.262385911919409e-06,0.0,0.0001944583200383,0.0,0.0,24.74536895751953,0.0,0.0,0.0,0.3522377014160156,4.0,0.0,1.0
286080,292.5956726074219,297.1499938964844,293.1499938964844,0.0364057794213295,-1150.45947265625,304.1292419433594,0.7513393759727478,0.0960016474127769,0.0854590311646461,292.7462463378906,297.1499938964844,293.1499938964844,0.1146231144666671,-2661.40478515625,304.13238525390625,0.9813866019248962,0.209605723619461,0.1977327615022659,292.5892333984375,297.1499938964844,293.1499938964844,0.0549566000699996,-1129.9013671875,304.121826171875,0.8129781484603882,0.1214020326733589,0.0840271338820457,292.6293334960937,297.1499938964844,293.1499938964844,0.0796413049101829,-1987.457275390625,304.12359619140625,0.8846948742866516,0.1572071462869644,0.1477767825126648,292.8854064941406,297.1499938964844,293.1499938964844,0.0050777560099959,-1744.56298828125,299.35797119140625,0.6095024943351746,0.050000000745058,0.2272355407476425,291.0277709960937,291.1499938964844,270.328125,269.96209716796875,283.22137451171875,292.8831787109375,293.0287475585937,1.0,0.1798523813486099,1.0,1.0,0.9935680627822876,1.0,-0.8907289505004883,0.3822461366653442,0.5084828734397888,0.1614930331707,0.0,0.0,0.504849910736084,18.77254104614257,25.0,6.336507797241211,-8836.3837890625,68.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9748840332031,307.27264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17805.630859375,18000.0,0.0,0.0,0.1916085481643676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449568897485733,0.4495741724967956,-5.262385911919409e-06,0.0,0.0001944583200383,0.0,0.0,24.74536895751953,0.0,0.0,0.0,0.3522377014160156,4.0,0.0,1.0
286140,292.6375732421875,297.1499938964844,293.1499938964844,0.0407242067158222,-1217.8355712890625,304.1289367675781,0.7673931121826172,0.1015455201268196,0.0905638188123703,292.7761535644531,297.1499938964844,293.1499938964844,0.1174340695142746,-2713.828857421875,304.1335754394531,0.9887505769729614,0.2137647569179535,0.2017486989498138,292.6268005371094,297.1499938964844,293.1499938964844,0.0597099363803863,-1192.3935546875,304.1233215332031,0.8286561369895935,0.1279888153076172,0.0887252613902092,292.66485595703125,297.1499938964844,293.1499938964844,0.0836132168769836,-2064.00146484375,304.12579345703125,0.8983644247055054,0.1631918251514434,0.1535468995571136,292.911865234375,297.1499938964844,293.1499938964844,0.0050901449285447,-1747.773681640625,299.3792724609375,0.6108567118644714,0.050000000745058,0.2272063046693802,291.03533935546875,291.1499938964844,270.32159423828125,269.9560546875,283.2194519042969,292.90972900390625,293.03662109375,1.0,0.1828518807888031,1.0,1.0,0.9939054250717164,1.0,-0.9142048358917236,0.3928897678852081,0.5213150382041931,0.1660857945680618,0.0,0.0,0.5196570158004761,18.857666015625,25.0,10.839882850646973,-9083.18359375,72.69194030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.856201171875,307.2751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17806.181640625,18000.0,0.0,0.0,0.197736769914627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742948412895202,0.4743002355098724,-5.397602308221394e-06,0.0,0.0002006776921916,0.0,0.0,27.08125686645508,0.0,0.0,0.0,0.360334187746048,4.0,0.0,1.0
286200,292.6375732421875,297.1499938964844,293.1499938964844,0.0407242067158222,-1217.8355712890625,304.1289367675781,0.7673931121826172,0.1015455201268196,0.0905638188123703,292.7761535644531,297.1499938964844,293.1499938964844,0.1174340695142746,-2713.828857421875,304.1335754394531,0.9887505769729614,0.2137647569179535,0.2017486989498138,292.6268005371094,297.1499938964844,293.1499938964844,0.0597099363803863,-1192.3935546875,304.1233215332031,0.8286561369895935,0.1279888153076172,0.0887252613902092,292.66485595703125,297.1499938964844,293.1499938964844,0.0836132168769836,-2064.00146484375,304.12579345703125,0.8983644247055054,0.1631918251514434,0.1535468995571136,292.911865234375,297.1499938964844,293.1499938964844,0.0050901449285447,-1747.773681640625,299.3792724609375,0.6108567118644714,0.050000000745058,0.2272063046693802,291.03533935546875,291.1499938964844,270.32159423828125,269.9560546875,283.2194519042969,292.90972900390625,293.03662109375,1.0,0.1828518807888031,1.0,1.0,0.9939054250717164,1.0,-0.9142048358917236,0.3928897678852081,0.5213150382041931,0.1660857945680618,0.0,0.0,0.5196570158004761,18.857666015625,25.0,10.839882850646973,-9083.18359375,72.69194030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.856201171875,307.2751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17806.181640625,18000.0,0.0,0.0,0.197736769914627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742948412895202,0.4743002355098724,-5.397602308221394e-06,0.0,0.0002006776921916,0.0,0.0,27.08125686645508,0.0,0.0,0.0,0.360334187746048,4.0,0.0,1.0
286260,292.6767578125,297.1499938964844,293.1499938964844,0.0444769598543643,-1278.9346923828125,304.1297302246094,0.7811627984046936,0.1065774485468864,0.0951955020427703,292.8041687011719,297.1499938964844,293.1499938964844,0.1199738308787345,-2760.885009765625,304.13482666015625,0.9941195249557496,0.2175522297620773,0.2054081410169601,292.6622314453125,297.1499938964844,293.1499938964844,0.0639871880412101,-1249.60546875,304.1250915527344,0.8417969346046448,0.1340580284595489,0.093050979077816,292.6981811523437,297.1499938964844,293.1499938964844,0.0872324332594871,-2134.068359375,304.1278076171875,0.9100905656814576,0.1687175631523132,0.1588729470968246,292.9373474121094,297.1499938964844,293.1499938964844,0.0050964755937457,-1749.0029296875,299.3948059082031,0.6114277243614197,0.050000000745058,0.2271937578916549,291.0450744628906,291.1499938964844,270.3153076171875,269.9500427246094,283.2186889648437,292.93536376953125,293.0465393066406,1.0,0.1857724636793136,1.0,1.0,0.994266152381897,1.0,-0.935725212097168,0.4026523530483246,0.533072829246521,0.170364573597908,0.0,0.0,0.5330138206481934,19.016908645629883,25.0,13.792445182800291,-9310.208984375,76.76957702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7533874511719,307.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17812.11328125,18000.0,0.0,0.0,0.2041538804769516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977092444896698,0.4977147877216339,-5.534777301363647e-06,0.0,0.000207190241781,0.0,0.0,29.448522567749023,0.0,0.0,0.0,0.3682190477848053,4.0,0.0,1.0
286320,292.6767578125,297.1499938964844,293.1499938964844,0.0444769598543643,-1278.9346923828125,304.1297302246094,0.7811627984046936,0.1065774485468864,0.0951955020427703,292.8041687011719,297.1499938964844,293.1499938964844,0.1199738308787345,-2760.885009765625,304.13482666015625,0.9941195249557496,0.2175522297620773,0.2054081410169601,292.6622314453125,297.1499938964844,293.1499938964844,0.0639871880412101,-1249.60546875,304.1250915527344,0.8417969346046448,0.1340580284595489,0.093050979077816,292.6981811523437,297.1499938964844,293.1499938964844,0.0872324332594871,-2134.068359375,304.1278076171875,0.9100905656814576,0.1687175631523132,0.1588729470968246,292.9373474121094,297.1499938964844,293.1499938964844,0.0050964755937457,-1749.0029296875,299.3948059082031,0.6114277243614197,0.050000000745058,0.2271937578916549,291.0450744628906,291.1499938964844,270.3153076171875,269.9500427246094,283.2186889648437,292.93536376953125,293.0465393066406,1.0,0.1857724636793136,1.0,1.0,0.994266152381897,1.0,-0.935725212097168,0.4026523530483246,0.533072829246521,0.170364573597908,0.0,0.0,0.5330138206481934,19.016908645629883,25.0,13.792445182800291,-9310.208984375,76.76957702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7533874511719,307.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17812.11328125,18000.0,0.0,0.0,0.2041538804769516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977092444896698,0.4977147877216339,-5.534777301363647e-06,0.0,0.000207190241781,0.0,0.0,29.448522567749023,0.0,0.0,0.0,0.3682190477848053,4.0,0.0,1.0
286380,292.7132263183594,297.1499938964844,293.1499938964844,0.0478791557252407,-1334.332763671875,304.1307983398437,0.7919368147850037,0.1111658364534378,0.0994171276688575,292.829833984375,297.1499938964844,293.1499938964844,0.1215839609503746,-2789.2001953125,304.1372985839844,0.995891273021698,0.2211034595966339,0.2075797319412231,292.6954040527344,297.1499938964844,293.1499938964844,0.0678596571087837,-1302.19580078125,304.1269226074219,0.8522982597351074,0.1396825015544891,0.0970565229654312,292.7293701171875,297.1499938964844,293.1499938964844,0.090547390282154,-2198.353515625,304.1296691894531,0.91953045129776,0.1738403886556625,0.1638095378875732,292.961181640625,297.1499938964844,293.1499938964844,0.0050991605967283,-1748.9891357421875,299.4067077636719,0.6107114553451538,0.050000000745058,0.2272084057331085,291.05682373046875,291.1499938964844,270.3094482421875,269.9442443847656,283.21929931640625,292.9593811035156,293.05865478515625,1.0,0.1885644942522049,1.0,1.0,0.9946268796920776,1.0,-0.9543706774711608,0.4111063182353973,0.5432643890380859,0.1741463392972946,0.0,0.0,0.544679582118988,19.29559898376465,25.0,17.34227180480957,-9513.984375,80.64076232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6780090332031,307.295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.3203125,18000.0,0.0,0.0,0.2106554061174392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191963315010071,0.5192019939422607,-5.6688691074668895e-06,0.0,0.0002137884584954,0.0,0.0,31.763059616088867,0.0,0.0,0.0,0.3756455779075622,4.0,0.0,1.0
