time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7132263183594,297.1499938964844,293.1499938964844,0.0478791557252407,-1334.332763671875,304.1307983398437,0.7919368147850037,0.1111658364534378,0.0994171276688575,292.829833984375,297.1499938964844,293.1499938964844,0.1215839609503746,-2789.2001953125,304.1372985839844,0.995891273021698,0.2211034595966339,0.2075797319412231,292.6954040527344,297.1499938964844,293.1499938964844,0.0678596571087837,-1302.19580078125,304.1269226074219,0.8522982597351074,0.1396825015544891,0.0970565229654312,292.7293701171875,297.1499938964844,293.1499938964844,0.090547390282154,-2198.353515625,304.1296691894531,0.91953045129776,0.1738403886556625,0.1638095378875732,292.961181640625,297.1499938964844,293.1499938964844,0.0050991605967283,-1748.9891357421875,299.4067077636719,0.6107114553451538,0.050000000745058,0.2272084057331085,291.05682373046875,291.1499938964844,270.3094482421875,269.9442443847656,283.21929931640625,292.9593811035156,293.05865478515625,1.0,0.1885644942522049,1.0,1.0,0.9946268796920776,1.0,-0.9543706774711608,0.4111063182353973,0.5432643890380859,0.1741463392972946,0.0,0.0,0.544679582118988,19.29559898376465,25.0,17.34227180480957,-9513.984375,80.64076232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6780090332031,307.295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.3203125,18000.0,0.0,0.0,0.2106554061174392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191963315010071,0.5192019939422607,-5.6688691074668895e-06,0.0,0.0002137884584954,0.0,0.0,31.763059616088867,0.0,0.0,0.0,0.3756455779075622,4.0,0.0,1.0
286500,292.73046875,297.1499938964844,293.1499938964844,0.0494463145732879,-1359.931640625,304.1314392089844,0.7957084774971008,0.1133142486214637,0.101395845413208,292.84051513671875,297.1499938964844,293.1499938964844,0.1214701905846595,-2786.60546875,304.1398010253906,0.9943468570709229,0.2230601161718368,0.2075066566467285,292.7111511230469,297.1499938964844,293.1499938964844,0.0696541741490364,-1326.7884521484375,304.1278686523437,0.856054961681366,0.1423495560884475,0.0989566966891288,292.744140625,297.1499938964844,293.1499938964844,0.0920909941196441,-2228.248046875,304.13055419921875,0.9225005507469176,0.1762675344944,0.166150614619255,292.9723205566406,297.1499938964844,293.1499938964844,0.0050993366166949,-1748.4666748046875,299.4123840332031,0.609468936920166,0.050000000745058,0.2272345572710037,291.0649108886719,291.1499938964844,270.3067321777344,269.9414367675781,283.220458984375,292.9706420898437,293.0673828125,1.0,0.18987438082695,1.0,1.0,0.994807243347168,1.0,-0.9617894291877748,0.4144702851772308,0.5473191142082214,0.1756643950939178,0.0,0.0,0.5495568513870239,19.516077041625977,25.0,21.82566261291504,-9602.08984375,82.4029312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6544494628906,307.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.8359375,18000.0,0.0,0.0,0.2138605564832687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288234949111938,0.5288292169570923,-5.732354111387394e-06,0.0,0.0002170412772102,0.0,0.0,32.85016632080078,0.0,0.0,0.0,0.3790357410907745,4.0,0.0,1.0
286560,292.7470397949219,297.1499938964844,293.1499938964844,0.0509247966110706,-1384.1456298828125,304.13214111328125,0.7989261150360107,0.1153722703456878,0.1032915934920311,292.8495178222656,297.1499938964844,293.1499938964844,0.1210986152291297,-2779.904541015625,304.142333984375,0.992307424545288,0.2252130806446075,0.2072435468435287,292.726318359375,297.1499938964844,293.1499938964844,0.0713580772280693,-1350.253173828125,304.1287841796875,0.8593224883079529,0.1449271142482757,0.1007928401231765,292.75836181640625,297.1499938964844,293.1499938964844,0.0935587137937545,-2256.61865234375,304.1314392089844,0.9249253273010254,0.1786105781793594,0.1684107929468155,292.98297119140625,297.1499938964844,293.1499938964844,0.0050984336994588,-1747.4857177734375,299.4183044433594,0.608030378818512,0.050000000745058,0.2272651493549347,291.0750427246094,291.1499938964844,270.3041687011719,269.93878173828125,283.22186279296875,292.9813537597656,293.07781982421875,1.0,0.1911245435476303,1.0,1.0,0.9949833750724792,1.0,-0.9685000777244568,0.417510837316513,0.5509892106056213,0.1770510375499725,0.0,0.0,0.5535377264022827,19.753154754638672,25.0,25.69461441040039,-9681.9873046875,84.09752655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6421203613281,307.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17854.154296875,18000.0,0.0,0.0,0.216989204287529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371523499488831,0.5371581315994263,-5.790169325337047e-06,0.0,0.0002202164614573,0.0,0.0,33.822296142578125,0.0,0.0,0.0,0.3820156753063202,4.0,0.0,1.0
286620,292.7782897949219,297.1499938964844,293.1499938964844,0.053661435842514,-1429.2225341796875,304.1335144042969,0.8043382167816162,0.1192405819892883,0.1068543419241905,292.8629455566406,297.1499938964844,293.1499938964844,0.1198544353246688,-2755.783935546875,304.1469116210937,0.9866659641265868,0.2300908863544464,0.2057855874300003,292.7550354003906,297.1499938964844,293.1499938964844,0.0745507106184959,-1394.537841796875,304.1305236816406,0.8649996519088745,0.1498381942510604,0.1042895168066024,292.7853088378906,297.1499938964844,293.1499938964844,0.0963217765092849,-2309.907470703125,304.13299560546875,0.9288925528526306,0.1830648779869079,0.1727064251899719,293.00262451171875,297.1499938964844,293.1499938964844,0.005095228087157,-1745.016845703125,299.4295959472656,0.6049890518188477,0.050000000745058,0.2273308038711547,291.09686279296875,291.1499938964844,270.2996826171875,269.9338073730469,283.2249450683594,293.0011901855469,293.0996398925781,1.0,0.1934473663568496,1.0,1.0,0.9953356981277466,1.0,-0.9804241061210632,0.4229110479354858,0.5575130581855774,0.1795380264520645,0.0,0.0,0.5591670870780945,20.23619270324707,25.0,29.315637588500977,-9821.4111328125,87.23391723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6536865234375,307.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.896484375,18000.0,0.0,0.0,0.2228966802358627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496407151222229,0.5496466159820557,-5.882254299649503e-06,0.0,0.0002262117923237,0.0,0.0,35.33842468261719,0.0,0.0,0.0,0.3865792751312256,4.0,0.0,1.0
286680,292.7782897949219,297.1499938964844,293.1499938964844,0.053661435842514,-1429.2225341796875,304.1335144042969,0.8043382167816162,0.1192405819892883,0.1068543419241905,292.8629455566406,297.1499938964844,293.1499938964844,0.1198544353246688,-2755.783935546875,304.1469116210937,0.9866659641265868,0.2300908863544464,0.2057855874300003,292.7550354003906,297.1499938964844,293.1499938964844,0.0745507106184959,-1394.537841796875,304.1305236816406,0.8649996519088745,0.1498381942510604,0.1042895168066024,292.7853088378906,297.1499938964844,293.1499938964844,0.0963217765092849,-2309.907470703125,304.13299560546875,0.9288925528526306,0.1830648779869079,0.1727064251899719,293.00262451171875,297.1499938964844,293.1499938964844,0.005095228087157,-1745.016845703125,299.4295959472656,0.6049890518188477,0.050000000745058,0.2273308038711547,291.09686279296875,291.1499938964844,270.2996826171875,269.9338073730469,283.2249450683594,293.0011901855469,293.0996398925781,1.0,0.1934473663568496,1.0,1.0,0.9953356981277466,1.0,-0.9804241061210632,0.4229110479354858,0.5575130581855774,0.1795380264520645,0.0,0.0,0.5591670870780945,20.23619270324707,25.0,29.315637588500977,-9821.4111328125,87.23391723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6536865234375,307.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.896484375,18000.0,0.0,0.0,0.2228966802358627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496407151222229,0.5496466159820557,-5.882254299649503e-06,0.0,0.0002262117923237,0.0,0.0,35.33842468261719,0.0,0.0,0.0,0.3865792751312256,4.0,0.0,1.0
286740,292.8071594238281,297.1499938964844,293.1499938964844,0.0561516992747783,-1470.635498046875,304.1348571777344,0.8105993866920471,0.1228009536862373,0.110127218067646,292.8733215332031,297.1499938964844,293.1499938964844,0.1197497546672821,-2755.30126953125,304.1480407714844,0.9854140281677246,0.2352579236030578,0.206306517124176,292.7816162109375,297.1499938964844,293.1499938964844,0.0775156915187835,-1436.0504150390625,304.132080078125,0.8719332814216614,0.1544472724199295,0.1075646951794624,292.8103332519531,297.1499938964844,293.1499938964844,0.0989118590950965,-2359.733642578125,304.13433837890625,0.934640884399414,0.1872299015522003,0.1767153590917587,293.0201721191406,297.1499938964844,293.1499938964844,0.0050910855643451,-1742.4605712890625,299.4389343261719,0.6034640073776245,0.050000000745058,0.2273640483617782,291.1161804199219,291.1499938964844,270.296142578125,269.92950439453125,283.22711181640625,293.0189208984375,293.1179504394531,1.0,0.1956066191196441,1.0,1.0,0.9956879615783693,1.0,-0.9933135509490968,0.4287413954734802,0.5645720958709717,0.1822769194841385,0.0,0.0,0.5622987747192383,20.55931282043457,25.0,24.44145965576172,-9954.1962890625,90.40081787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115783691406,307.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.53515625,18000.0,0.0,0.0,0.228199616074562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570857524871826,0.5570917129516602,-5.941408289800165e-06,0.0,0.0002315935998922,0.0,0.0,36.28255081176758,0.0,0.0,0.0,0.3893712759017944,4.0,0.0,1.0
286800,292.8071594238281,297.1499938964844,293.1499938964844,0.0561516992747783,-1470.635498046875,304.1348571777344,0.8105993866920471,0.1228009536862373,0.110127218067646,292.8733215332031,297.1499938964844,293.1499938964844,0.1197497546672821,-2755.30126953125,304.1480407714844,0.9854140281677246,0.2352579236030578,0.206306517124176,292.7816162109375,297.1499938964844,293.1499938964844,0.0775156915187835,-1436.0504150390625,304.132080078125,0.8719332814216614,0.1544472724199295,0.1075646951794624,292.8103332519531,297.1499938964844,293.1499938964844,0.0989118590950965,-2359.733642578125,304.13433837890625,0.934640884399414,0.1872299015522003,0.1767153590917587,293.0201721191406,297.1499938964844,293.1499938964844,0.0050910855643451,-1742.4605712890625,299.4389343261719,0.6034640073776245,0.050000000745058,0.2273640483617782,291.1161804199219,291.1499938964844,270.296142578125,269.92950439453125,283.22711181640625,293.0189208984375,293.1179504394531,1.0,0.1956066191196441,1.0,1.0,0.9956879615783693,1.0,-0.9933135509490968,0.4287413954734802,0.5645720958709717,0.1822769194841385,0.0,0.0,0.5622987747192383,20.55931282043457,25.0,24.44145965576172,-9954.1962890625,90.40081787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115783691406,307.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.53515625,18000.0,0.0,0.0,0.228199616074562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570857524871826,0.5570917129516602,-5.941408289800165e-06,0.0,0.0002315935998922,0.0,0.0,36.28255081176758,0.0,0.0,0.0,0.3893712759017944,4.0,0.0,1.0
286860,292.83380126953125,297.1499938964844,293.1499938964844,0.0584590695798397,-1509.4542236328125,304.13604736328125,0.8168566226959229,0.1260785907506942,0.1131379306316375,292.88482666015625,297.1499938964844,293.1499938964844,0.1205357015132904,-2767.87109375,304.1474304199219,0.9858240485191344,0.2399377673864364,0.2072476148605346,292.8062744140625,297.1499938964844,293.1499938964844,0.0803260803222656,-1475.7652587890625,304.13336181640625,0.8793787956237793,0.1587796211242675,0.1106401309370994,292.8335266113281,297.1499938964844,293.1499938964844,0.1014026030898094,-2407.56884765625,304.1354064941406,0.9411075115203856,0.1911306083202362,0.1804654598236084,293.035888671875,297.1499938964844,293.1499938964844,0.0050883493386209,-1740.8624267578125,299.4444274902344,0.6028004288673401,0.050000000745058,0.2273784130811691,291.1275939941406,291.1499938964844,270.2936706542969,269.9260559082031,283.2288513183594,293.0347595214844,293.1288452148437,1.0,0.1976629197597503,1.0,1.0,0.9960036873817444,1.0,-1.0067180395126345,0.434796929359436,0.571921169757843,0.1851835697889328,0.0,0.0,0.5644795298576355,20.790246963500977,25.0,16.950031280517578,-10087.7939453125,93.50554656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80438232421875,307.5142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.0703125,18000.0,0.0,0.0,0.2328482121229171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619019865989685,0.561907947063446,-5.978751687507611e-06,0.0,0.0002363113453611,0.0,0.0,36.89643859863281,0.0,0.0,0.0,0.3911766707897186,4.0,0.0,1.0
286920,292.83380126953125,297.1499938964844,293.1499938964844,0.0584590695798397,-1509.4542236328125,304.13604736328125,0.8168566226959229,0.1260785907506942,0.1131379306316375,292.88482666015625,297.1499938964844,293.1499938964844,0.1205357015132904,-2767.87109375,304.1474304199219,0.9858240485191344,0.2399377673864364,0.2072476148605346,292.8062744140625,297.1499938964844,293.1499938964844,0.0803260803222656,-1475.7652587890625,304.13336181640625,0.8793787956237793,0.1587796211242675,0.1106401309370994,292.8335266113281,297.1499938964844,293.1499938964844,0.1014026030898094,-2407.56884765625,304.1354064941406,0.9411075115203856,0.1911306083202362,0.1804654598236084,293.035888671875,297.1499938964844,293.1499938964844,0.0050883493386209,-1740.8624267578125,299.4444274902344,0.6028004288673401,0.050000000745058,0.2273784130811691,291.1275939941406,291.1499938964844,270.2936706542969,269.9260559082031,283.2288513183594,293.0347595214844,293.1288452148437,1.0,0.1976629197597503,1.0,1.0,0.9960036873817444,1.0,-1.0067180395126345,0.434796929359436,0.571921169757843,0.1851835697889328,0.0,0.0,0.5644795298576355,20.790246963500977,25.0,16.950031280517578,-10087.7939453125,93.50554656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80438232421875,307.5142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.0703125,18000.0,0.0,0.0,0.2328482121229171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619019865989685,0.561907947063446,-5.978751687507611e-06,0.0,0.0002363113453611,0.0,0.0,36.89643859863281,0.0,0.0,0.0,0.3911766707897186,4.0,0.0,1.0
286980,292.8584899902344,297.1499938964844,293.1499938964844,0.060563500970602,-1545.183349609375,304.13720703125,0.8221352696418762,0.1290834099054336,0.1159021407365799,292.89678955078125,297.1499938964844,293.1499938964844,0.1212122589349746,-2780.3369140625,304.14715576171875,0.9863008856773376,0.2442297637462616,0.2083622515201568,292.82916259765625,297.1499938964844,293.1499938964844,0.0829566717147827,-1513.1573486328125,304.134521484375,0.8860434889793396,0.1628444045782089,0.1135277226567268,292.8550720214844,297.1499938964844,293.1499938964844,0.1037534922361373,-2452.518798828125,304.1363525390625,0.9466801285743712,0.194778561592102,0.1839749068021774,293.050048828125,297.1499938964844,293.1499938964844,0.0050854673609137,-1739.3587646484375,299.4480285644531,0.6020137071609497,0.050000000745058,0.2273956090211868,291.1368408203125,291.1499938964844,270.2925109863281,269.923583984375,283.2310485839844,293.0490417480469,293.1379089355469,1.0,0.1996006220579147,1.0,1.0,0.9963194131851196,1.0,-1.019072413444519,0.4403649568557739,0.5787074565887451,0.1879245638847351,0.0,0.0,0.5656023025512695,21.02698135375977,28.0,13.193641662597656,-10213.7109375,96.51016998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9217529296875,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.453125,18000.0,0.0,0.0,0.2368276566267013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5648233294487,0.5648292899131775,-6.002659574733116e-06,0.0,0.0002403499529464,0.0,0.0,37.27820587158203,0.0,0.0,0.0,0.392279714345932,4.0,0.0,1.0
287040,292.8584899902344,297.1499938964844,293.1499938964844,0.060563500970602,-1545.183349609375,304.13720703125,0.8221352696418762,0.1290834099054336,0.1159021407365799,292.89678955078125,297.1499938964844,293.1499938964844,0.1212122589349746,-2780.3369140625,304.14715576171875,0.9863008856773376,0.2442297637462616,0.2083622515201568,292.82916259765625,297.1499938964844,293.1499938964844,0.0829566717147827,-1513.1573486328125,304.134521484375,0.8860434889793396,0.1628444045782089,0.1135277226567268,292.8550720214844,297.1499938964844,293.1499938964844,0.1037534922361373,-2452.518798828125,304.1363525390625,0.9466801285743712,0.194778561592102,0.1839749068021774,293.050048828125,297.1499938964844,293.1499938964844,0.0050854673609137,-1739.3587646484375,299.4480285644531,0.6020137071609497,0.050000000745058,0.2273956090211868,291.1368408203125,291.1499938964844,270.2925109863281,269.923583984375,283.2310485839844,293.0490417480469,293.1379089355469,1.0,0.1996006220579147,1.0,1.0,0.9963194131851196,1.0,-1.019072413444519,0.4403649568557739,0.5787074565887451,0.1879245638847351,0.0,0.0,0.5656023025512695,21.02698135375977,28.0,13.193641662597656,-10213.7109375,96.51016998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9217529296875,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.453125,18000.0,0.0,0.0,0.2368276566267013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5648233294487,0.5648292899131775,-6.002659574733116e-06,0.0,0.0002403499529464,0.0,0.0,37.27820587158203,0.0,0.0,0.0,0.392279714345932,4.0,0.0,1.0
287100,292.8701477050781,297.1499938964844,293.1499938964844,0.0615475177764892,-1562.00537109375,304.1377258300781,0.823421835899353,0.1304823905229568,0.1171964406967163,292.90338134765625,297.1499938964844,293.1499938964844,0.1224668771028518,-2803.885986328125,304.1453552246094,0.9870799779891968,0.2461462616920471,0.2102329283952713,292.84002685546875,297.1499938964844,293.1499938964844,0.084212802350521,-1531.080078125,304.1350402832031,0.8878542184829712,0.1647749096155166,0.1149043664336204,292.86529541015625,297.1499938964844,293.1499938964844,0.1048832982778549,-2474.06298828125,304.13677978515625,0.9477205872535706,0.1965066790580749,0.1856443583965301,293.056640625,297.1499938964844,293.1499938964844,0.0050843241624534,-1738.778564453125,299.448974609375,0.6006913185119629,0.050000000745058,0.2274250984191894,291.1405334472656,291.1499938964844,270.29248046875,269.9227600097656,283.2317199707031,293.0556945800781,293.14117431640625,1.0,0.2010321468114853,1.0,1.0,0.9964772462844848,1.0,-1.0265610218048096,0.4437404870986938,0.5828205943107605,0.1896025538444519,0.0,0.0,0.5658555030822754,21.27311515808105,28.0,9.94856071472168,-10282.2490234375,98.54142761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9863586425781,307.6426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.369140625,18000.0,0.0,0.0,0.2385733276605606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655702352523804,0.5655762553215027,-6.009574462950695e-06,0.0,0.0002421216049697,0.0,0.0,37.38029861450195,0.0,0.0,0.0,0.3925738632678985,4.0,0.0,1.0
287160,292.8814392089844,297.1499938964844,293.1499938964844,0.0625045374035835,-1578.4752197265625,304.1382141113281,0.823686420917511,0.131812572479248,0.1184316799044609,292.9116516113281,297.1499938964844,293.1499938964844,0.1244895681738853,-2841.804443359375,304.1425170898437,0.9882395267486572,0.2476482689380645,0.2131405919790268,292.8505249023437,297.1499938964844,293.1499938964844,0.0854514464735984,-1548.822998046875,304.135498046875,0.8884831666946411,0.166637435555458,0.1162357106804847,292.8751525878906,297.1499938964844,293.1499938964844,0.1060082539916038,-2495.528564453125,304.1371459960937,0.947435975074768,0.1981711983680725,0.1872565150260925,293.0629577636719,297.1499938964844,293.1499938964844,0.0050841500051319,-1738.71484375,299.4484558105469,0.5986300110816956,0.050000000745058,0.227471649646759,291.14129638671875,291.1499938964844,270.2928161621094,269.9222412109375,283.2320861816406,293.0620422363281,293.1410827636719,1.0,0.2027304917573928,1.0,1.0,0.9966608285903932,1.0,-1.0351216793060305,0.4475917816162109,0.5875298976898193,0.1915534734725952,0.0,0.0,0.5663406848907471,21.624454498291016,25.0,3.6042189598083496,-10356.529296875,101.01827239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0515441894531,307.681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3203125,18000.0,0.0,0.0,0.2401827275753021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662444233894348,0.5662503838539124,-6.014648079144536e-06,0.0,0.0002437549410387,0.0,0.0,37.46659469604492,0.0,0.0,0.0,0.3928371965885162,4.0,0.0,1.0
287220,292.9027404785156,297.1499938964844,293.1499938964844,0.0642713606357574,-1609.04833984375,304.13922119140625,0.8277510404586792,0.1342918127775192,0.120716392993927,292.9288635253906,297.1499938964844,293.1499938964844,0.1252559721469879,-2855.654052734375,304.1439208984375,0.9886267185211182,0.2501894235610962,0.2141473144292831,292.8704528808594,297.1499938964844,293.1499938964844,0.0877978727221489,-1582.4967041015625,304.1364440917969,0.894038736820221,0.1701810657978058,0.1187545135617256,292.8939208984375,297.1499938964844,293.1499938964844,0.1081472411751747,-2536.212158203125,304.13787841796875,0.951939046382904,0.201333001255989,0.1902992129325866,293.0748291015625,297.1499938964844,293.1499938964844,0.0050820177420973,-1738.0745849609375,299.44549560546875,0.5979143381118774,0.050000000745058,0.227487713098526,291.1408386230469,291.1499938964844,270.29473876953125,269.9222412109375,283.2357482910156,293.0740051269531,293.1417541503906,1.0,0.2042486667633056,1.0,1.0,0.9970279932022096,1.0,-1.0457704067230225,0.4523586630821228,0.5934116840362549,0.1940491199493408,0.0,0.0,0.5677124261856079,21.84096908569336,28.0,4.799034595489502,-10475.3447265625,103.75682830810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18096923828125,307.7802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.212890625,18000.0,0.0,0.0,0.2430238574743271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5688296556472778,0.5688356757164001,-6.030628810549388e-06,0.0,0.0002466383157297,0.0,0.0,37.78068923950195,0.0,0.0,0.0,0.3937490582466125,4.0,0.0,1.0
287280,292.9027404785156,297.1499938964844,293.1499938964844,0.0642713606357574,-1609.04833984375,304.13922119140625,0.8277510404586792,0.1342918127775192,0.120716392993927,292.9288635253906,297.1499938964844,293.1499938964844,0.1252559721469879,-2855.654052734375,304.1439208984375,0.9886267185211182,0.2501894235610962,0.2141473144292831,292.8704528808594,297.1499938964844,293.1499938964844,0.0877978727221489,-1582.4967041015625,304.1364440917969,0.894038736820221,0.1701810657978058,0.1187545135617256,292.8939208984375,297.1499938964844,293.1499938964844,0.1081472411751747,-2536.212158203125,304.13787841796875,0.951939046382904,0.201333001255989,0.1902992129325866,293.0748291015625,297.1499938964844,293.1499938964844,0.0050820177420973,-1738.0745849609375,299.44549560546875,0.5979143381118774,0.050000000745058,0.227487713098526,291.1408386230469,291.1499938964844,270.29473876953125,269.9222412109375,283.2357482910156,293.0740051269531,293.1417541503906,1.0,0.2042486667633056,1.0,1.0,0.9970279932022096,1.0,-1.0457704067230225,0.4523586630821228,0.5934116840362549,0.1940491199493408,0.0,0.0,0.5677124261856079,21.84096908569336,28.0,4.799034595489502,-10475.3447265625,103.75682830810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18096923828125,307.7802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.212890625,18000.0,0.0,0.0,0.2430238574743271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5688296556472778,0.5688356757164001,-6.030628810549388e-06,0.0,0.0002466383157297,0.0,0.0,37.78068923950195,0.0,0.0,0.0,0.3937490582466125,4.0,0.0,1.0
287340,292.9226989746094,297.1499938964844,293.1499938964844,0.0658183246850967,-1635.9029541015625,304.1402282714844,0.8286535739898682,0.1365135610103607,0.1227851137518882,292.9447326660156,297.1499938964844,293.1499938964844,0.1281080245971679,-2908.623779296875,304.1410522460937,0.990147054195404,0.2525862157344818,0.2182995826005935,292.8891906738281,297.1499938964844,293.1499938964844,0.0899319127202034,-1613.0887451171875,304.13739013671875,0.8959169387817383,0.173465296626091,0.1211040914058685,292.9114990234375,297.1499938964844,293.1499938964844,0.1100832298398017,-2572.771728515625,304.138671875,0.9523861408233644,0.204254075884819,0.1931308358907699,293.0858459472656,297.1499938964844,293.1499938964844,0.0050769238732755,-1736.1610107421875,299.4432373046875,0.5949527621269226,0.050000000745058,0.2275560647249221,291.14697265625,291.1499938964844,270.2984313964844,269.9237060546875,283.23876953125,293.0850830078125,293.14678955078125,1.0,0.2070130109786987,1.0,1.0,0.997395157814026,1.0,-1.0595349073410034,0.4585386216640472,0.6009962558746338,0.1972706913948059,0.0,0.0,0.5675921440124512,22.37594223022461,31.0,2.7448835372924805,-10598.607421875,107.8288116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30889892578125,307.8605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44140625,18000.0,0.0,0.0,0.2453618496656417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5692480802536011,0.5692541599273682,-6.0378683883755e-06,0.0,0.0002490110928192,0.0,0.0,37.85568618774414,0.0,0.0,0.0,0.3939517140388489,4.0,0.0,1.0
287400,292.9226989746094,297.1499938964844,293.1499938964844,0.0658183246850967,-1635.9029541015625,304.1402282714844,0.8286535739898682,0.1365135610103607,0.1227851137518882,292.9447326660156,297.1499938964844,293.1499938964844,0.1281080245971679,-2908.623779296875,304.1410522460937,0.990147054195404,0.2525862157344818,0.2182995826005935,292.8891906738281,297.1499938964844,293.1499938964844,0.0899319127202034,-1613.0887451171875,304.13739013671875,0.8959169387817383,0.173465296626091,0.1211040914058685,292.9114990234375,297.1499938964844,293.1499938964844,0.1100832298398017,-2572.771728515625,304.138671875,0.9523861408233644,0.204254075884819,0.1931308358907699,293.0858459472656,297.1499938964844,293.1499938964844,0.0050769238732755,-1736.1610107421875,299.4432373046875,0.5949527621269226,0.050000000745058,0.2275560647249221,291.14697265625,291.1499938964844,270.2984313964844,269.9237060546875,283.23876953125,293.0850830078125,293.14678955078125,1.0,0.2070130109786987,1.0,1.0,0.997395157814026,1.0,-1.0595349073410034,0.4585386216640472,0.6009962558746338,0.1972706913948059,0.0,0.0,0.5675921440124512,22.37594223022461,31.0,2.7448835372924805,-10598.607421875,107.8288116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30889892578125,307.8605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44140625,18000.0,0.0,0.0,0.2453618496656417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5692480802536011,0.5692541599273682,-6.0378683883755e-06,0.0,0.0002490110928192,0.0,0.0,37.85568618774414,0.0,0.0,0.0,0.3939517140388489,4.0,0.0,1.0
287460,292.9413452148437,297.1499938964844,293.1499938964844,0.067295141518116,-1661.8890380859375,304.1410217285156,0.8260343074798584,0.138487234711647,0.1246397793292999,292.96710205078125,297.1499938964844,293.1499938964844,0.1337007135152816,-3012.203857421875,304.1346435546875,0.9926656484603882,0.2532656788825989,0.2260486930608749,292.90679931640625,297.1499938964844,293.1499938964844,0.0920324251055717,-1643.3935546875,304.1380920410156,0.8936632871627808,0.176498681306839,0.1232855841517448,292.92803955078125,297.1499938964844,293.1499938964844,0.1120280772447586,-2609.635498046875,304.1391906738281,0.948293924331665,0.2069428265094757,0.1957523673772812,293.0961608886719,297.1499938964844,293.1499938964844,0.0050762635655701,-1736.54345703125,299.43414306640625,0.5893747806549072,0.050000000745058,0.2276889979839325,291.1396789550781,291.1499938964844,270.3041381835937,269.9267883300781,283.24127197265625,293.095458984375,293.1384582519531,1.0,0.2107817530632019,1.0,1.0,0.9978007078170776,1.0,-1.0769851207733154,0.4663594663143158,0.6106256246566772,0.2014526426792144,0.0,0.0,0.5693616271018982,23.306058883666992,34.0,-9.328682899475098,-10745.318359375,113.58685302734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4213256835937,307.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.82421875,18000.0,0.0,0.0,0.2473689913749694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571189284324646,0.5711953043937683,-6.046873295417754e-06,0.0,0.0002510480699129,0.0,0.0,38.077335357666016,0.0,0.0,0.0,0.394638180732727,4.0,0.0,1.0
287520,292.9413452148437,297.1499938964844,293.1499938964844,0.067295141518116,-1661.8890380859375,304.1410217285156,0.8260343074798584,0.138487234711647,0.1246397793292999,292.96710205078125,297.1499938964844,293.1499938964844,0.1337007135152816,-3012.203857421875,304.1346435546875,0.9926656484603882,0.2532656788825989,0.2260486930608749,292.90679931640625,297.1499938964844,293.1499938964844,0.0920324251055717,-1643.3935546875,304.1380920410156,0.8936632871627808,0.176498681306839,0.1232855841517448,292.92803955078125,297.1499938964844,293.1499938964844,0.1120280772447586,-2609.635498046875,304.1391906738281,0.948293924331665,0.2069428265094757,0.1957523673772812,293.0961608886719,297.1499938964844,293.1499938964844,0.0050762635655701,-1736.54345703125,299.43414306640625,0.5893747806549072,0.050000000745058,0.2276889979839325,291.1396789550781,291.1499938964844,270.3041381835937,269.9267883300781,283.24127197265625,293.095458984375,293.1384582519531,1.0,0.2107817530632019,1.0,1.0,0.9978007078170776,1.0,-1.0769851207733154,0.4663594663143158,0.6106256246566772,0.2014526426792144,0.0,0.0,0.5693616271018982,23.306058883666992,34.0,-9.328682899475098,-10745.318359375,113.58685302734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4213256835937,307.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.82421875,18000.0,0.0,0.0,0.2473689913749694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571189284324646,0.5711953043937683,-6.046873295417754e-06,0.0,0.0002510480699129,0.0,0.0,38.077335357666016,0.0,0.0,0.0,0.394638180732727,4.0,0.0,1.0
287580,292.9588623046875,297.1499938964844,293.1499938964844,0.06865244358778,-1685.9896240234375,304.1417541503906,0.821627140045166,0.1402187198400497,0.1262842118740081,292.9983215332031,297.1499938964844,293.1499938964844,0.1422420144081115,-3168.96875,304.1253356933594,0.9976660013198853,0.2515877485275268,0.2377436459064483,292.9234619140625,297.1499938964844,293.1499938964844,0.0940377861261367,-1672.3897705078125,304.1387023925781,0.8893560767173767,0.1792841255664825,0.12530018389225,292.943603515625,297.1499938964844,293.1499938964844,0.1139041185379028,-2645.18017578125,304.1396789550781,0.9418862462043762,0.2094047218561172,0.1981673240661621,293.1061096191406,297.1499938964844,293.1499938964844,0.005076247267425,-1737.5352783203125,299.4203491210937,0.5826025605201721,0.050000000745058,0.2278580069541931,291.1263427734375,291.1499938964844,270.3119506835937,269.9316711425781,283.2433776855469,293.1054382324219,293.1245422363281,1.0,0.2154218852519989,1.0,1.0,0.9982062578201294,1.0,-1.098479390144348,0.4759987294673919,0.6224806308746338,0.2066817283630371,0.0,0.0,0.5733585953712463,24.485790252685547,37.0,-18.46652030944824,-10926.8984375,120.97640991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5027770996094,307.978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.279296875,18000.0,0.0,0.0,0.2492938786745071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771471261978149,0.577153205871582,-6.0806041801697575e-06,0.0,0.0002530015772208,0.0,0.0,38.794410705566406,0.0,0.0,0.0,0.3967405557632446,4.0,0.0,1.0
287640,292.9588623046875,297.1499938964844,293.1499938964844,0.06865244358778,-1685.9896240234375,304.1417541503906,0.821627140045166,0.1402187198400497,0.1262842118740081,292.9983215332031,297.1499938964844,293.1499938964844,0.1422420144081115,-3168.96875,304.1253356933594,0.9976660013198853,0.2515877485275268,0.2377436459064483,292.9234619140625,297.1499938964844,293.1499938964844,0.0940377861261367,-1672.3897705078125,304.1387023925781,0.8893560767173767,0.1792841255664825,0.12530018389225,292.943603515625,297.1499938964844,293.1499938964844,0.1139041185379028,-2645.18017578125,304.1396789550781,0.9418862462043762,0.2094047218561172,0.1981673240661621,293.1061096191406,297.1499938964844,293.1499938964844,0.005076247267425,-1737.5352783203125,299.4203491210937,0.5826025605201721,0.050000000745058,0.2278580069541931,291.1263427734375,291.1499938964844,270.3119506835937,269.9316711425781,283.2433776855469,293.1054382324219,293.1245422363281,1.0,0.2154218852519989,1.0,1.0,0.9982062578201294,1.0,-1.098479390144348,0.4759987294673919,0.6224806308746338,0.2066817283630371,0.0,0.0,0.5733585953712463,24.485790252685547,37.0,-18.46652030944824,-10926.8984375,120.97640991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5027770996094,307.978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.279296875,18000.0,0.0,0.0,0.2492938786745071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771471261978149,0.577153205871582,-6.0806041801697575e-06,0.0,0.0002530015772208,0.0,0.0,38.794410705566406,0.0,0.0,0.0,0.3967405557632446,4.0,0.0,1.0
287700,292.9671630859375,297.1499938964844,293.1499938964844,0.0692981481552124,-1697.51220703125,304.1420593261719,0.8135419487953186,0.1410092115402221,0.1270585656166076,293.015625,297.1499938964844,293.1499938964844,0.1424973458051681,-3173.26904296875,304.1295471191406,0.988271176815033,0.2501101493835449,0.2378588318824768,292.9313659667969,297.1499938964844,293.1499938964844,0.0950123891234397,-1686.4814453125,304.1390075683594,0.8803799748420715,0.1805987656116485,0.1262682974338531,292.9510192871094,297.1499938964844,293.1499938964844,0.1148213148117065,-2662.529052734375,304.139892578125,0.9305012226104736,0.2105666100978851,0.1993298828601837,293.1109313964844,297.1499938964844,293.1499938964844,0.0050796847790479,-1739.1605224609375,299.412109375,0.5741837024688721,0.050000000745058,0.2280817478895187,291.1183776855469,291.1499938964844,270.31671142578125,269.9348449707031,283.24725341796875,293.1102905273437,293.11785888671875,1.0,0.2178502380847931,1.0,1.0,0.9984090328216552,1.0,-1.1022374629974363,0.4776324033737182,0.624605119228363,0.2077320516109466,0.0,0.0,0.5762844681739807,25.73284912109375,37.0,-14.28641414642334,-10984.583984375,124.26143646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5296936035156,308.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17921.626953125,18000.0,0.0,0.0,0.2502913773059845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5819266438484192,0.581932783126831,-6.109347850724589e-06,0.0,0.0002540139539632,0.0,0.0,39.3844108581543,0.0,0.0,0.0,0.3984485268592834,4.0,0.0,1.0
287760,292.97528076171875,297.1499938964844,293.1499938964844,0.0698166340589523,-1706.6085205078125,304.142578125,0.8049323558807373,0.1417348533868789,0.1277894079685211,293.0281982421875,297.1499938964844,293.1499938964844,0.1419128179550171,-3161.084228515625,304.1343078613281,0.9763008952140808,0.249337762594223,0.2368721961975097,292.9391174316406,297.1499938964844,293.1499938964844,0.0958405137062072,-1698.28466796875,304.1394958496094,0.8713465332984924,0.1818480938673019,0.1272018402814865,292.9582214355469,297.1499938964844,293.1499938964844,0.1155716776847839,-2676.462890625,304.1403503417969,0.9189199209213256,0.2116696536540985,0.2004518806934356,293.1156311035156,297.1499938964844,293.1499938964844,0.0050791539251804,-1738.744384765625,299.4075012207031,0.5656428933143616,0.050000000745058,0.2283260524272918,291.1219482421875,291.1499938964844,270.32208251953125,269.9385070800781,283.25146484375,293.1150207519531,293.1239318847656,1.0,0.2202937752008438,1.0,1.0,0.9986609816551208,1.0,-1.1048675775527954,0.4788227379322052,0.6260448098182678,0.208329364657402,0.0,0.0,0.5778627395629883,27.070451736450195,40.0,3.144517183303833,-11034.64453125,127.41622924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5545654296875,308.0575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17923.830078125,18000.0,0.0,0.0,0.2512580454349518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586539089679718,0.5865452289581299,-6.142573965917109e-06,0.0,0.0002549949567764,0.0,0.0,39.98806381225586,0.0,0.0,0.0,0.40009805560112,4.0,0.0,1.0
287820,292.9908142089844,297.1499938964844,293.1499938964844,0.070676289498806,-1721.6016845703125,304.14361572265625,0.7887793779373169,0.1430082023143768,0.1290846914052963,293.0456848144531,297.1499938964844,293.1499938964844,0.1413606852293014,-3149.747314453125,304.1403503417969,0.95293128490448,0.2488612234592437,0.2362344413995742,292.9540100097656,297.1499938964844,293.1499938964844,0.0973141342401504,-1719.1611328125,304.1405334472656,0.8554200530052185,0.1841655075550079,0.1289379000663757,292.9721374511719,297.1499938964844,293.1499938964844,0.1168834865093231,-2700.626220703125,304.1413879394531,0.8994223475456238,0.2137070000171661,0.2025327682495117,293.1246032714844,297.1499938964844,293.1499938964844,0.0050732595846056,-1736.0281982421875,299.4003295898437,0.5501614212989807,0.050000000745058,0.2288236171007156,291.1379089355469,291.1499938964844,270.334716796875,269.94744873046875,283.2603454589844,293.1240234375,293.1390686035156,1.0,0.2252701520919799,1.0,1.0,0.999164879322052,1.0,-1.110835075378418,0.4814836382865906,0.6293514370918274,0.2098048627376556,0.0,0.0,0.5783128142356873,29.80550765991211,43.0,13.963085174560549,-11100.62890625,134.1068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6043701171875,308.1044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.19921875,18000.0,0.0,0.0,0.2530433535575866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589532196521759,0.5895383954048157,-6.1760188145854045e-06,0.0,0.0002568068157415,0.0,0.0,40.44623565673828,0.0,0.0,0.0,0.4013380408287048,4.0,0.0,1.0
287880,292.9908142089844,297.1499938964844,293.1499938964844,0.070676289498806,-1721.6016845703125,304.14361572265625,0.7887793779373169,0.1430082023143768,0.1290846914052963,293.0456848144531,297.1499938964844,293.1499938964844,0.1413606852293014,-3149.747314453125,304.1403503417969,0.95293128490448,0.2488612234592437,0.2362344413995742,292.9540100097656,297.1499938964844,293.1499938964844,0.0973141342401504,-1719.1611328125,304.1405334472656,0.8554200530052185,0.1841655075550079,0.1289379000663757,292.9721374511719,297.1499938964844,293.1499938964844,0.1168834865093231,-2700.626220703125,304.1413879394531,0.8994223475456238,0.2137070000171661,0.2025327682495117,293.1246032714844,297.1499938964844,293.1499938964844,0.0050732595846056,-1736.0281982421875,299.4003295898437,0.5501614212989807,0.050000000745058,0.2288236171007156,291.1379089355469,291.1499938964844,270.334716796875,269.94744873046875,283.2603454589844,293.1240234375,293.1390686035156,1.0,0.2252701520919799,1.0,1.0,0.999164879322052,1.0,-1.110835075378418,0.4814836382865906,0.6293514370918274,0.2098048627376556,0.0,0.0,0.5783128142356873,29.80550765991211,43.0,13.963085174560549,-11100.62890625,134.1068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6043701171875,308.1044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.19921875,18000.0,0.0,0.0,0.2530433535575866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589532196521759,0.5895383954048157,-6.1760188145854045e-06,0.0,0.0002568068157415,0.0,0.0,40.44623565673828,0.0,0.0,0.0,0.4013380408287048,4.0,0.0,1.0
287940,293.0053405761719,297.1499938964844,293.1499938964844,0.0714592710137367,-1735.3990478515625,304.1444396972656,0.7743119597434998,0.1440937221050262,0.1302021145820617,293.0585632324219,297.1499938964844,293.1499938964844,0.1413706690073013,-3149.203369140625,304.1434936523437,0.930574357509613,0.2488917112350464,0.2362951338291168,292.96807861328125,297.1499938964844,293.1499938964844,0.0987270846962928,-1739.241943359375,304.1413269042969,0.8416281342506409,0.1862788796424865,0.1305273622274398,292.9852600097656,297.1499938964844,293.1499938964844,0.1181538328528404,-2724.1337890625,304.1421203613281,0.8830488920211792,0.2155515253543853,0.2044271230697631,293.1328430175781,297.1499938964844,293.1499938964844,0.0050696805119514,-1734.5677490234375,299.38916015625,0.5365182757377625,0.050000000745058,0.229339599609375,291.14581298828125,291.1499938964844,270.3500061035156,269.95867919921875,283.26983642578125,293.13232421875,293.1465148925781,1.0,0.2303270846605301,1.0,1.0,0.9996687769889832,1.0,-1.1170501708984375,0.4842565655708313,0.6327935457229614,0.211346834897995,0.0,0.0,0.5782985091209412,32.6427001953125,46.0,11.022831916809082,-11154.63671875,141.12677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6596984863281,308.1416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.849609375,18000.0,0.0,0.0,0.2545624673366546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900041460990906,0.5900103449821472,-6.183617188071366e-06,0.0,0.0002583485329523,0.0,0.0,40.53118133544922,0.0,0.0,0.0,0.4015758037567138,4.0,0.0,1.0
288000,293.0053405761719,297.1499938964844,293.1499938964844,0.0714592710137367,-1735.3990478515625,304.1444396972656,0.7743119597434998,0.1440937221050262,0.1302021145820617,293.0585632324219,297.1499938964844,293.1499938964844,0.1413706690073013,-3149.203369140625,304.1434936523437,0.930574357509613,0.2488917112350464,0.2362951338291168,292.96807861328125,297.1499938964844,293.1499938964844,0.0987270846962928,-1739.241943359375,304.1413269042969,0.8416281342506409,0.1862788796424865,0.1305273622274398,292.9852600097656,297.1499938964844,293.1499938964844,0.1181538328528404,-2724.1337890625,304.1421203613281,0.8830488920211792,0.2155515253543853,0.2044271230697631,293.1328430175781,297.1499938964844,293.1499938964844,0.0050696805119514,-1734.5677490234375,299.38916015625,0.5365182757377625,0.050000000745058,0.229339599609375,291.14581298828125,291.1499938964844,270.3500061035156,269.95867919921875,283.26983642578125,293.13232421875,293.1465148925781,1.0,0.2303270846605301,1.0,1.0,0.9996687769889832,1.0,-1.1170501708984375,0.4842565655708313,0.6327935457229614,0.211346834897995,0.0,0.0,0.5782985091209412,32.6427001953125,46.0,11.022831916809082,-11154.63671875,141.12677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6596984863281,308.1416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.849609375,18000.0,0.0,0.0,0.2545624673366546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900041460990906,0.5900103449821472,-6.183617188071366e-06,0.0,0.0002583485329523,0.0,0.0,40.53118133544922,0.0,0.0,0.0,0.4015758037567138,4.0,0.0,1.0
288060,293.0195617675781,297.1499938964844,293.1499938964844,0.072096548974514,-1746.6571044921875,304.1452331542969,0.7610282301902771,0.1448755860328674,0.1310997754335403,293.07012939453125,297.1499938964844,293.1499938964844,0.141445592045784,-3150.082763671875,304.1455383300781,0.9100440740585328,0.2488606721162796,0.2364308387041092,292.9820861816406,297.1499938964844,293.1499938964844,0.0999872237443924,-1757.11865234375,304.1421203613281,0.8290912508964539,0.1880474239587783,0.1319223791360855,292.9984130859375,297.1499938964844,293.1499938964844,0.1192759796977043,-2744.865234375,304.14288330078125,0.868054211139679,0.2170593440532684,0.2060669660568237,293.14129638671875,297.1499938964844,293.1499938964844,0.0050638383254408,-1732.6060791015625,299.3736267089844,0.5244196057319641,0.050000000745058,0.2298826724290847,291.1510009765625,291.1499938964844,270.366943359375,269.9712829589844,283.2802734375,293.14068603515625,293.1515197753906,1.0,0.235398530960083,0.9997376203536988,0.9997376203536988,0.9998012781143188,1.0,-1.122585415840149,0.4867298901081085,0.6358555555343628,0.2127299755811691,0.0,0.0,0.5777992606163025,35.615909576416016,49.0,7.928193092346191,-11199.7548828125,148.29429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7191467285156,308.178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.865234375,18000.0,0.0,0.0,0.2558110952377319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894342660903931,0.5894404053688049,-6.181800017657224e-06,0.0,0.0002596157428342,0.0,0.0,40.46792984008789,0.0,0.0,0.0,0.4013908803462982,4.0,0.0,1.0
288120,293.0195617675781,297.1499938964844,293.1499938964844,0.072096548974514,-1746.6571044921875,304.1452331542969,0.7610282301902771,0.1448755860328674,0.1310997754335403,293.07012939453125,297.1499938964844,293.1499938964844,0.141445592045784,-3150.082763671875,304.1455383300781,0.9100440740585328,0.2488606721162796,0.2364308387041092,292.9820861816406,297.1499938964844,293.1499938964844,0.0999872237443924,-1757.11865234375,304.1421203613281,0.8290912508964539,0.1880474239587783,0.1319223791360855,292.9984130859375,297.1499938964844,293.1499938964844,0.1192759796977043,-2744.865234375,304.14288330078125,0.868054211139679,0.2170593440532684,0.2060669660568237,293.14129638671875,297.1499938964844,293.1499938964844,0.0050638383254408,-1732.6060791015625,299.3736267089844,0.5244196057319641,0.050000000745058,0.2298826724290847,291.1510009765625,291.1499938964844,270.366943359375,269.9712829589844,283.2802734375,293.14068603515625,293.1515197753906,1.0,0.235398530960083,0.9997376203536988,0.9997376203536988,0.9998012781143188,1.0,-1.122585415840149,0.4867298901081085,0.6358555555343628,0.2127299755811691,0.0,0.0,0.5777992606163025,35.615909576416016,49.0,7.928193092346191,-11199.7548828125,148.29429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7191467285156,308.178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.865234375,18000.0,0.0,0.0,0.2558110952377319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894342660903931,0.5894404053688049,-6.181800017657224e-06,0.0,0.0002596157428342,0.0,0.0,40.46792984008789,0.0,0.0,0.0,0.4013908803462982,4.0,0.0,1.0
