time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0335998535156,297.1499938964844,293.1499938964844,0.0725105479359626,-1753.9287109375,304.1461181640625,0.7486065030097961,0.1453363597393036,0.1316914111375808,293.0814514160156,297.1499938964844,293.1499938964844,0.1413563936948776,-3148.094970703125,304.14715576171875,0.8925504088401794,0.2485889643430709,0.2363484352827072,292.99627685546875,297.1499938964844,293.1499938964844,0.1009948179125785,-1771.3411865234375,304.14306640625,0.8170595169067383,0.189426764845848,0.1330359280109405,293.0118103027344,297.1499938964844,293.1499938964844,0.1201407089829444,-2760.74462890625,304.1438293457031,0.8540979623794556,0.2181824296712875,0.2073306739330291,293.1506042480469,297.1499938964844,293.1499938964844,0.0050540538504719,-1729.4901123046875,299.3524780273437,0.5137284994125366,0.050000000745058,0.2304559648036956,291.1556091308594,291.1499938964844,270.3844299316406,269.9843444824219,283.2918701171875,293.1499938964844,293.1561279296875,1.0,0.2404108643531799,0.9994752407073976,0.9994752407073976,0.9999337792396544,1.0,-1.126738667488098,0.4885836243629455,0.6381550431251526,0.2137690335512161,0.0,0.0,0.5767480731010437,38.732181549072266,52.0,6.8104023933410645,-11232.0302734375,155.41404724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823486328125,308.2164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.296875,18000.0,0.0,0.0,0.2567766904830932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587844967842102,0.5878511667251587,-6.172571374918334e-06,0.0,0.0002605956979095,0.0,0.0,40.26968765258789,0.0,0.0,0.0,0.4008235931396484,4.0,0.0,1.0
288240,293.0335998535156,297.1499938964844,293.1499938964844,0.0725105479359626,-1753.9287109375,304.1461181640625,0.7486065030097961,0.1453363597393036,0.1316914111375808,293.0814514160156,297.1499938964844,293.1499938964844,0.1413563936948776,-3148.094970703125,304.14715576171875,0.8925504088401794,0.2485889643430709,0.2363484352827072,292.99627685546875,297.1499938964844,293.1499938964844,0.1009948179125785,-1771.3411865234375,304.14306640625,0.8170595169067383,0.189426764845848,0.1330359280109405,293.0118103027344,297.1499938964844,293.1499938964844,0.1201407089829444,-2760.74462890625,304.1438293457031,0.8540979623794556,0.2181824296712875,0.2073306739330291,293.1506042480469,297.1499938964844,293.1499938964844,0.0050540538504719,-1729.4901123046875,299.3524780273437,0.5137284994125366,0.050000000745058,0.2304559648036956,291.1556091308594,291.1499938964844,270.3844299316406,269.9843444824219,283.2918701171875,293.1499938964844,293.1561279296875,1.0,0.2404108643531799,0.9994752407073976,0.9994752407073976,0.9999337792396544,1.0,-1.126738667488098,0.4885836243629455,0.6381550431251526,0.2137690335512161,0.0,0.0,0.5767480731010437,38.732181549072266,52.0,6.8104023933410645,-11232.0302734375,155.41404724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823486328125,308.2164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.296875,18000.0,0.0,0.0,0.2567766904830932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587844967842102,0.5878511667251587,-6.172571374918334e-06,0.0,0.0002605956979095,0.0,0.0,40.26968765258789,0.0,0.0,0.0,0.4008235931396484,4.0,0.0,1.0
288300,293.04034423828125,297.1499938964844,293.1499938964844,0.0726557895541191,-1756.4613037109375,304.1465759277344,0.7428185343742371,0.1454807370901107,0.1319043636322021,293.0869140625,297.1499938964844,293.1499938964844,0.14125657081604,-3146.131103515625,304.1478576660156,0.8844498991966248,0.2483813017606735,0.2362363487482071,293.00323486328125,297.1499938964844,293.1499938964844,0.1014216989278793,-1777.34521484375,304.1435546875,0.8111570477485657,0.1900036633014679,0.1335093826055526,293.0184326171875,297.1499938964844,293.1499938964844,0.1204949393868446,-2767.219970703125,304.144287109375,0.8476101160049438,0.2186342775821685,0.2078521102666854,293.1554870605469,297.1499938964844,293.1499938964844,0.005047723185271,-1727.497314453125,299.3401184082031,0.5089280009269714,0.050000000745058,0.2307502180337906,291.1578674316406,291.1499938964844,270.3933410644531,269.9909973144531,283.2980041503906,293.15484619140625,293.1583557128906,1.0,0.2428811192512512,0.9993440508842468,0.9993440508842468,1.0,1.0,-1.1284072399139404,0.4893275499343872,0.639079749584198,0.2141863405704498,0.0,0.0,0.5759930610656738,40.32545852661133,52.0,6.481081008911133,-11243.587890625,158.94398498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153991699219,308.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.443359375,18000.0,0.0,0.0,0.2571480274200439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5866085886955261,0.5866147875785828,-6.164917977002915e-06,0.0,0.0002609725634101,0.0,0.0,40.11335372924805,0.0,0.0,0.0,0.400378555059433,4.0,0.0,1.0
288360,293.04693603515625,297.1499938964844,293.1499938964844,0.0727681666612625,-1758.4090576171875,304.14697265625,0.737306535243988,0.1455760896205902,0.1320719569921493,293.0922546386719,297.1499938964844,293.1499938964844,0.1411270946264267,-3143.650390625,304.1484680175781,0.876721203327179,0.2481316924095153,0.236083835363388,293.0101013183594,297.1499938964844,293.1499938964844,0.1018060222268104,-1782.7413330078125,304.1440124511719,0.8052321076393127,0.1905149668455124,0.1339356750249862,293.0249328613281,297.1499938964844,293.1499938964844,0.1208069995045661,-2772.911376953125,304.144775390625,0.8414517641067505,0.2190235704183578,0.2083122879266739,293.16046142578125,297.1499938964844,293.1499938964844,0.0050405194051563,-1725.2479248046875,299.3266296386719,0.5044646263122559,0.050000000745058,0.2310480773448944,291.1600036621094,291.1499938964844,270.40240478515625,269.99774169921875,283.3043212890625,293.1598205566406,293.16046142578125,1.0,0.24532251060009,0.9991454482078552,0.9991454482078552,1.0,1.0,-1.1298470497131348,0.4899692833423614,0.6398777961730957,0.2145467549562454,0.0,0.0,0.5751088261604309,41.93497848510742,40.0,6.096789836883545,-11252.41015625,162.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,308.253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.29296875,18000.0,0.0,0.0,0.2574436366558075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585098385810852,0.5851045250892639,-6.155268692964455e-06,0.0,0.0002612725656945,0.0,0.0,39.92129135131836,0.0,0.0,0.0,0.3998327851295471,4.0,0.0,1.0
288420,293.0593566894531,297.1499938964844,293.1499938964844,0.0728107914328575,-1759.0145263671875,304.1479187011719,0.738827645778656,0.1456680446863174,0.1321674585342407,293.1023864746094,297.1499938964844,293.1499938964844,0.1406809687614441,-3135.304443359375,304.14971923828125,0.8777930736541748,0.2475421279668808,0.2355395853519439,293.0232849121094,297.1499938964844,293.1499938964844,0.1023623347282409,-1790.480712890625,304.14508056640625,0.8081263899803162,0.191386342048645,0.1345664709806442,293.03741455078125,297.1499938964844,293.1499938964844,0.121215745806694,-2780.248779296875,304.1458435058594,0.8438324332237244,0.2196581810712814,0.2089401185512542,293.1704406738281,297.1499938964844,293.1499938964844,0.0050078881904482,-1714.9488525390625,299.2972106933594,0.5055010914802551,0.050000000745058,0.2309766411781311,291.1648864746094,291.1499938964844,270.4208374023437,270.01153564453125,283.3177795410156,293.1697998046875,293.1655578613281,1.0,0.2443974018096923,0.998748242855072,0.998748242855072,1.0,1.0,-1.1307345628738403,0.490353912115097,0.6403806209564209,0.2147775143384933,0.0,0.0,0.5728287696838379,41.56612777709961,28.0,7.34437894821167,-11254.8134765625,161.9957733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92010498046875,308.293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.638671875,18000.0,0.0,0.0,0.2577981054782867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812551975250244,0.5812613368034363,-6.130388555902755e-06,0.0,0.0002616323181428,0.0,0.0,39.4333381652832,0.0,0.0,0.0,0.3984375,4.0,0.0,1.0
288480,293.0593566894531,297.1499938964844,293.1499938964844,0.0728107914328575,-1759.0145263671875,304.1479187011719,0.738827645778656,0.1456680446863174,0.1321674585342407,293.1023864746094,297.1499938964844,293.1499938964844,0.1406809687614441,-3135.304443359375,304.14971923828125,0.8777930736541748,0.2475421279668808,0.2355395853519439,293.0232849121094,297.1499938964844,293.1499938964844,0.1023623347282409,-1790.480712890625,304.14508056640625,0.8081263899803162,0.191386342048645,0.1345664709806442,293.03741455078125,297.1499938964844,293.1499938964844,0.121215745806694,-2780.248779296875,304.1458435058594,0.8438324332237244,0.2196581810712814,0.2089401185512542,293.1704406738281,297.1499938964844,293.1499938964844,0.0050078881904482,-1714.9488525390625,299.2972106933594,0.5055010914802551,0.050000000745058,0.2309766411781311,291.1648864746094,291.1499938964844,270.4208374023437,270.01153564453125,283.3177795410156,293.1697998046875,293.1655578613281,1.0,0.2443974018096923,0.998748242855072,0.998748242855072,1.0,1.0,-1.1307345628738403,0.490353912115097,0.6403806209564209,0.2147775143384933,0.0,0.0,0.5728287696838379,41.56612777709961,28.0,7.34437894821167,-11254.8134765625,161.9957733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92010498046875,308.293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.638671875,18000.0,0.0,0.0,0.2577981054782867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812551975250244,0.5812613368034363,-6.130388555902755e-06,0.0,0.0002616323181428,0.0,0.0,39.4333381652832,0.0,0.0,0.0,0.3984375,4.0,0.0,1.0
288540,293.0706481933594,297.1499938964844,293.1499938964844,0.0726950913667678,-1756.762939453125,304.1488037109375,0.7515252828598022,0.1456744968891143,0.1320673078298568,293.11163330078125,297.1499938964844,293.1499938964844,0.140059232711792,-3123.7900390625,304.1508483886719,0.8933753371238708,0.2468684911727905,0.2347921431064605,293.0355834960937,297.1499938964844,293.1499938964844,0.1027129814028739,-1795.27490234375,304.1461486816406,0.8232113718986511,0.1921019703149795,0.1349952965974807,293.049072265625,297.1499938964844,293.1499938964844,0.1214146763086319,-2783.66162109375,304.1468811035156,0.859356164932251,0.220145583152771,0.2093026936054229,293.18023681640625,297.1499938964844,293.1499938964844,0.0049594589509069,-1699.5330810546875,299.2654724121094,0.515476405620575,0.050000000745058,0.2303548157215118,291.1713562011719,291.1499938964844,270.439697265625,270.025634765625,283.33184814453125,293.1795959472656,293.1720275878906,1.0,0.2393104434013366,0.998350977897644,0.998350977897644,1.0,1.0,-1.129921317100525,0.4899745881557464,0.639946699142456,0.2145799547433853,0.0,0.0,0.5695503354072571,38.236324310302734,25.0,8.519604682922363,-11238.5654296875,155.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99676513671875,308.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.986328125,18000.0,0.0,0.0,0.257799357175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575658917427063,0.5756649971008301,-6.09454355071648e-06,0.0,0.0002616335696075,0.0,0.0,38.731239318847656,0.0,0.0,0.0,0.3964194357395172,4.0,0.0,1.0
288600,293.0706481933594,297.1499938964844,293.1499938964844,0.0726950913667678,-1756.762939453125,304.1488037109375,0.7515252828598022,0.1456744968891143,0.1320673078298568,293.11163330078125,297.1499938964844,293.1499938964844,0.140059232711792,-3123.7900390625,304.1508483886719,0.8933753371238708,0.2468684911727905,0.2347921431064605,293.0355834960937,297.1499938964844,293.1499938964844,0.1027129814028739,-1795.27490234375,304.1461486816406,0.8232113718986511,0.1921019703149795,0.1349952965974807,293.049072265625,297.1499938964844,293.1499938964844,0.1214146763086319,-2783.66162109375,304.1468811035156,0.859356164932251,0.220145583152771,0.2093026936054229,293.18023681640625,297.1499938964844,293.1499938964844,0.0049594589509069,-1699.5330810546875,299.2654724121094,0.515476405620575,0.050000000745058,0.2303548157215118,291.1713562011719,291.1499938964844,270.439697265625,270.025634765625,283.33184814453125,293.1795959472656,293.1720275878906,1.0,0.2393104434013366,0.998350977897644,0.998350977897644,1.0,1.0,-1.129921317100525,0.4899745881557464,0.639946699142456,0.2145799547433853,0.0,0.0,0.5695503354072571,38.236324310302734,25.0,8.519604682922363,-11238.5654296875,155.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99676513671875,308.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.986328125,18000.0,0.0,0.0,0.257799357175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575658917427063,0.5756649971008301,-6.09454355071648e-06,0.0,0.0002616335696075,0.0,0.0,38.731239318847656,0.0,0.0,0.0,0.3964194357395172,4.0,0.0,1.0
288660,293.0809936523437,297.1499938964844,293.1499938964844,0.0725293681025505,-1753.6544189453125,304.14947509765625,0.7662473917007446,0.1455876529216766,0.131890594959259,293.12017822265625,297.1499938964844,293.1499938964844,0.1393930166959762,-3111.545166015625,304.15167236328125,0.9114393591880798,0.2461097836494445,0.2339696139097213,293.0470886230469,297.1499938964844,293.1499938964844,0.1029765605926513,-1798.867431640625,304.14697265625,0.8395181894302368,0.1926665306091308,0.1353217512369156,293.0599670410156,297.1499938964844,293.1499938964844,0.1215314045548439,-2785.606201171875,304.1477355957031,0.8772545456886292,0.2204925268888473,0.2095361500978469,293.189697265625,297.1499938964844,293.1499938964844,0.0049096480943262,-1683.726806640625,299.2308349609375,0.5273632407188416,0.050000000745058,0.2297412604093551,291.1767272949219,291.1499938964844,270.4589538574219,270.0400085449219,283.3460693359375,293.1890869140625,293.1771545410156,1.0,0.2344804257154464,0.997992217540741,0.997992217540741,1.0,1.0,-1.1286574602127075,0.489395260810852,0.6392621994018555,0.2142654657363891,0.0,0.0,0.5655991435050964,34.94443130493164,25.0,6.930185317993164,-11211.591796875,148.68203735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,308.3674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.91015625,18000.0,0.0,0.0,0.257425308227539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5685468912124634,0.5685529708862305,-6.04783053859137e-06,0.0,0.000261253939243,0.0,0.0,37.84391784667969,0.0,0.0,0.0,0.3938576281070709,4.0,0.0,1.0
288720,293.0809936523437,297.1499938964844,293.1499938964844,0.0725293681025505,-1753.6544189453125,304.14947509765625,0.7662473917007446,0.1455876529216766,0.131890594959259,293.12017822265625,297.1499938964844,293.1499938964844,0.1393930166959762,-3111.545166015625,304.15167236328125,0.9114393591880798,0.2461097836494445,0.2339696139097213,293.0470886230469,297.1499938964844,293.1499938964844,0.1029765605926513,-1798.867431640625,304.14697265625,0.8395181894302368,0.1926665306091308,0.1353217512369156,293.0599670410156,297.1499938964844,293.1499938964844,0.1215314045548439,-2785.606201171875,304.1477355957031,0.8772545456886292,0.2204925268888473,0.2095361500978469,293.189697265625,297.1499938964844,293.1499938964844,0.0049096480943262,-1683.726806640625,299.2308349609375,0.5273632407188416,0.050000000745058,0.2297412604093551,291.1767272949219,291.1499938964844,270.4589538574219,270.0400085449219,283.3460693359375,293.1890869140625,293.1771545410156,1.0,0.2344804257154464,0.997992217540741,0.997992217540741,1.0,1.0,-1.1286574602127075,0.489395260810852,0.6392621994018555,0.2142654657363891,0.0,0.0,0.5655991435050964,34.94443130493164,25.0,6.930185317993164,-11211.591796875,148.68203735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,308.3674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.91015625,18000.0,0.0,0.0,0.257425308227539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5685468912124634,0.5685529708862305,-6.04783053859137e-06,0.0,0.000261253939243,0.0,0.0,37.84391784667969,0.0,0.0,0.0,0.3938576281070709,4.0,0.0,1.0
288780,293.0906066894531,297.1499938964844,293.1499938964844,0.0723310261964798,-1750.0159912109375,304.14996337890625,0.7785857915878296,0.1453826576471328,0.1316449791193008,293.1281433105469,297.1499938964844,293.1499938964844,0.1387154459953308,-3099.177978515625,304.1522216796875,0.9275091290473938,0.245247408747673,0.2330878525972366,293.0579833984375,297.1499938964844,293.1499938964844,0.1031821370124816,-1801.685791015625,304.14764404296875,0.8533064126968384,0.193066194653511,0.1355606764554977,293.0702514648437,297.1499938964844,293.1499938964844,0.1215994283556938,-2786.72314453125,304.1483764648437,0.8923141360282898,0.2206860333681106,0.2096621394157409,293.19891357421875,297.1499938964844,293.1499938964844,0.0048626232892274,-1668.9388427734375,299.1927490234375,0.5376227498054504,0.050000000745058,0.2292941063642501,291.1795349121094,291.1499938964844,270.47857666015625,270.0546875,283.3603515625,293.19830322265625,293.1797180175781,1.0,0.2308363765478134,0.9976333975791932,0.9976333975791932,1.0,1.0,-1.1272056102752686,0.4887314736843109,0.63847416639328,0.2139042019844055,0.0,0.0,0.5614485144615173,32.53824615478516,25.0,4.028229236602783,-11179.392578125,143.6667022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163818359375,308.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18067.265625,18000.0,0.0,0.0,0.2566923499107361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608052611351013,0.5608112215995789,-5.9957474149996415e-06,0.0,0.0002605101035442,0.0,0.0,36.88573455810547,0.0,0.0,0.0,0.3910659849643707,4.0,0.0,1.0
288840,293.0906066894531,297.1499938964844,293.1499938964844,0.0723310261964798,-1750.0159912109375,304.14996337890625,0.7785857915878296,0.1453826576471328,0.1316449791193008,293.1281433105469,297.1499938964844,293.1499938964844,0.1387154459953308,-3099.177978515625,304.1522216796875,0.9275091290473938,0.245247408747673,0.2330878525972366,293.0579833984375,297.1499938964844,293.1499938964844,0.1031821370124816,-1801.685791015625,304.14764404296875,0.8533064126968384,0.193066194653511,0.1355606764554977,293.0702514648437,297.1499938964844,293.1499938964844,0.1215994283556938,-2786.72314453125,304.1483764648437,0.8923141360282898,0.2206860333681106,0.2096621394157409,293.19891357421875,297.1499938964844,293.1499938964844,0.0048626232892274,-1668.9388427734375,299.1927490234375,0.5376227498054504,0.050000000745058,0.2292941063642501,291.1795349121094,291.1499938964844,270.47857666015625,270.0546875,283.3603515625,293.19830322265625,293.1797180175781,1.0,0.2308363765478134,0.9976333975791932,0.9976333975791932,1.0,1.0,-1.1272056102752686,0.4887314736843109,0.63847416639328,0.2139042019844055,0.0,0.0,0.5614485144615173,32.53824615478516,25.0,4.028229236602783,-11179.392578125,143.6667022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163818359375,308.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18067.265625,18000.0,0.0,0.0,0.2566923499107361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608052611351013,0.5608112215995789,-5.9957474149996415e-06,0.0,0.0002605101035442,0.0,0.0,36.88573455810547,0.0,0.0,0.0,0.3910659849643707,4.0,0.0,1.0
288900,293.0951843261719,297.1499938964844,293.1499938964844,0.0722141116857528,-1747.8935546875,304.15020751953125,0.7837638258934021,0.1452346891164779,0.1314909160137176,293.1319580078125,297.1499938964844,293.1499938964844,0.138365626335144,-3092.81396484375,304.1524658203125,0.9342383742332458,0.2447753101587295,0.2326188683509826,293.0632019042969,297.1499938964844,293.1499938964844,0.103258341550827,-1802.730712890625,304.1479187011719,0.8592422008514404,0.1932039409875869,0.1356441676616668,293.0751953125,297.1499938964844,293.1499938964844,0.1216096654534339,-2786.8603515625,304.1486511230469,0.8986772894859314,0.2207244485616684,0.2096802145242691,293.2033996582031,297.1499938964844,293.1499938964844,0.0048397714272141,-1661.7899169921875,299.1724853515625,0.5420452356338501,0.050000000745058,0.2291197031736374,291.1802062988281,291.1499938964844,270.4884948730469,270.0621032714844,283.3675231933594,293.20281982421875,293.1802978515625,1.0,0.2293471097946167,0.9974539875984192,0.9974539875984192,1.0,1.0,-1.1263704299926758,0.4883502721786499,0.6380201578140259,0.2136968225240707,0.0,0.0,0.5593669414520264,31.59611320495605,25.0,2.710008382797241,-11161.8134765625,141.63446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056579589844,308.4167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.58984375,18000.0,0.0,0.0,0.2562033534049988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568887591362,0.5568947196006775,-5.969262929284014e-06,0.0,0.0002600138250272,0.0,0.0,36.405887603759766,0.0,0.0,0.0,0.3896555006504059,4.0,0.0,1.0
288960,293.0996398925781,297.1499938964844,293.1499938964844,0.0720839872956276,-1745.54150390625,304.150390625,0.7883342504501343,0.1450579613447189,0.131315678358078,293.1356811523437,297.1499938964844,293.1499938964844,0.1380057334899902,-3086.275146484375,304.1526794433594,0.9400892853736876,0.2442766278982162,0.2321299910545349,293.0682983398437,297.1499938964844,293.1499938964844,0.1033152863383293,-1803.5084228515625,304.148193359375,0.8645870089530945,0.1933019906282425,0.1357035785913467,293.0800170898437,297.1499938964844,293.1499938964844,0.1216020286083221,-2786.674560546875,304.1488952636719,0.9043473601341248,0.22072534263134,0.209667831659317,293.20782470703125,297.1499938964844,293.1499938964844,0.0048171416856348,-1654.724853515625,299.1514892578125,0.5460298657417297,0.050000000745058,0.2289705723524093,291.1805114746094,291.1499938964844,270.4985046386719,270.0695495605469,283.37469482421875,293.2072448730469,293.1805419921875,1.0,0.2280376106500625,0.9972892999649048,0.9972892999649048,1.0,1.0,-1.125450849533081,0.4879313707351684,0.6375194787979126,0.213468998670578,0.0,0.0,0.5573001503944397,30.787841796875,25.0,1.5931247472763062,-11143.3037109375,139.83889770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465209960937,308.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.19140625,18000.0,0.0,0.0,0.2556416988372803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529965162277222,0.5530024170875549,-5.942972620687215e-06,0.0,0.0002594438265077,0.0,0.0,35.93286895751953,0.0,0.0,0.0,0.3882564008235931,4.0,0.0,1.0
289020,293.1080627441406,297.1499938964844,293.1499938964844,0.0717829316854476,-1740.1248779296875,304.1507568359375,0.7957547903060913,0.1446230560541153,0.1309028565883636,293.14276123046875,297.1499938964844,293.1499938964844,0.137252002954483,-3072.595458984375,304.1530456542969,0.949325144290924,0.2432025372982025,0.2310917824506759,293.0780944824219,297.1499938964844,293.1499938964844,0.1033698990941047,-1804.236572265625,304.1487121582031,0.8735571503639221,0.1933840066194534,0.1357511281967163,293.0892944335937,297.1499938964844,293.1499938964844,0.1215307489037513,-2785.283203125,304.1493835449219,0.9143149256706238,0.2206188887357711,0.2095524221658706,293.2165222167969,297.1499938964844,293.1499938964844,0.0047721276059746,-1640.695068359375,299.1073303222656,0.5527466535568237,0.050000000745058,0.2287343889474868,291.18035888671875,291.1499938964844,270.51873779296875,270.08465576171875,283.38916015625,293.2159729003906,293.1802978515625,1.0,0.2258573919534683,0.9969598650932312,0.9969598650932312,1.0,1.0,-1.1233444213867188,0.4869730174541473,0.636371374130249,0.2129483669996261,0.0,0.0,0.5532556176185608,29.499122619628903,25.0,-0.0913974419236183,-11103.48828125,136.81219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32354736328125,308.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18064.984375,18000.0,0.0,0.0,0.2543282806873321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453810095787048,0.5453869104385376,-5.891776709177066e-06,0.0,0.0002581108710728,0.0,0.0,35.01921081542969,0.0,0.0,0.0,0.3855294585227966,4.0,0.0,1.0
289080,293.1080627441406,297.1499938964844,293.1499938964844,0.0717829316854476,-1740.1248779296875,304.1507568359375,0.7957547903060913,0.1446230560541153,0.1309028565883636,293.14276123046875,297.1499938964844,293.1499938964844,0.137252002954483,-3072.595458984375,304.1530456542969,0.949325144290924,0.2432025372982025,0.2310917824506759,293.0780944824219,297.1499938964844,293.1499938964844,0.1033698990941047,-1804.236572265625,304.1487121582031,0.8735571503639221,0.1933840066194534,0.1357511281967163,293.0892944335937,297.1499938964844,293.1499938964844,0.1215307489037513,-2785.283203125,304.1493835449219,0.9143149256706238,0.2206188887357711,0.2095524221658706,293.2165222167969,297.1499938964844,293.1499938964844,0.0047721276059746,-1640.695068359375,299.1073303222656,0.5527466535568237,0.050000000745058,0.2287343889474868,291.18035888671875,291.1499938964844,270.51873779296875,270.08465576171875,283.38916015625,293.2159729003906,293.1802978515625,1.0,0.2258573919534683,0.9969598650932312,0.9969598650932312,1.0,1.0,-1.1233444213867188,0.4869730174541473,0.636371374130249,0.2129483669996261,0.0,0.0,0.5532556176185608,29.499122619628903,25.0,-0.0913974419236183,-11103.48828125,136.81219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32354736328125,308.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18064.984375,18000.0,0.0,0.0,0.2543282806873321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453810095787048,0.5453869104385376,-5.891776709177066e-06,0.0,0.0002581108710728,0.0,0.0,35.01921081542969,0.0,0.0,0.0,0.3855294585227966,4.0,0.0,1.0
289140,293.1159362792969,297.1499938964844,293.1499938964844,0.0714271813631057,-1733.7491455078125,304.1510925292969,0.8010854721069336,0.1440865248441696,0.1304098814725875,293.1494445800781,297.1499938964844,293.1499938964844,0.1364497542381286,-3058.0419921875,304.1533508300781,0.9557012915611268,0.2420310527086258,0.2299739271402359,293.08740234375,297.1499938964844,293.1499938964844,0.1033447980880737,-1803.8470458984373,304.149169921875,0.8803675770759583,0.1933213472366333,0.1357062757015228,293.0980834960937,297.1499938964844,293.1499938964844,0.1213831603527069,-2782.492919921875,304.1498413085937,0.9221234321594238,0.2203749120235443,0.2093189060688018,293.2250061035156,297.1499938964844,293.1499938964844,0.004726945888251,-1626.6177978515625,299.0605163574219,0.5579313039779663,0.050000000745058,0.2285636067390442,291.1794738769531,291.1499938964844,270.5392150878906,270.09991455078125,283.4037780761719,293.2244567871094,293.1793518066406,1.0,0.2241342216730117,0.9966304898262024,0.9966304898262024,1.0,1.0,-1.1208720207214355,0.4858493208885193,0.6350226402282715,0.2123398780822754,0.0,0.0,0.5493801832199097,28.554737091064453,25.0,-1.1652401685714722,-11060.025390625,134.35726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922424316406,308.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.576171875,18000.0,0.0,0.0,0.2528064250946045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538104772567749,0.538110613822937,-5.843274266226217e-06,0.0,0.0002565663889981,0.0,0.0,34.16131591796875,0.0,0.0,0.0,0.3829383850097656,4.0,0.0,1.0
289200,293.1159362792969,297.1499938964844,293.1499938964844,0.0714271813631057,-1733.7491455078125,304.1510925292969,0.8010854721069336,0.1440865248441696,0.1304098814725875,293.1494445800781,297.1499938964844,293.1499938964844,0.1364497542381286,-3058.0419921875,304.1533508300781,0.9557012915611268,0.2420310527086258,0.2299739271402359,293.08740234375,297.1499938964844,293.1499938964844,0.1033447980880737,-1803.8470458984373,304.149169921875,0.8803675770759583,0.1933213472366333,0.1357062757015228,293.0980834960937,297.1499938964844,293.1499938964844,0.1213831603527069,-2782.492919921875,304.1498413085937,0.9221234321594238,0.2203749120235443,0.2093189060688018,293.2250061035156,297.1499938964844,293.1499938964844,0.004726945888251,-1626.6177978515625,299.0605163574219,0.5579313039779663,0.050000000745058,0.2285636067390442,291.1794738769531,291.1499938964844,270.5392150878906,270.09991455078125,283.4037780761719,293.2244567871094,293.1793518066406,1.0,0.2241342216730117,0.9966304898262024,0.9966304898262024,1.0,1.0,-1.1208720207214355,0.4858493208885193,0.6350226402282715,0.2123398780822754,0.0,0.0,0.5493801832199097,28.554737091064453,25.0,-1.1652401685714722,-11060.025390625,134.35726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922424316406,308.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.576171875,18000.0,0.0,0.0,0.2528064250946045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538104772567749,0.538110613822937,-5.843274266226217e-06,0.0,0.0002565663889981,0.0,0.0,34.16131591796875,0.0,0.0,0.0,0.3829383850097656,4.0,0.0,1.0
289260,293.123291015625,297.1499938964844,293.1499938964844,0.0710175111889839,-1726.42724609375,304.15142822265625,0.8046362400054932,0.1434568613767624,0.1298412084579467,293.1557312011719,297.1499938964844,293.1499938964844,0.1355972439050674,-3042.5712890625,304.1536560058594,0.9597952961921692,0.2407688498497009,0.2287792116403579,293.09619140625,297.1499938964844,293.1499938964844,0.103240817785263,-1802.3470458984373,304.1496276855469,0.8852791786193848,0.193123459815979,0.1355730891227722,293.1063842773437,297.1499938964844,293.1499938964844,0.1211592406034469,-2778.295654296875,304.1502685546875,0.9277512431144714,0.2200021892786026,0.208972156047821,293.2332763671875,297.1499938964844,293.1499938964844,0.0046811639331281,-1612.33154296875,299.0111999511719,0.5618122220039368,0.050000000745058,0.2284416407346725,291.1781616210937,291.1499938964844,270.5599365234375,270.11529541015625,283.4184875488281,293.23272705078125,293.1780090332031,1.0,0.2227436006069183,0.9963160157203674,0.9963160157203674,1.0,1.0,-1.1180330514907837,0.4845598936080932,0.6334731578826904,0.2116454541683197,0.0,0.0,0.5457086563110352,27.86611557006836,25.0,-1.7956573963165283,-11013.0166015625,132.3039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508056640625,308.497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.595703125,18000.0,0.0,0.0,0.2511313855648041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312464237213135,0.5312522053718567,-5.798023266834207e-06,0.0,0.0002548664342612,0.0,0.0,33.36647033691406,0.0,0.0,0.0,0.3805102705955505,4.0,0.0,1.0
289320,293.123291015625,297.1499938964844,293.1499938964844,0.0710175111889839,-1726.42724609375,304.15142822265625,0.8046362400054932,0.1434568613767624,0.1298412084579467,293.1557312011719,297.1499938964844,293.1499938964844,0.1355972439050674,-3042.5712890625,304.1536560058594,0.9597952961921692,0.2407688498497009,0.2287792116403579,293.09619140625,297.1499938964844,293.1499938964844,0.103240817785263,-1802.3470458984373,304.1496276855469,0.8852791786193848,0.193123459815979,0.1355730891227722,293.1063842773437,297.1499938964844,293.1499938964844,0.1211592406034469,-2778.295654296875,304.1502685546875,0.9277512431144714,0.2200021892786026,0.208972156047821,293.2332763671875,297.1499938964844,293.1499938964844,0.0046811639331281,-1612.33154296875,299.0111999511719,0.5618122220039368,0.050000000745058,0.2284416407346725,291.1781616210937,291.1499938964844,270.5599365234375,270.11529541015625,283.4184875488281,293.23272705078125,293.1780090332031,1.0,0.2227436006069183,0.9963160157203674,0.9963160157203674,1.0,1.0,-1.1180330514907837,0.4845598936080932,0.6334731578826904,0.2116454541683197,0.0,0.0,0.5457086563110352,27.86611557006836,25.0,-1.7956573963165283,-11013.0166015625,132.3039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508056640625,308.497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.595703125,18000.0,0.0,0.0,0.2511313855648041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312464237213135,0.5312522053718567,-5.798023266834207e-06,0.0,0.0002548664342612,0.0,0.0,33.36647033691406,0.0,0.0,0.0,0.3805102705955505,4.0,0.0,1.0
289380,293.1301574707031,297.1499938964844,293.1499938964844,0.0705551728606224,-1718.181640625,304.1517028808594,0.8066964149475098,0.1427412629127502,0.1292010098695755,293.1616516113281,297.1499938964844,293.1499938964844,0.1346940249204635,-3026.16650390625,304.1539306640625,0.9620915055274964,0.2394217550754547,0.2275106161832809,293.1045227050781,297.1499938964844,293.1499938964844,0.103059321641922,-1799.7518310546875,304.1500549316406,0.8885696530342102,0.1927981972694397,0.1353552788496017,293.1142883300781,297.1499938964844,293.1499938964844,0.1208597645163536,-2772.699462890625,304.1506652832031,0.9314674735069276,0.2195081412792205,0.2085167169570922,293.2413330078125,297.1499938964844,293.1499938964844,0.0046344795264303,-1597.7216796875,298.9595031738281,0.5646148920059204,0.050000000745058,0.2283564358949661,291.1766662597656,291.1499938964844,270.5808410644531,270.1307983398437,283.4333190917969,293.24078369140625,293.1764831542969,1.0,0.2215942740440368,0.9960015416145324,0.9960015416145324,1.0,1.0,-1.114831805229187,0.4831057488918304,0.6317259669303894,0.2108678072690963,0.0,0.0,0.5422560572624207,27.36916732788086,25.0,-2.1087961196899414,-10962.5947265625,130.53038024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983215332031,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18053.453125,18000.0,0.0,0.0,0.2493539005517959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248391628265381,0.5248448848724365,-5.756220161856618e-06,0.0,0.0002530625206418,0.0,0.0,32.63615798950195,0.0,0.0,0.0,0.3782551884651184,4.0,0.0,1.0
289440,293.1301574707031,297.1499938964844,293.1499938964844,0.0705551728606224,-1718.181640625,304.1517028808594,0.8066964149475098,0.1427412629127502,0.1292010098695755,293.1616516113281,297.1499938964844,293.1499938964844,0.1346940249204635,-3026.16650390625,304.1539306640625,0.9620915055274964,0.2394217550754547,0.2275106161832809,293.1045227050781,297.1499938964844,293.1499938964844,0.103059321641922,-1799.7518310546875,304.1500549316406,0.8885696530342102,0.1927981972694397,0.1353552788496017,293.1142883300781,297.1499938964844,293.1499938964844,0.1208597645163536,-2772.699462890625,304.1506652832031,0.9314674735069276,0.2195081412792205,0.2085167169570922,293.2413330078125,297.1499938964844,293.1499938964844,0.0046344795264303,-1597.7216796875,298.9595031738281,0.5646148920059204,0.050000000745058,0.2283564358949661,291.1766662597656,291.1499938964844,270.5808410644531,270.1307983398437,283.4333190917969,293.24078369140625,293.1764831542969,1.0,0.2215942740440368,0.9960015416145324,0.9960015416145324,1.0,1.0,-1.114831805229187,0.4831057488918304,0.6317259669303894,0.2108678072690963,0.0,0.0,0.5422560572624207,27.36916732788086,25.0,-2.1087961196899414,-10962.5947265625,130.53038024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983215332031,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18053.453125,18000.0,0.0,0.0,0.2493539005517959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248391628265381,0.5248448848724365,-5.756220161856618e-06,0.0,0.0002530625206418,0.0,0.0,32.63615798950195,0.0,0.0,0.0,0.3782551884651184,4.0,0.0,1.0
289500,293.1334228515625,297.1499938964844,293.1499938964844,0.0703047886490821,-1713.7227783203125,304.15185546875,0.807250440120697,0.1423534154891967,0.1288554668426513,293.1644897460937,297.1499938964844,293.1499938964844,0.1342235803604126,-3017.614501953125,304.1540832519531,0.9626885056495668,0.2387182265520095,0.2268497198820114,293.1084899902344,297.1499938964844,293.1499938964844,0.1029401570558548,-1798.052001953125,304.1502685546875,0.8896921873092651,0.1925902515649795,0.1352158784866333,293.1180419921875,297.1499938964844,293.1499938964844,0.1206822097301483,-2769.384765625,304.15087890625,0.9327110052108764,0.219217911362648,0.2082497775554657,293.2452697753906,297.1499938964844,293.1499938964844,0.004610726609826,-1590.2672119140625,298.9327697753906,0.5656776428222656,0.050000000745058,0.2283247262239456,291.1758728027344,291.1499938964844,270.5913391113281,270.1385803222656,283.4407958984375,293.2447509765625,293.1756896972656,1.0,0.2210882008075714,0.995844304561615,0.995844304561615,1.0,1.0,-1.1130980253219604,0.4823180437088012,0.6307799816131592,0.2104491293430328,0.0,0.0,0.5406115055084229,27.17721939086914,25.0,-2.1728646755218506,-10936.1630859375,129.71995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51788330078125,308.5097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.421875,18000.0,0.0,0.0,0.2484409213066101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218048095703125,0.5218105316162109,-5.736600087402621e-06,0.0,0.0002521359710954,0.0,0.0,32.294471740722656,0.0,0.0,0.0,0.3771918714046478,4.0,0.0,1.0
289560,293.13653564453125,297.1499938964844,293.1499938964844,0.0700421407818794,-1709.050048828125,304.1520080566406,0.8075396418571472,0.1419468522071838,0.128493994474411,293.1672058105469,297.1499938964844,293.1499938964844,0.1337409764528274,-3008.83544921875,304.1542053222656,0.9629799723625184,0.2379958778619766,0.2261720299720764,293.11236572265625,297.1499938964844,293.1499938964844,0.1028027534484863,-1796.0931396484375,304.15045166015625,0.8905165195465088,0.192353680729866,0.1350571662187576,293.1217346191406,297.1499938964844,293.1499938964844,0.1204867362976074,-2765.736572265625,304.15106201171875,0.9336066842079164,0.2189003974199295,0.2079579830169677,293.2491760253906,297.1499938964844,293.1499938964844,0.0045866793952882,-1582.704345703125,298.905517578125,0.5665518045425415,0.050000000745058,0.2282989025115966,291.1750793457031,291.1499938964844,270.6018981933594,270.1463928222656,283.44830322265625,293.2486572265625,293.1748962402344,1.0,0.2206173986196518,0.9956967234611512,0.9956967234611512,1.0,1.0,-1.111279010772705,0.4814915657043457,0.6297875046730042,0.2100119739770889,0.0,0.0,0.5390185713768005,27.01557922363281,25.0,-2.18711519241333,-10908.966796875,128.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.44921875,18000.0,0.0,0.0,0.2475190311670303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518878161907196,0.5188838839530945,-5.717791282222606e-06,0.0,0.0002512003702577,0.0,0.0,31.96746826171875,0.0,0.0,0.0,0.3761693239212036,4.0,0.0,1.0
289620,293.1424865722656,297.1499938964844,293.1499938964844,0.069480761885643,-1699.0770263671875,304.1522521972656,0.8074314594268799,0.1410805135965347,0.1277250200510025,293.1724548339844,297.1499938964844,293.1499938964844,0.1327396780252456,-2990.600341796875,304.15447998046875,0.9627737998962402,0.2364972531795501,0.2247677594423294,293.11981201171875,297.1499938964844,293.1499938964844,0.1024741753935813,-1791.410888671875,304.1508483886719,0.891382098197937,0.191797986626625,0.1346833556890487,293.1287841796875,297.1499938964844,293.1499938964844,0.1200428083539009,-2757.451171875,304.1514587402344,0.9344911575317384,0.2181865870952606,0.2073017805814743,293.2568054199219,297.1499938964844,293.1499938964844,0.0045376298949122,-1567.22314453125,298.8493957519531,0.567816436290741,0.050000000745058,0.2282619327306747,291.173583984375,291.1499938964844,270.623046875,270.1620178222656,283.46337890625,293.2563171386719,293.1734313964844,1.0,0.2197594493627548,0.9954015612602234,0.9954015612602234,1.0,1.0,-1.10739004611969,0.4797235131263733,0.6276665329933167,0.2090839296579361,0.0,0.0,0.5359763503074646,26.767719268798828,25.0,-2.085282325744629,-10852.3779296875,127.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56060791015625,308.508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.2456657588481903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133281946182251,0.5133339166641235,-5.682461505784886e-06,0.0,0.0002493195061106,0.0,0.0,31.354324340820312,0.0,0.0,0.0,0.3742385506629944,4.0,0.0,1.0
289680,293.1424865722656,297.1499938964844,293.1499938964844,0.069480761885643,-1699.0770263671875,304.1522521972656,0.8074314594268799,0.1410805135965347,0.1277250200510025,293.1724548339844,297.1499938964844,293.1499938964844,0.1327396780252456,-2990.600341796875,304.15447998046875,0.9627737998962402,0.2364972531795501,0.2247677594423294,293.11981201171875,297.1499938964844,293.1499938964844,0.1024741753935813,-1791.410888671875,304.1508483886719,0.891382098197937,0.191797986626625,0.1346833556890487,293.1287841796875,297.1499938964844,293.1499938964844,0.1200428083539009,-2757.451171875,304.1514587402344,0.9344911575317384,0.2181865870952606,0.2073017805814743,293.2568054199219,297.1499938964844,293.1499938964844,0.0045376298949122,-1567.22314453125,298.8493957519531,0.567816436290741,0.050000000745058,0.2282619327306747,291.173583984375,291.1499938964844,270.623046875,270.1620178222656,283.46337890625,293.2563171386719,293.1734313964844,1.0,0.2197594493627548,0.9954015612602234,0.9954015612602234,1.0,1.0,-1.10739004611969,0.4797235131263733,0.6276665329933167,0.2090839296579361,0.0,0.0,0.5359763503074646,26.767719268798828,25.0,-2.085282325744629,-10852.3779296875,127.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56060791015625,308.508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.2456657588481903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133281946182251,0.5133339166641235,-5.682461505784886e-06,0.0,0.0002493195061106,0.0,0.0,31.354324340820312,0.0,0.0,0.0,0.3742385506629944,4.0,0.0,1.0
289740,293.14801025390625,297.1499938964844,293.1499938964844,0.0688735544681549,-1688.31103515625,304.15252685546875,0.8065629601478577,0.1401486098766327,0.1268989145755767,293.1773681640625,297.1499938964844,293.1499938964844,0.1316922008991241,-2971.4931640625,304.1547241210937,0.961699604988098,0.2349316626787185,0.2233022004365921,293.1268310546875,297.1499938964844,293.1499938964844,0.1020769029855728,-1785.748779296875,304.1512145996094,0.89137864112854,0.1911386251449585,0.1342384219169616,293.13543701171875,297.1499938964844,293.1499938964844,0.1195309683680534,-2747.894287109375,304.1518249511719,0.9343764781951904,0.2173738330602646,0.2065538316965103,293.2642822265625,297.1499938964844,293.1499938964844,0.0044872560538351,-1551.242431640625,298.79119873046875,0.5685610175132751,0.050000000745058,0.228240430355072,291.1722717285156,291.1499938964844,270.6443176269531,270.1776733398437,283.47857666015625,293.2637939453125,293.172119140625,1.0,0.2189825773239135,0.9951064586639404,0.9951064586639404,1.0,1.0,-1.1031818389892578,0.4778086543083191,0.6253732442855835,0.2080898731946945,0.0,0.0,0.5330979824066162,26.59860038757324,25.0,-1.839418649673462,-10793.072265625,126.10286712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5770874023437,308.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6640625,18000.0,0.0,0.0,0.2438226342201233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508133053779602,0.5081387162208557,-5.649837021337589e-06,0.0,0.0002474489738233,0.0,0.0,30.788780212402344,0.0,0.0,0.0,0.372441679239273,4.0,0.0,1.0
289800,293.14801025390625,297.1499938964844,293.1499938964844,0.0688735544681549,-1688.31103515625,304.15252685546875,0.8065629601478577,0.1401486098766327,0.1268989145755767,293.1773681640625,297.1499938964844,293.1499938964844,0.1316922008991241,-2971.4931640625,304.1547241210937,0.961699604988098,0.2349316626787185,0.2233022004365921,293.1268310546875,297.1499938964844,293.1499938964844,0.1020769029855728,-1785.748779296875,304.1512145996094,0.89137864112854,0.1911386251449585,0.1342384219169616,293.13543701171875,297.1499938964844,293.1499938964844,0.1195309683680534,-2747.894287109375,304.1518249511719,0.9343764781951904,0.2173738330602646,0.2065538316965103,293.2642822265625,297.1499938964844,293.1499938964844,0.0044872560538351,-1551.242431640625,298.79119873046875,0.5685610175132751,0.050000000745058,0.228240430355072,291.1722717285156,291.1499938964844,270.6443176269531,270.1776733398437,283.47857666015625,293.2637939453125,293.172119140625,1.0,0.2189825773239135,0.9951064586639404,0.9951064586639404,1.0,1.0,-1.1031818389892578,0.4778086543083191,0.6253732442855835,0.2080898731946945,0.0,0.0,0.5330979824066162,26.59860038757324,25.0,-1.839418649673462,-10793.072265625,126.10286712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5770874023437,308.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6640625,18000.0,0.0,0.0,0.2438226342201233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508133053779602,0.5081387162208557,-5.649837021337589e-06,0.0,0.0002474489738233,0.0,0.0,30.788780212402344,0.0,0.0,0.0,0.372441679239273,4.0,0.0,1.0
289860,293.1531677246094,297.1499938964844,293.1499938964844,0.0682229623198509,-1676.8001708984375,304.1527709960937,0.8050781488418579,0.1391567587852478,0.1260200589895248,293.1819763183594,297.1499938964844,293.1499938964844,0.1306008994579315,-2951.55029296875,304.15496826171875,0.9599305987358092,0.2333042919635772,0.2217795699834823,293.1334533691406,297.1499938964844,293.1499938964844,0.1016142815351486,-1779.1514892578125,304.1515808105469,0.8906818628311157,0.1903824508190155,0.1337265819311142,293.1417236328125,297.1499938964844,293.1499938964844,0.1189543381333351,-2737.119384765625,304.15216064453125,0.9334689974784852,0.2164686024188995,0.2057195454835891,293.27154541015625,297.1499938964844,293.1499938964844,0.004435493145138,-1534.7315673828125,298.7310791015625,0.5689090490341187,0.050000000745058,0.2282304912805557,291.17120361328125,291.1499938964844,270.6656188964844,270.1933288574219,283.4938659667969,293.27105712890625,293.17108154296875,1.0,0.2182585895061493,0.9948304891586304,0.9948304891586304,1.0,1.0,-1.0986719131469729,0.4757545888423919,0.6229173541069031,0.2070365399122238,0.0,0.0,0.5303441882133484,26.487823486328125,25.0,-1.4883366823196411,-10731.267578125,124.76132202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5856018066406,308.4893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.162109375,18000.0,0.0,0.0,0.2420098781585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032216906547546,0.5032272934913635,-5.619438070425531e-06,0.0,0.0002456092624925,0.0,0.0,30.26172065734864,0.0,0.0,0.0,0.3707529604434967,4.0,0.0,1.0
