time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1531677246094,297.1499938964844,293.1499938964844,0.0682229623198509,-1676.8001708984375,304.1527709960937,0.8050781488418579,0.1391567587852478,0.1260200589895248,293.1819763183594,297.1499938964844,293.1499938964844,0.1306008994579315,-2951.55029296875,304.15496826171875,0.9599305987358092,0.2333042919635772,0.2217795699834823,293.1334533691406,297.1499938964844,293.1499938964844,0.1016142815351486,-1779.1514892578125,304.1515808105469,0.8906818628311157,0.1903824508190155,0.1337265819311142,293.1417236328125,297.1499938964844,293.1499938964844,0.1189543381333351,-2737.119384765625,304.15216064453125,0.9334689974784852,0.2164686024188995,0.2057195454835891,293.27154541015625,297.1499938964844,293.1499938964844,0.004435493145138,-1534.7315673828125,298.7310791015625,0.5689090490341187,0.050000000745058,0.2282304912805557,291.17120361328125,291.1499938964844,270.6656188964844,270.1933288574219,283.4938659667969,293.27105712890625,293.17108154296875,1.0,0.2182585895061493,0.9948304891586304,0.9948304891586304,1.0,1.0,-1.0986719131469729,0.4757545888423919,0.6229173541069031,0.2070365399122238,0.0,0.0,0.5303441882133484,26.487823486328125,25.0,-1.4883366823196411,-10731.267578125,124.76132202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5856018066406,308.4893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.162109375,18000.0,0.0,0.0,0.2420098781585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032216906547546,0.5032272934913635,-5.619438070425531e-06,0.0,0.0002456092624925,0.0,0.0,30.26172065734864,0.0,0.0,0.0,0.3707529604434967,4.0,0.0,1.0
289980,293.1579284667969,297.1499938964844,293.1499938964844,0.067530557513237,-1664.5770263671875,304.1529846191406,0.8030977249145508,0.1381087005138397,0.1250915378332138,293.186279296875,297.1499938964844,293.1499938964844,0.1294673830270767,-2930.796875,304.1552124023437,0.9575901627540588,0.2316185683012008,0.2202027142047882,293.1396789550781,297.1499938964844,293.1499938964844,0.101088710129261,-1771.6497802734375,304.1519470214844,0.8894246816635132,0.1895341873168945,0.1331508159637451,293.14764404296875,297.1499938964844,293.1499938964844,0.1183151230216026,-2725.1630859375,304.15252685546875,0.9319218993186952,0.2154753655195236,0.2048026770353317,293.2786560058594,297.1499938964844,293.1499938964844,0.0043822950683534,-1517.667724609375,298.66900634765625,0.5689534544944763,0.050000000745058,0.2282293438911438,291.1704406738281,291.1499938964844,270.6869506835937,270.2089233398437,283.5093078613281,293.2781677246094,293.1703796386719,1.0,0.2175671309232711,0.9945544600486756,0.9945544600486756,1.0,1.0,-1.0938719511032104,0.4735658168792724,0.620306134223938,0.2059284895658493,0.0,0.0,0.5276719331741333,26.420732498168945,25.0,-1.062721848487854,-10667.1044921875,123.43829345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5877380371094,308.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3515625,18000.0,0.0,0.0,0.2402402013540268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985172748565674,0.4985228776931762,-5.590764885710087e-06,0.0,0.000243813265115,0.0,0.0,29.76390647888184,0.0,0.0,0.0,0.3691450655460357,4.0,0.0,1.0
290040,293.1579284667969,297.1499938964844,293.1499938964844,0.067530557513237,-1664.5770263671875,304.1529846191406,0.8030977249145508,0.1381087005138397,0.1250915378332138,293.186279296875,297.1499938964844,293.1499938964844,0.1294673830270767,-2930.796875,304.1552124023437,0.9575901627540588,0.2316185683012008,0.2202027142047882,293.1396789550781,297.1499938964844,293.1499938964844,0.101088710129261,-1771.6497802734375,304.1519470214844,0.8894246816635132,0.1895341873168945,0.1331508159637451,293.14764404296875,297.1499938964844,293.1499938964844,0.1183151230216026,-2725.1630859375,304.15252685546875,0.9319218993186952,0.2154753655195236,0.2048026770353317,293.2786560058594,297.1499938964844,293.1499938964844,0.0043822950683534,-1517.667724609375,298.66900634765625,0.5689534544944763,0.050000000745058,0.2282293438911438,291.1704406738281,291.1499938964844,270.6869506835937,270.2089233398437,283.5093078613281,293.2781677246094,293.1703796386719,1.0,0.2175671309232711,0.9945544600486756,0.9945544600486756,1.0,1.0,-1.0938719511032104,0.4735658168792724,0.620306134223938,0.2059284895658493,0.0,0.0,0.5276719331741333,26.420732498168945,25.0,-1.062721848487854,-10667.1044921875,123.43829345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5877380371094,308.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3515625,18000.0,0.0,0.0,0.2402402013540268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985172748565674,0.4985228776931762,-5.590764885710087e-06,0.0,0.000243813265115,0.0,0.0,29.76390647888184,0.0,0.0,0.0,0.3691450655460357,4.0,0.0,1.0
290100,293.1601867675781,297.1499938964844,293.1499938964844,0.0671693906188011,-1658.2127685546875,304.1531066894531,0.8019566535949707,0.1375650316476822,0.1246097758412361,293.1883239746094,297.1499938964844,293.1499938964844,0.1288856118917465,-2920.129150390625,304.1553039550781,0.956239938735962,0.2307551652193069,0.2193950861692428,293.1426696777344,297.1499938964844,293.1499938964844,0.1008035838603973,-1767.5767822265625,304.152099609375,0.8886239528656006,0.1890776753425598,0.1328403353691101,293.1504821777344,297.1499938964844,293.1499938964844,0.1179732754826545,-2718.763427734375,304.1526794433594,0.93095201253891,0.2149477899074554,0.2043150514364242,293.2821350097656,297.1499938964844,293.1499938964844,0.0043551749549806,-1508.9320068359375,298.6372985839844,0.5688872933387756,0.050000000745058,0.2282313257455825,291.1701965332031,291.1499938964844,270.6976013183594,270.2167053222656,283.5170288085937,293.2816467285156,293.1701354980469,1.0,0.217228502035141,0.9944164752960204,0.9944164752960204,1.0,1.0,-1.0913687944412231,0.4724233150482178,0.6189454793930054,0.2053558528423309,0.0,0.0,0.5263514518737793,26.399703979492188,25.0,-0.8322705626487732,-10634.1923828125,122.77811431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58697509765625,308.4654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.708984375,18000.0,0.0,0.0,0.2393730133771896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4962160587310791,0.4962216317653656,-5.57690555069712e-06,0.0,0.0002429331798339,0.0,0.0,29.52290916442871,0.0,0.0,0.0,0.3683620989322662,4.0,0.0,1.0
290160,293.162353515625,297.1499938964844,293.1499938964844,0.0667985752224922,-1651.6866455078125,304.1532287597656,0.8007295727729797,0.1370087713003158,0.1241168826818466,293.1903381347656,297.1499938964844,293.1499938964844,0.1282942295074463,-2909.27392578125,304.1554260253906,0.954784333705902,0.229878544807434,0.2185751497745514,293.14556884765625,297.1499938964844,293.1499938964844,0.1005041748285293,-1763.2972412109375,304.1522521972656,0.8877249360084534,0.1886004209518432,0.1325154155492782,293.1532287597656,297.1499938964844,293.1499938964844,0.1176171749830246,-2712.093017578125,304.15283203125,0.9298701882362366,0.214400365948677,0.2038087397813797,293.2855529785156,297.1499938964844,293.1499938964844,0.0043276920914649,-1500.0545654296875,298.6051330566406,0.5687732100486755,0.050000000745058,0.2282346934080124,291.1700439453125,291.1499938964844,270.708251953125,270.2244567871094,283.5248107910156,293.2850952148437,293.16998291015625,1.0,0.2168924808502197,0.994292974472046,0.994292974472046,1.0,1.0,-1.0887994766235352,0.4712500870227813,0.6175493597984314,0.2047719955444336,0.0,0.0,0.5250334739685059,26.385385513305664,25.0,-0.5970345139503479,-10600.748046875,122.11653137207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5852966308594,308.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.23828125,18000.0,0.0,0.0,0.2385176122188568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4939346313476562,0.4939402043819427,-5.563275408349e-06,0.0,0.0002420650562271,0.0,0.0,29.285615921020508,0.0,0.0,0.0,0.3675882518291473,4.0,0.0,1.0
290220,293.1664733886719,297.1499938964844,293.1499938964844,0.0660287663340568,-1638.1661376953125,304.1534118652344,0.798051118850708,0.1358602941036224,0.1230988427996635,293.1941223144531,297.1499938964844,293.1499938964844,0.1270835697650909,-2887.01708984375,304.1556396484375,0.9515914916992188,0.2280872017145156,0.2168994098901748,293.151123046875,297.1499938964844,293.1499938964844,0.099864087998867,-1754.1396484375,304.152587890625,0.8856713771820068,0.1875862926244735,0.1318238079547882,293.15850830078125,297.1499938964844,293.1499938964844,0.1168638244271278,-2697.967529296875,304.15313720703125,0.9274162650108336,0.213248461484909,0.2027420550584793,293.2923278808594,297.1499938964844,293.1499938964844,0.0042716790921986,-1481.8858642578125,298.5394592285156,0.5684269666671753,0.050000000745058,0.2282448559999466,291.1699523925781,291.1499938964844,270.7294921875,270.2398986816406,283.5404357910156,293.2918701171875,293.169921875,1.0,0.2162233740091323,0.994045913219452,0.994045913219452,1.0,1.0,-1.0834680795669556,0.4688132703304291,0.6146548390388489,0.2035720348358154,0.0,0.0,0.5223829746246338,26.37311363220215,25.0,-0.1246425881981849,-10532.3046875,120.78410339355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799560546875,308.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.783203125,18000.0,0.0,0.0,0.2368399202823639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893919825553894,0.4893975257873535,-5.536460321309278e-06,0.0,0.0002403624093858,0.0,0.0,28.81791114807129,0.0,0.0,0.0,0.3660543262958526,4.0,0.0,1.0
290280,293.1664733886719,297.1499938964844,293.1499938964844,0.0660287663340568,-1638.1661376953125,304.1534118652344,0.798051118850708,0.1358602941036224,0.1230988427996635,293.1941223144531,297.1499938964844,293.1499938964844,0.1270835697650909,-2887.01708984375,304.1556396484375,0.9515914916992188,0.2280872017145156,0.2168994098901748,293.151123046875,297.1499938964844,293.1499938964844,0.099864087998867,-1754.1396484375,304.152587890625,0.8856713771820068,0.1875862926244735,0.1318238079547882,293.15850830078125,297.1499938964844,293.1499938964844,0.1168638244271278,-2697.967529296875,304.15313720703125,0.9274162650108336,0.213248461484909,0.2027420550584793,293.2923278808594,297.1499938964844,293.1499938964844,0.0042716790921986,-1481.8858642578125,298.5394592285156,0.5684269666671753,0.050000000745058,0.2282448559999466,291.1699523925781,291.1499938964844,270.7294921875,270.2398986816406,283.5404357910156,293.2918701171875,293.169921875,1.0,0.2162233740091323,0.994045913219452,0.994045913219452,1.0,1.0,-1.0834680795669556,0.4688132703304291,0.6146548390388489,0.2035720348358154,0.0,0.0,0.5223829746246338,26.37311363220215,25.0,-0.1246425881981849,-10532.3046875,120.78410339355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799560546875,308.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.783203125,18000.0,0.0,0.0,0.2368399202823639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893919825553894,0.4893975257873535,-5.536460321309278e-06,0.0,0.0002403624093858,0.0,0.0,28.81791114807129,0.0,0.0,0.0,0.3660543262958526,4.0,0.0,1.0
290340,293.1702880859375,297.1499938964844,293.1499938964844,0.0652227699756622,-1624.0506591796875,304.15362548828125,0.7951216697692871,0.1346661746501922,0.1220398098230362,293.1976928710937,297.1499938964844,293.1499938964844,0.1258375346660614,-2864.060791015625,304.15582275390625,0.9480725526809692,0.2262471169233322,0.2151776850223541,293.1563415527344,297.1499938964844,293.1499938964844,0.0991715714335441,-1744.218994140625,304.1528625488281,0.8833315372467041,0.1864962428808212,0.1310789436101913,293.1634826660156,297.1499938964844,293.1499938964844,0.1160581782460212,-2682.840576171875,304.1534423828125,0.9246407747268676,0.2120238542556762,0.2016063928604126,293.2989196777344,297.1499938964844,293.1499938964844,0.004214278422296,-1463.16650390625,298.4720458984375,0.567958652973175,0.050000000745058,0.2282586097717285,291.1701965332031,291.1499938964844,270.75067138671875,270.25518798828125,283.5561218261719,293.2984619140625,293.17022705078125,1.0,0.2155518531799316,0.9937987923622132,0.9937987923622132,1.0,1.0,-1.077889919281006,0.46626016497612,0.6116297841072083,0.2023325562477111,0.0,0.0,0.5196778178215027,26.377565383911133,25.0,0.3286691009998321,-10461.8427734375,119.43317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733337402344,308.416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.931640625,18000.0,0.0,0.0,0.2351997047662735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848145842552185,0.4848200976848602,-5.509867605724139e-06,0.0,0.0002386978012509,0.0,0.0,28.352968215942383,0.0,0.0,0.0,0.3645180165767669,4.0,0.0,1.0
290400,293.1702880859375,297.1499938964844,293.1499938964844,0.0652227699756622,-1624.0506591796875,304.15362548828125,0.7951216697692871,0.1346661746501922,0.1220398098230362,293.1976928710937,297.1499938964844,293.1499938964844,0.1258375346660614,-2864.060791015625,304.15582275390625,0.9480725526809692,0.2262471169233322,0.2151776850223541,293.1563415527344,297.1499938964844,293.1499938964844,0.0991715714335441,-1744.218994140625,304.1528625488281,0.8833315372467041,0.1864962428808212,0.1310789436101913,293.1634826660156,297.1499938964844,293.1499938964844,0.1160581782460212,-2682.840576171875,304.1534423828125,0.9246407747268676,0.2120238542556762,0.2016063928604126,293.2989196777344,297.1499938964844,293.1499938964844,0.004214278422296,-1463.16650390625,298.4720458984375,0.567958652973175,0.050000000745058,0.2282586097717285,291.1701965332031,291.1499938964844,270.75067138671875,270.25518798828125,283.5561218261719,293.2984619140625,293.17022705078125,1.0,0.2155518531799316,0.9937987923622132,0.9937987923622132,1.0,1.0,-1.077889919281006,0.46626016497612,0.6116297841072083,0.2023325562477111,0.0,0.0,0.5196778178215027,26.377565383911133,25.0,0.3286691009998321,-10461.8427734375,119.43317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733337402344,308.416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.931640625,18000.0,0.0,0.0,0.2351997047662735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848145842552185,0.4848200976848602,-5.509867605724139e-06,0.0,0.0002386978012509,0.0,0.0,28.352968215942383,0.0,0.0,0.0,0.3645180165767669,4.0,0.0,1.0
290460,293.1738586425781,297.1499938964844,293.1499938964844,0.0643826276063919,-1609.3826904296875,304.15380859375,0.7919907569885254,0.1334295719861984,0.12094247341156,293.2010192871094,297.1499938964844,293.1499938964844,0.1245588064193725,-2840.450439453125,304.156005859375,0.9442805051803588,0.2243611514568328,0.2134125381708145,293.1612854003906,297.1499938964844,293.1499938964844,0.0984302908182144,-1733.586181640625,304.15313720703125,0.8807621002197266,0.1853351444005966,0.1302841007709503,293.16815185546875,297.1499938964844,293.1499938964844,0.1152039840817451,-2666.779296875,304.1537170410156,0.9216145277023317,0.2107311785221099,0.2004059702157974,293.30535888671875,297.1499938964844,293.1499938964844,0.0041555287316441,-1443.9073486328125,298.40289306640625,0.567403256893158,0.050000000745058,0.2282749861478805,291.17071533203125,291.1499938964844,270.771728515625,270.27032470703125,283.5719299316406,293.3049011230469,293.1707763671875,1.0,0.2148722261190414,0.9935705661773682,0.9935705661773682,1.0,1.0,-1.072079062461853,0.4635973870754242,0.6084817051887512,0.2010584771633148,0.0,0.0,0.5168817043304443,26.39375877380371,25.0,0.7325997948646545,-10389.4384765625,118.05902099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667724609375,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.576171875,18000.0,0.0,0.0,0.2335851937532425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801380336284637,0.4801435172557831,-5.483113000082085e-06,0.0,0.0002370592847,0.0,0.0,27.884323120117188,0.0,0.0,0.0,0.3629577457904815,4.0,0.0,1.0
290520,293.1738586425781,297.1499938964844,293.1499938964844,0.0643826276063919,-1609.3826904296875,304.15380859375,0.7919907569885254,0.1334295719861984,0.12094247341156,293.2010192871094,297.1499938964844,293.1499938964844,0.1245588064193725,-2840.450439453125,304.156005859375,0.9442805051803588,0.2243611514568328,0.2134125381708145,293.1612854003906,297.1499938964844,293.1499938964844,0.0984302908182144,-1733.586181640625,304.15313720703125,0.8807621002197266,0.1853351444005966,0.1302841007709503,293.16815185546875,297.1499938964844,293.1499938964844,0.1152039840817451,-2666.779296875,304.1537170410156,0.9216145277023317,0.2107311785221099,0.2004059702157974,293.30535888671875,297.1499938964844,293.1499938964844,0.0041555287316441,-1443.9073486328125,298.40289306640625,0.567403256893158,0.050000000745058,0.2282749861478805,291.17071533203125,291.1499938964844,270.771728515625,270.27032470703125,283.5719299316406,293.3049011230469,293.1707763671875,1.0,0.2148722261190414,0.9935705661773682,0.9935705661773682,1.0,1.0,-1.072079062461853,0.4635973870754242,0.6084817051887512,0.2010584771633148,0.0,0.0,0.5168817043304443,26.39375877380371,25.0,0.7325997948646545,-10389.4384765625,118.05902099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667724609375,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.576171875,18000.0,0.0,0.0,0.2335851937532425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801380336284637,0.4801435172557831,-5.483113000082085e-06,0.0,0.0002370592847,0.0,0.0,27.884323120117188,0.0,0.0,0.0,0.3629577457904815,4.0,0.0,1.0
290580,293.1771850585937,297.1499938964844,293.1499938964844,0.0635101422667503,-1594.2008056640625,304.15399169921875,0.7886959314346313,0.1321531236171722,0.1198090836405754,293.20416259765625,297.1499938964844,293.1499938964844,0.1232498437166214,-2816.228759765625,304.1561889648437,0.9402586221694946,0.2224317044019699,0.2116060554981231,293.1659240722656,297.1499938964844,293.1499938964844,0.0976433977484703,-1722.285888671875,304.1534118652344,0.8780052661895752,0.1841069906949997,0.1294420212507248,293.1725769042969,297.1499938964844,293.1499938964844,0.1143045797944068,-2649.842529296875,304.1539611816406,0.9183956384658812,0.209374189376831,0.1991442590951919,293.3116455078125,297.1499938964844,293.1499938964844,0.0040954700671136,-1424.1217041015625,298.3320617675781,0.5667861700057983,0.050000000745058,0.228293240070343,291.1714782714844,291.1499938964844,270.7926025390625,270.2852783203125,283.5877990722656,293.31121826171875,293.17156982421875,1.0,0.2141806036233902,0.9933422803878784,0.9933422803878784,1.0,1.0,-1.066047430038452,0.4608297944068908,0.6052175760269165,0.1997530907392501,0.0,0.0,0.513965904712677,26.41809463500977,25.0,1.070222020149231,-10315.1435546875,116.65898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5614624023437,308.3751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.59765625,18000.0,0.0,0.0,0.2319826483726501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753126502037048,0.4753181040287018,-5.455908194562653e-06,0.0,0.0002354328898945,0.0,0.0,27.40726852416992,0.0,0.0,0.0,0.3613572120666504,4.0,0.0,1.0
290640,293.1771850585937,297.1499938964844,293.1499938964844,0.0635101422667503,-1594.2008056640625,304.15399169921875,0.7886959314346313,0.1321531236171722,0.1198090836405754,293.20416259765625,297.1499938964844,293.1499938964844,0.1232498437166214,-2816.228759765625,304.1561889648437,0.9402586221694946,0.2224317044019699,0.2116060554981231,293.1659240722656,297.1499938964844,293.1499938964844,0.0976433977484703,-1722.285888671875,304.1534118652344,0.8780052661895752,0.1841069906949997,0.1294420212507248,293.1725769042969,297.1499938964844,293.1499938964844,0.1143045797944068,-2649.842529296875,304.1539611816406,0.9183956384658812,0.209374189376831,0.1991442590951919,293.3116455078125,297.1499938964844,293.1499938964844,0.0040954700671136,-1424.1217041015625,298.3320617675781,0.5667861700057983,0.050000000745058,0.228293240070343,291.1714782714844,291.1499938964844,270.7926025390625,270.2852783203125,283.5877990722656,293.31121826171875,293.17156982421875,1.0,0.2141806036233902,0.9933422803878784,0.9933422803878784,1.0,1.0,-1.066047430038452,0.4608297944068908,0.6052175760269165,0.1997530907392501,0.0,0.0,0.513965904712677,26.41809463500977,25.0,1.070222020149231,-10315.1435546875,116.65898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5614624023437,308.3751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.59765625,18000.0,0.0,0.0,0.2319826483726501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753126502037048,0.4753181040287018,-5.455908194562653e-06,0.0,0.0002354328898945,0.0,0.0,27.40726852416992,0.0,0.0,0.0,0.3613572120666504,4.0,0.0,1.0
290700,293.1787414550781,297.1499938964844,293.1499938964844,0.063062310218811,-1586.4285888671875,304.1540832519531,0.7869967818260193,0.1315007507801056,0.119229532778263,293.2056579589844,297.1499938964844,293.1499938964844,0.1225847899913787,-2803.901611328125,304.1562805175781,0.9381736516952516,0.221451386809349,0.2106879502534866,293.16815185546875,297.1499938964844,293.1499938964844,0.0972337871789932,-1716.398681640625,304.1535339355469,0.8765674233436584,0.1834689527750015,0.1290040463209152,293.1746826171875,297.1499938964844,293.1499938964844,0.1138389334082603,-2641.06396484375,304.15411376953125,0.9167303442955016,0.2086727172136306,0.1984914243221283,293.3147277832031,297.1499938964844,293.1499938964844,0.0040649729780852,-1414.039306640625,298.2959899902344,0.5664608478546143,0.050000000745058,0.2283029109239578,291.1719665527344,291.1499938964844,270.802978515625,270.29266357421875,283.59576416015625,293.3143005371094,293.1720275878906,1.0,0.2138294577598571,0.9932281374931335,0.9932281374931335,1.0,1.0,-1.062952160835266,0.4594082534313202,0.6035439372062683,0.1990897059440612,0.0,0.0,0.5124561190605164,26.43243789672852,25.0,1.2099066972732544,-10277.302734375,115.9488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5595092773437,308.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2109375,18000.0,0.0,0.0,0.2311812341213226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728322923183441,0.4728377163410187,-5.442071596917231e-06,0.0,0.0002346195542486,0.0,0.0,27.16454696655273,0.0,0.0,0.0,0.3605380356311798,4.0,0.0,1.0
290760,293.18023681640625,297.1499938964844,293.1499938964844,0.0626069754362106,-1578.540771484375,304.1541748046875,0.7852673530578613,0.1308391839265823,0.1186416745185852,293.2071228027344,297.1499938964844,293.1499938964844,0.1219130307435989,-2791.436279296875,304.1563415527344,0.9360454082489014,0.2204608470201492,0.2097601294517517,293.1703186035156,297.1499938964844,293.1499938964844,0.0968137830495834,-1710.359130859375,304.1536560058594,0.8750945925712585,0.1828152686357498,0.1285550743341446,293.1767578125,297.1499938964844,293.1499938964844,0.1133630722761154,-2632.085693359375,304.1542053222656,0.9150359034538268,0.2079562246799469,0.1978243142366409,293.3177795410156,297.1499938964844,293.1499938964844,0.0040341475978493,-1403.8253173828125,298.259521484375,0.5661269426345825,0.050000000745058,0.2283128648996353,291.1724548339844,291.1499938964844,270.81329345703125,270.3000183105469,283.6037292480469,293.3173522949219,293.17254638671875,1.0,0.2134743183851242,0.9931299090385436,0.9931299090385436,1.0,1.0,-1.059805393218994,0.4579624235630035,0.601842999458313,0.1984198987483978,0.0,0.0,0.5109084844589233,26.44784927368164,25.0,1.326285719871521,-10239.001953125,115.23175811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55816650390625,308.3553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.875,18000.0,0.0,0.0,0.2303770333528518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4703011512756347,0.4703065752983093,-5.428049007605296e-06,0.0,0.000233803410083,0.0,0.0,26.918569564819336,0.0,0.0,0.0,0.3597045242786407,4.0,0.0,1.0
290820,293.18310546875,297.1499938964844,293.1499938964844,0.0616753436625003,-1562.44775390625,304.1543273925781,0.7817323803901672,0.1294906735420227,0.1174428164958953,293.2098693847656,297.1499938964844,293.1499938964844,0.1205513551831245,-2766.12548828125,304.156494140625,0.9316803216934204,0.2184513509273529,0.2078772932291031,293.1744384765625,297.1499938964844,293.1499938964844,0.0959450975060463,-1697.8592529296875,304.15386962890625,0.872060239315033,0.1814644783735275,0.1276263743638992,293.1806640625,297.1499938964844,293.1499938964844,0.1123834103345871,-2613.579833984375,304.1544494628906,0.9115874767303468,0.2064815759658813,0.1964501589536667,293.32379150390625,297.1499938964844,293.1499938964844,0.0039716004393994,-1383.032470703125,298.1852722167969,0.5654414296150208,0.050000000745058,0.2283333986997604,291.17352294921875,291.1499938964844,270.8337707519531,270.3144836425781,283.61968994140625,293.3233642578125,293.17364501953125,1.0,0.2127518951892852,0.9929333925247192,0.9929333925247192,1.0,1.0,-1.0533673763275146,0.4550017714500427,0.5983655452728271,0.1970627009868621,0.0,0.0,0.507699191570282,26.480844497680664,25.0,1.494625687599182,-10161.1005859375,113.77789306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,308.33642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.259765625,18000.0,0.0,0.0,0.2287530750036239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4650863707065582,0.4650917649269104,-5.399447218223941e-06,0.0,0.0002321552892681,0.0,0.0,26.41710090637207,0.0,0.0,0.0,0.3579945862293243,4.0,0.0,1.0
290880,293.18310546875,297.1499938964844,293.1499938964844,0.0616753436625003,-1562.44775390625,304.1543273925781,0.7817323803901672,0.1294906735420227,0.1174428164958953,293.2098693847656,297.1499938964844,293.1499938964844,0.1205513551831245,-2766.12548828125,304.156494140625,0.9316803216934204,0.2184513509273529,0.2078772932291031,293.1744384765625,297.1499938964844,293.1499938964844,0.0959450975060463,-1697.8592529296875,304.15386962890625,0.872060239315033,0.1814644783735275,0.1276263743638992,293.1806640625,297.1499938964844,293.1499938964844,0.1123834103345871,-2613.579833984375,304.1544494628906,0.9115874767303468,0.2064815759658813,0.1964501589536667,293.32379150390625,297.1499938964844,293.1499938964844,0.0039716004393994,-1383.032470703125,298.1852722167969,0.5654414296150208,0.050000000745058,0.2283333986997604,291.17352294921875,291.1499938964844,270.8337707519531,270.3144836425781,283.61968994140625,293.3233642578125,293.17364501953125,1.0,0.2127518951892852,0.9929333925247192,0.9929333925247192,1.0,1.0,-1.0533673763275146,0.4550017714500427,0.5983655452728271,0.1970627009868621,0.0,0.0,0.507699191570282,26.480844497680664,25.0,1.494625687599182,-10161.1005859375,113.77789306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,308.33642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.259765625,18000.0,0.0,0.0,0.2287530750036239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4650863707065582,0.4650917649269104,-5.399447218223941e-06,0.0,0.0002321552892681,0.0,0.0,26.41710090637207,0.0,0.0,0.0,0.3579945862293243,4.0,0.0,1.0
290940,293.185791015625,297.1499938964844,293.1499938964844,0.0607169009745121,-1545.9566650390625,304.15447998046875,0.7781113386154175,0.1281098425388336,0.1162144914269447,293.2124938964844,297.1499938964844,293.1499938964844,0.119167149066925,-2740.3369140625,304.1566467285156,0.9271994829177856,0.2164052724838256,0.2059594541788101,293.1783142089844,297.1499938964844,293.1499938964844,0.0950400605797767,-1684.826171875,304.1540832519531,0.8689239025115967,0.1800579875707626,0.1266582459211349,293.18438720703125,297.1499938964844,293.1499938964844,0.1113686114549636,-2594.37890625,304.1546630859375,0.9080977439880372,0.2049534320831298,0.195024773478508,293.3296813964844,297.1499938964844,293.1499938964844,0.0039078774861991,-1361.7608642578125,298.109375,0.5647404789924622,0.050000000745058,0.2283545285463333,291.1746520996094,291.1499938964844,270.85400390625,270.32867431640625,283.6357421875,293.3292541503906,293.1747741699219,1.0,0.2120124846696853,0.9927368760108948,0.9927368760108948,1.0,1.0,-1.0467437505722046,0.4519524276256561,0.5947912931442261,0.1956838220357895,0.0,0.0,0.5043336749076843,26.515588760375977,25.0,1.5797301530838013,-10081.498046875,112.29830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5597229003906,308.3185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6484375,18000.0,0.0,0.0,0.2270973026752472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459663450717926,0.4596688449382782,-5.37009873369243e-06,0.0,0.0002304748923052,0.0,0.0,25.90305519104004,0.0,0.0,0.0,0.3562265932559967,4.0,0.0,1.0
291000,293.185791015625,297.1499938964844,293.1499938964844,0.0607169009745121,-1545.9566650390625,304.15447998046875,0.7781113386154175,0.1281098425388336,0.1162144914269447,293.2124938964844,297.1499938964844,293.1499938964844,0.119167149066925,-2740.3369140625,304.1566467285156,0.9271994829177856,0.2164052724838256,0.2059594541788101,293.1783142089844,297.1499938964844,293.1499938964844,0.0950400605797767,-1684.826171875,304.1540832519531,0.8689239025115967,0.1800579875707626,0.1266582459211349,293.18438720703125,297.1499938964844,293.1499938964844,0.1113686114549636,-2594.37890625,304.1546630859375,0.9080977439880372,0.2049534320831298,0.195024773478508,293.3296813964844,297.1499938964844,293.1499938964844,0.0039078774861991,-1361.7608642578125,298.109375,0.5647404789924622,0.050000000745058,0.2283545285463333,291.1746520996094,291.1499938964844,270.85400390625,270.32867431640625,283.6357421875,293.3292541503906,293.1747741699219,1.0,0.2120124846696853,0.9927368760108948,0.9927368760108948,1.0,1.0,-1.0467437505722046,0.4519524276256561,0.5947912931442261,0.1956838220357895,0.0,0.0,0.5043336749076843,26.515588760375977,25.0,1.5797301530838013,-10081.498046875,112.29830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5597229003906,308.3185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6484375,18000.0,0.0,0.0,0.2270973026752472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459663450717926,0.4596688449382782,-5.37009873369243e-06,0.0,0.0002304748923052,0.0,0.0,25.90305519104004,0.0,0.0,0.0,0.3562265932559967,4.0,0.0,1.0
291060,293.1882629394531,297.1499938964844,293.1499938964844,0.0597334243357181,-1529.1041259765625,304.1546325683594,0.7744221687316895,0.1266990602016449,0.1149588003754615,293.2149353027344,297.1499938964844,293.1499938964844,0.1177628561854362,-2714.113037109375,304.1567687988281,0.9226409792900084,0.2143248319625854,0.2040086686611175,293.1819763183594,297.1499938964844,293.1499938964844,0.0941015258431434,-1671.3028564453125,304.154296875,0.8657042980194092,0.1785993725061416,0.1256531924009323,293.1878662109375,297.1499938964844,293.1499938964844,0.1103218868374824,-2574.5400390625,304.15484619140625,0.9046159982681274,0.2033752202987671,0.1935513913631439,293.3354187011719,297.1499938964844,293.1499938964844,0.0038430376444011,-1340.0321044921875,298.0318298339844,0.5640325546264648,0.050000000745058,0.2283760011196136,291.1758117675781,291.1499938964844,270.8739318847656,270.3425598144531,283.6517944335937,293.33502197265625,293.1759033203125,1.0,0.2112559080123901,0.992558777332306,0.992558777332306,1.0,1.0,-1.0399463176727295,0.4488201737403869,0.5911261439323425,0.1942863762378692,0.0,0.0,0.5008165240287781,26.55094146728516,25.0,1.5821877717971802,-10000.2802734375,110.79479217529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5647888183594,308.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.93359375,18000.0,0.0,0.0,0.2253983169794082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4540421664714813,0.4540475010871887,-5.340079496818362e-06,0.0,0.0002287506358698,0.0,0.0,25.37801742553711,0.0,0.0,0.0,0.3544043898582458,4.0,0.0,1.0
291120,293.1882629394531,297.1499938964844,293.1499938964844,0.0597334243357181,-1529.1041259765625,304.1546325683594,0.7744221687316895,0.1266990602016449,0.1149588003754615,293.2149353027344,297.1499938964844,293.1499938964844,0.1177628561854362,-2714.113037109375,304.1567687988281,0.9226409792900084,0.2143248319625854,0.2040086686611175,293.1819763183594,297.1499938964844,293.1499938964844,0.0941015258431434,-1671.3028564453125,304.154296875,0.8657042980194092,0.1785993725061416,0.1256531924009323,293.1878662109375,297.1499938964844,293.1499938964844,0.1103218868374824,-2574.5400390625,304.15484619140625,0.9046159982681274,0.2033752202987671,0.1935513913631439,293.3354187011719,297.1499938964844,293.1499938964844,0.0038430376444011,-1340.0321044921875,298.0318298339844,0.5640325546264648,0.050000000745058,0.2283760011196136,291.1758117675781,291.1499938964844,270.8739318847656,270.3425598144531,283.6517944335937,293.33502197265625,293.1759033203125,1.0,0.2112559080123901,0.992558777332306,0.992558777332306,1.0,1.0,-1.0399463176727295,0.4488201737403869,0.5911261439323425,0.1942863762378692,0.0,0.0,0.5008165240287781,26.55094146728516,25.0,1.5821877717971802,-10000.2802734375,110.79479217529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5647888183594,308.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.93359375,18000.0,0.0,0.0,0.2253983169794082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4540421664714813,0.4540475010871887,-5.340079496818362e-06,0.0,0.0002287506358698,0.0,0.0,25.37801742553711,0.0,0.0,0.0,0.3544043898582458,4.0,0.0,1.0
291180,293.1905822753906,297.1499938964844,293.1499938964844,0.0587263517081737,-1511.9200439453125,304.1547546386719,0.7706789970397949,0.1252602189779281,0.113677442073822,293.2172546386719,297.1499938964844,293.1499938964844,0.1163404732942581,-2687.48876953125,304.1568908691406,0.9180447459220886,0.2122117727994918,0.2020265609025955,293.1853942871094,297.1499938964844,293.1499938964844,0.0931317135691642,-1657.3231201171875,304.15447998046875,0.8624155521392822,0.177091434597969,0.1246131733059883,293.191162109375,297.1499938964844,293.1499938964844,0.1092458069324493,-2554.109375,304.155029296875,0.9011738300323486,0.2017496079206466,0.192032516002655,293.341064453125,297.1499938964844,293.1499938964844,0.0037771004717797,-1317.8543701171875,297.9526062011719,0.5633236765861511,0.050000000745058,0.2283976674079895,291.1768798828125,291.1499938964844,270.8935241699219,270.3561096191406,283.6678466796875,293.3406677246094,293.177001953125,1.0,0.2104821354150772,0.992380678653717,0.992380678653717,1.0,1.0,-1.0329841375350952,0.4456090331077575,0.5873751044273376,0.192871943116188,0.0,0.0,0.4971570670604706,26.58609199523925,25.0,1.5146054029464722,-9917.5234375,109.2690887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572509765625,308.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.037109375,18000.0,0.0,0.0,0.2236468195915222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482414722442627,0.4482467770576477,-5.309518655849388e-06,0.0,0.0002269730903208,0.0,0.0,24.84440040588379,0.0,0.0,0.0,0.3525348901748657,4.0,0.0,1.0
291240,293.1905822753906,297.1499938964844,293.1499938964844,0.0587263517081737,-1511.9200439453125,304.1547546386719,0.7706789970397949,0.1252602189779281,0.113677442073822,293.2172546386719,297.1499938964844,293.1499938964844,0.1163404732942581,-2687.48876953125,304.1568908691406,0.9180447459220886,0.2122117727994918,0.2020265609025955,293.1853942871094,297.1499938964844,293.1499938964844,0.0931317135691642,-1657.3231201171875,304.15447998046875,0.8624155521392822,0.177091434597969,0.1246131733059883,293.191162109375,297.1499938964844,293.1499938964844,0.1092458069324493,-2554.109375,304.155029296875,0.9011738300323486,0.2017496079206466,0.192032516002655,293.341064453125,297.1499938964844,293.1499938964844,0.0037771004717797,-1317.8543701171875,297.9526062011719,0.5633236765861511,0.050000000745058,0.2283976674079895,291.1768798828125,291.1499938964844,270.8935241699219,270.3561096191406,283.6678466796875,293.3406677246094,293.177001953125,1.0,0.2104821354150772,0.992380678653717,0.992380678653717,1.0,1.0,-1.0329841375350952,0.4456090331077575,0.5873751044273376,0.192871943116188,0.0,0.0,0.4971570670604706,26.58609199523925,25.0,1.5146054029464722,-9917.5234375,109.2690887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572509765625,308.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.037109375,18000.0,0.0,0.0,0.2236468195915222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482414722442627,0.4482467770576477,-5.309518655849388e-06,0.0,0.0002269730903208,0.0,0.0,24.84440040588379,0.0,0.0,0.0,0.3525348901748657,4.0,0.0,1.0
291300,293.1916809082031,297.1499938964844,293.1499938964844,0.0582143552601337,-1503.2117919921875,304.1548156738281,0.7687909603118896,0.1245308667421341,0.1130276322364807,293.2183532714844,297.1499938964844,293.1499938964844,0.1156230270862579,-2674.03515625,304.15692138671875,0.915745973587036,0.2111435234546661,0.2010242193937301,293.1870422363281,297.1499938964844,293.1499938964844,0.0926356613636016,-1650.1712646484375,304.1545715332031,0.8607487678527832,0.176319807767868,0.1240805983543396,293.1927185058594,297.1499938964844,293.1499938964844,0.1086974665522575,-2543.684326171875,304.1551208496094,0.8994356989860535,0.2009198069572448,0.1912567317485809,293.3438415527344,297.1499938964844,293.1499938964844,0.0037437251303344,-1306.5992431640625,297.9123840332031,0.5629702806472778,0.050000000745058,0.2284085154533386,291.1773986816406,291.1499938964844,270.9031677246094,270.3627319335937,283.6758728027344,293.34344482421875,293.177490234375,1.0,0.2100888639688491,0.9922915697097778,0.9922915697097778,1.0,1.0,-1.029443860054016,0.4439750909805298,0.5854687690734863,0.1921588629484176,0.0,0.0,0.4952777922153473,26.60340118408203,25.0,1.4582819938659668,-9875.591796875,108.49849700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5772705078125,308.2774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.5,18000.0,0.0,0.0,0.2227492779493332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4452813565731048,0.4452866613864898,-5.29408407601295e-06,0.0,0.0002260621986351,0.0,0.0,24.57525062561035,0.0,0.0,0.0,0.3515850305557251,4.0,0.0,1.0
291360,293.1927490234375,297.1499938964844,293.1499938964844,0.0576969906687736,-1494.4315185546875,304.1548767089844,0.7668941020965576,0.123795174062252,0.1123720705509185,293.21942138671875,297.1499938964844,293.1499938964844,0.1149017512798309,-2660.49365234375,304.156982421875,0.9134550094604492,0.2100677341222763,0.2000146806240081,293.1886291503906,297.1499938964844,293.1499938964844,0.0921325758099556,-1642.9176025390625,304.1546630859375,0.8590691685676575,0.1755368262529373,0.1235400289297103,293.1942443847656,297.1499938964844,293.1499938964844,0.1081427112221717,-2533.127685546875,304.1551818847656,0.8976806998252869,0.2000791132450103,0.1904705315828323,293.3465576171875,297.1499938964844,293.1499938964844,0.0037100876215845,-1295.236572265625,297.8717041015625,0.5626183152198792,0.050000000745058,0.2284193634986877,291.1778869628906,291.1499938964844,270.9127502441406,270.3692932128906,283.68389892578125,293.34619140625,293.177978515625,1.0,0.209691435098648,0.9922202229499816,0.9922202229499816,1.0,1.0,-1.025865912437439,0.4423235058784485,0.5835424065589905,0.1914425641298294,0.0,0.0,0.4933686256408691,26.620439529418945,25.0,1.3871567249298096,-9833.3134765625,107.72317504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5825500488281,308.2697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.900390625,18000.0,0.0,0.0,0.2218364626169204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422870874404907,0.4422923624515533,-5.27858128407388e-06,0.0,0.0002251357946079,0.0,0.0,24.30514335632324,0.0,0.0,0.0,0.3506270349025726,4.0,0.0,1.0
291420,293.1947326660156,297.1499938964844,293.1499938964844,0.056646928191185,-1476.6693115234375,304.1549987792969,0.7630791664123535,0.1223061233758926,0.1110446527600288,293.2214660644531,297.1499938964844,293.1499938964844,0.113448716700077,-2633.1630859375,304.1570739746094,0.9089232087135316,0.207894891500473,0.1979750543832779,293.1916809082031,297.1499938964844,293.1499938964844,0.0911064520478248,-1628.1231689453125,304.1548156738281,0.8556763529777527,0.1739389449357986,0.1224361360073089,293.1971435546875,297.1499938964844,293.1499938964844,0.1070153415203094,-2511.643798828125,304.15533447265625,0.89412522315979,0.1983669996261596,0.1888685375452041,293.3519592285156,297.1499938964844,293.1499938964844,0.0036420554388314,-1272.1990966796875,297.7891845703125,0.5619199275970459,0.050000000745058,0.22844098508358,291.17877197265625,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3515930175781,293.1788330078125,1.0,0.2088846564292907,0.9920774698257446,0.9920774698257446,1.0,1.0,-1.018602967262268,0.4389691948890686,0.5796337723731995,0.190000295639038,0.0,0.0,0.4894725680351257,26.65356063842773,25.0,1.2152941226959229,-9747.787109375,106.15987396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5943298339844,308.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.4765625,18000.0,0.0,0.0,0.2199648767709732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362172186374664,0.4362224638462066,-5.2474897529464215e-06,0.0,0.0002232363913208,0.0,0.0,23.76414680480957,0.0,0.0,0.0,0.3486934602260589,4.0,0.0,1.0
291480,293.1947326660156,297.1499938964844,293.1499938964844,0.056646928191185,-1476.6693115234375,304.1549987792969,0.7630791664123535,0.1223061233758926,0.1110446527600288,293.2214660644531,297.1499938964844,293.1499938964844,0.113448716700077,-2633.1630859375,304.1570739746094,0.9089232087135316,0.207894891500473,0.1979750543832779,293.1916809082031,297.1499938964844,293.1499938964844,0.0911064520478248,-1628.1231689453125,304.1548156738281,0.8556763529777527,0.1739389449357986,0.1224361360073089,293.1971435546875,297.1499938964844,293.1499938964844,0.1070153415203094,-2511.643798828125,304.15533447265625,0.89412522315979,0.1983669996261596,0.1888685375452041,293.3519592285156,297.1499938964844,293.1499938964844,0.0036420554388314,-1272.1990966796875,297.7891845703125,0.5619199275970459,0.050000000745058,0.22844098508358,291.17877197265625,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3515930175781,293.1788330078125,1.0,0.2088846564292907,0.9920774698257446,0.9920774698257446,1.0,1.0,-1.018602967262268,0.4389691948890686,0.5796337723731995,0.190000295639038,0.0,0.0,0.4894725680351257,26.65356063842773,25.0,1.2152941226959229,-9747.787109375,106.15987396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5943298339844,308.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.4765625,18000.0,0.0,0.0,0.2199648767709732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362172186374664,0.4362224638462066,-5.2474897529464215e-06,0.0,0.0002232363913208,0.0,0.0,23.76414680480957,0.0,0.0,0.0,0.3486934602260589,4.0,0.0,1.0
291540,293.19659423828125,297.1499938964844,293.1499938964844,0.055577777326107,-1458.6639404296875,304.1551208496094,0.7592461705207825,0.1207965239882469,0.1096973866224289,293.2233581542969,297.1499938964844,293.1499938964844,0.1119831874966621,-2605.5283203125,304.1571655273437,0.9045099020004272,0.2056965678930282,0.1959098577499389,293.1945495605469,297.1499938964844,293.1499938964844,0.0900553241372108,-1612.971435546875,304.15496826171875,0.8522476553916931,0.1723020374774933,0.1213037520647049,293.19989013671875,297.1499938964844,293.1499938964844,0.1058660596609115,-2489.69970703125,304.1554870605469,0.8905184864997864,0.1966174244880676,0.1872294694185257,293.35723876953125,297.1499938964844,293.1499938964844,0.0035730474628508,-1248.7579345703125,297.705078125,0.5612321496009827,0.050000000745058,0.2284624427556991,291.17950439453125,291.1499938964844,270.95001220703125,270.3944091796875,283.7159118652344,293.3568725585937,293.1795654296875,1.0,0.2080625295639038,0.9919347763061525,0.9919347763061525,1.0,1.0,-1.0112066268920898,0.4355511665344238,0.575655460357666,0.188546746969223,0.0,0.0,0.4854879677295685,26.684982299804688,25.0,1.016071319580078,-9661.0693359375,104.58184051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072998046875,308.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.767578125,18000.0,0.0,0.0,0.2180320024490356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4300673007965088,0.4300725162029266,-5.216451882006368e-06,0.0,0.0002212747640442,0.0,0.0,23.224884033203125,0.0,0.0,0.0,0.3467458188533783,4.0,0.0,1.0
291600,293.19659423828125,297.1499938964844,293.1499938964844,0.055577777326107,-1458.6639404296875,304.1551208496094,0.7592461705207825,0.1207965239882469,0.1096973866224289,293.2233581542969,297.1499938964844,293.1499938964844,0.1119831874966621,-2605.5283203125,304.1571655273437,0.9045099020004272,0.2056965678930282,0.1959098577499389,293.1945495605469,297.1499938964844,293.1499938964844,0.0900553241372108,-1612.971435546875,304.15496826171875,0.8522476553916931,0.1723020374774933,0.1213037520647049,293.19989013671875,297.1499938964844,293.1499938964844,0.1058660596609115,-2489.69970703125,304.1554870605469,0.8905184864997864,0.1966174244880676,0.1872294694185257,293.35723876953125,297.1499938964844,293.1499938964844,0.0035730474628508,-1248.7579345703125,297.705078125,0.5612321496009827,0.050000000745058,0.2284624427556991,291.17950439453125,291.1499938964844,270.95001220703125,270.3944091796875,283.7159118652344,293.3568725585937,293.1795654296875,1.0,0.2080625295639038,0.9919347763061525,0.9919347763061525,1.0,1.0,-1.0112066268920898,0.4355511665344238,0.575655460357666,0.188546746969223,0.0,0.0,0.4854879677295685,26.684982299804688,25.0,1.016071319580078,-9661.0693359375,104.58184051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072998046875,308.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.767578125,18000.0,0.0,0.0,0.2180320024490356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4300673007965088,0.4300725162029266,-5.216451882006368e-06,0.0,0.0002212747640442,0.0,0.0,23.224884033203125,0.0,0.0,0.0,0.3467458188533783,4.0,0.0,1.0
