time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197509765625,297.1499938964844,293.1499938964844,0.0545604191720485,-1441.617431640625,304.15509033203125,0.7557883262634277,0.1194259226322174,0.1084191799163818,293.2243347167969,297.1499938964844,293.1499938964844,0.1105730757117271,-2578.8955078125,304.1571044921875,0.9006199240684509,0.2036362886428833,0.1939143687486648,293.1964416503906,297.1499938964844,293.1499938964844,0.0890448689460754,-1598.426025390625,304.15496826171875,0.8491538166999817,0.1707892417907714,0.1202134788036346,293.2016296386719,297.1499938964844,293.1499938964844,0.1047627255320549,-2468.613525390625,304.1554870605469,0.8872535824775696,0.1949951350688934,0.1856496036052703,293.36151123046875,297.1499938964844,293.1499938964844,0.0035056567285209,-1225.811767578125,297.6217041015625,0.5607280731201172,0.050000000745058,0.2284782975912094,291.1798400878906,291.1499938964844,270.9681701660156,270.4063415527344,283.7313537597656,293.3612670898437,293.1797790527344,1.0,0.2072355300188064,0.9918169379234314,0.9918169379234314,1.0,1.0,-1.0040913820266724,0.4322530627250671,0.57183837890625,0.1871850043535232,0.0,0.0,0.4814765453338623,26.690874099731445,25.0,0.1696638911962509,-9575.5166015625,103.03927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6205749511719,308.2228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.46484375,18000.0,0.0,0.0,0.2160429507493972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238989055156708,0.4239040911197662,-5.185720965528162e-06,0.0,0.0002192561223637,0.0,0.0,22.69257545471192,0.0,0.0,0.0,0.3448033928871155,4.0,0.0,1.0
291720,293.197509765625,297.1499938964844,293.1499938964844,0.0545604191720485,-1441.617431640625,304.15509033203125,0.7557883262634277,0.1194259226322174,0.1084191799163818,293.2243347167969,297.1499938964844,293.1499938964844,0.1105730757117271,-2578.8955078125,304.1571044921875,0.9006199240684509,0.2036362886428833,0.1939143687486648,293.1964416503906,297.1499938964844,293.1499938964844,0.0890448689460754,-1598.426025390625,304.15496826171875,0.8491538166999817,0.1707892417907714,0.1202134788036346,293.2016296386719,297.1499938964844,293.1499938964844,0.1047627255320549,-2468.613525390625,304.1554870605469,0.8872535824775696,0.1949951350688934,0.1856496036052703,293.36151123046875,297.1499938964844,293.1499938964844,0.0035056567285209,-1225.811767578125,297.6217041015625,0.5607280731201172,0.050000000745058,0.2284782975912094,291.1798400878906,291.1499938964844,270.9681701660156,270.4063415527344,283.7313537597656,293.3612670898437,293.1797790527344,1.0,0.2072355300188064,0.9918169379234314,0.9918169379234314,1.0,1.0,-1.0040913820266724,0.4322530627250671,0.57183837890625,0.1871850043535232,0.0,0.0,0.4814765453338623,26.690874099731445,25.0,0.1696638911962509,-9575.5166015625,103.03927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6205749511719,308.2228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.46484375,18000.0,0.0,0.0,0.2160429507493972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238989055156708,0.4239040911197662,-5.185720965528162e-06,0.0,0.0002192561223637,0.0,0.0,22.69257545471192,0.0,0.0,0.0,0.3448033928871155,4.0,0.0,1.0
291780,293.1974182128906,297.1499938964844,293.1499938964844,0.0536925308406353,-1427.16943359375,304.15484619140625,0.7531331181526184,0.1182385012507438,0.1073207780718803,293.2242431640625,297.1499938964844,293.1499938964844,0.1093222498893737,-2555.28076171875,304.1568298339844,0.897537112236023,0.2017737030982971,0.1921180933713913,293.1971740722656,297.1499938964844,293.1499938964844,0.0881732776761055,-1585.926513671875,304.15478515625,0.8468060493469238,0.1694588661193847,0.1192597672343254,293.2022399902344,297.1499938964844,293.1499938964844,0.1038091480731964,-2450.41796875,304.1552429199219,0.8847740292549133,0.1935622543096542,0.1842606216669082,293.3641967773437,297.1499938964844,293.1499938964844,0.0034409896470606,-1203.813232421875,297.54034423828125,0.5605775117874146,0.050000000745058,0.2284831553697586,291.1784362792969,291.1499938964844,270.9862670898437,270.4179077148437,283.745849609375,293.3640441894531,293.1781005859375,1.0,0.2064301967620849,0.9916991591453552,0.9916991591453552,1.0,1.0,-0.9978110194206238,0.4293186366558075,0.5684923529624939,0.1860498934984207,0.0,0.0,0.4777607321739197,26.649015426635746,25.0,-2.0594961643218994,-9496.04296875,101.612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63189697265625,308.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.17578125,18000.0,0.0,0.0,0.2140234857797622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180656969547272,0.4180708527565002,-5.156472525413847e-06,0.0,0.0002172066306229,0.0,0.0,22.19487762451172,0.0,0.0,0.0,0.3429700136184692,4.0,0.0,1.0
291840,293.1974182128906,297.1499938964844,293.1499938964844,0.0536925308406353,-1427.16943359375,304.15484619140625,0.7531331181526184,0.1182385012507438,0.1073207780718803,293.2242431640625,297.1499938964844,293.1499938964844,0.1093222498893737,-2555.28076171875,304.1568298339844,0.897537112236023,0.2017737030982971,0.1921180933713913,293.1971740722656,297.1499938964844,293.1499938964844,0.0881732776761055,-1585.926513671875,304.15478515625,0.8468060493469238,0.1694588661193847,0.1192597672343254,293.2022399902344,297.1499938964844,293.1499938964844,0.1038091480731964,-2450.41796875,304.1552429199219,0.8847740292549133,0.1935622543096542,0.1842606216669082,293.3641967773437,297.1499938964844,293.1499938964844,0.0034409896470606,-1203.813232421875,297.54034423828125,0.5605775117874146,0.050000000745058,0.2284831553697586,291.1784362792969,291.1499938964844,270.9862670898437,270.4179077148437,283.745849609375,293.3640441894531,293.1781005859375,1.0,0.2064301967620849,0.9916991591453552,0.9916991591453552,1.0,1.0,-0.9978110194206238,0.4293186366558075,0.5684923529624939,0.1860498934984207,0.0,0.0,0.4777607321739197,26.649015426635746,25.0,-2.0594961643218994,-9496.04296875,101.612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63189697265625,308.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.17578125,18000.0,0.0,0.0,0.2140234857797622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180656969547272,0.4180708527565002,-5.156472525413847e-06,0.0,0.0002172066306229,0.0,0.0,22.19487762451172,0.0,0.0,0.0,0.3429700136184692,4.0,0.0,1.0
291900,293.1972045898437,297.1499938964844,293.1499938964844,0.0532932095229625,-1420.5474853515625,304.1546936035156,0.7519649863243103,0.1176832392811775,0.1068121045827865,293.2239685058594,297.1499938964844,293.1499938964844,0.1087369918823242,-2544.22705078125,304.1566467285156,0.8961519598960876,0.2008861601352691,0.1912682205438614,293.19732666015625,297.1499938964844,293.1499938964844,0.0877715051174163,-1580.1766357421875,304.1546325683594,0.8457803726196289,0.1688334196805954,0.1188152804970741,293.20233154296875,297.1499938964844,293.1499938964844,0.1033696308732032,-2442.03466796875,304.15509033203125,0.8836899995803833,0.1928869485855102,0.1836118102073669,293.3651123046875,297.1499938964844,293.1499938964844,0.0034094206057488,-1193.075927734375,297.5002136230469,0.560563862323761,0.050000000745058,0.228483647108078,291.1771545410156,291.1499938964844,270.99530029296875,270.4235534667969,283.7528686523437,293.364990234375,293.17681884765625,1.0,0.2060387134552002,0.9916402101516724,0.9916402101516724,1.0,1.0,-0.994868814945221,0.4279350042343139,0.566933810710907,0.185543343424797,0.0,0.0,0.4760794639587402,26.62056350708008,25.0,-2.8590621948242188,-9458.9091796875,100.9333953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6358337402344,308.1947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.53125,18000.0,0.0,0.0,0.2130157649517059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4154202938079834,0.4154254198074341,-5.143104772287188e-06,0.0,0.0002161839220207,0.0,0.0,21.970823287963867,0.0,0.0,0.0,0.3421373963356018,4.0,0.0,1.0
291960,293.1968994140625,297.1499938964844,293.1499938964844,0.0529077015817165,-1414.1649169921875,304.154541015625,0.7508559226989746,0.1171457096934318,0.1063209697604179,293.2236328125,297.1499938964844,293.1499938964844,0.1081674173474311,-2533.458984375,304.1564636230469,0.8948208689689636,0.2000181227922439,0.1904389858245849,293.1973571777344,297.1499938964844,293.1499938964844,0.0873830169439315,-1574.6197509765625,304.1545104980469,0.8448076844215393,0.1682259738445282,0.1183847859501838,293.2023010253906,297.1499938964844,293.1499938964844,0.1029443219304084,-2433.91748046875,304.1549377441406,0.8826600313186646,0.1922295838594436,0.1829821467399597,293.36578369140625,297.1499938964844,293.1499938964844,0.0033782857935875,-1182.474853515625,297.4604797363281,0.5605680346488953,0.050000000745058,0.2284835875034332,291.17584228515625,291.1499938964844,271.0043334960937,270.4291076660156,283.75982666015625,293.3656921386719,293.17547607421875,1.0,0.2056546062231063,0.991587221622467,0.991587221622467,1.0,1.0,-0.9920114874839784,0.4265856444835663,0.5654258728027344,0.1850676238536834,0.0,0.0,0.4744922220706939,26.59041786193848,25.0,-3.318519592285156,-9423.0693359375,100.27315521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6383056640625,308.1852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.908203125,18000.0,0.0,0.0,0.212016612291336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129412174224853,0.412946343421936,-5.130633780936478e-06,0.0,0.0002151699009118,0.0,0.0,21.76222419738769,0.0,0.0,0.0,0.3413580060005188,4.0,0.0,1.0
292020,293.19610595703125,297.1499938964844,293.1499938964844,0.0521694235503673,-1401.9656982421875,304.1542663574219,0.7487639784812927,0.1161155924201011,0.1053820550441742,293.2227478027344,297.1499938964844,293.1499938964844,0.1070638298988342,-2512.55859375,304.1561584472656,0.8922642469406128,0.1983298063278198,0.1888296008110046,293.1972045898437,297.1499938964844,293.1499938964844,0.0866362750530242,-1563.9422607421875,304.1542358398437,0.8429694771766663,0.1670555770397186,0.117557480931282,293.2020263671875,297.1499938964844,293.1499938964844,0.1021251007914543,-2418.260498046875,304.1546630859375,0.8807050585746765,0.1909579634666443,0.1817675232887268,293.3666687011719,297.1499938964844,293.1499938964844,0.0033168918453156,-1161.526611328125,297.38201904296875,0.5606029629707336,0.050000000745058,0.2284826189279556,291.1732177734375,291.1499938964844,271.0223083496094,270.4399719238281,283.773681640625,293.3666076660156,293.17291259765625,1.0,0.2049089223146438,0.9914811849594116,0.9914811849594116,1.0,1.0,-0.9865009784698486,0.4239663481712341,0.5625346302986145,0.1841974109411239,0.0,0.0,0.4715712368488312,26.528947830200195,25.0,-3.5527117252349854,-9354.369140625,99.00282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6382141113281,308.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.279296875,18000.0,0.0,0.0,0.210062950849533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084213972091675,0.4084265232086181,-5.108152436150704e-06,0.0,0.0002131872024619,0.0,0.0,21.385719299316406,0.0,0.0,0.0,0.3399418294429779,4.0,0.0,1.0
292080,293.19610595703125,297.1499938964844,293.1499938964844,0.0521694235503673,-1401.9656982421875,304.1542663574219,0.7487639784812927,0.1161155924201011,0.1053820550441742,293.2227478027344,297.1499938964844,293.1499938964844,0.1070638298988342,-2512.55859375,304.1561584472656,0.8922642469406128,0.1983298063278198,0.1888296008110046,293.1972045898437,297.1499938964844,293.1499938964844,0.0866362750530242,-1563.9422607421875,304.1542358398437,0.8429694771766663,0.1670555770397186,0.117557480931282,293.2020263671875,297.1499938964844,293.1499938964844,0.1021251007914543,-2418.260498046875,304.1546630859375,0.8807050585746765,0.1909579634666443,0.1817675232887268,293.3666687011719,297.1499938964844,293.1499938964844,0.0033168918453156,-1161.526611328125,297.38201904296875,0.5606029629707336,0.050000000745058,0.2284826189279556,291.1732177734375,291.1499938964844,271.0223083496094,270.4399719238281,283.773681640625,293.3666076660156,293.17291259765625,1.0,0.2049089223146438,0.9914811849594116,0.9914811849594116,1.0,1.0,-0.9865009784698486,0.4239663481712341,0.5625346302986145,0.1841974109411239,0.0,0.0,0.4715712368488312,26.528947830200195,25.0,-3.5527117252349854,-9354.369140625,99.00282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6382141113281,308.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.279296875,18000.0,0.0,0.0,0.210062950849533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084213972091675,0.4084265232086181,-5.108152436150704e-06,0.0,0.0002131872024619,0.0,0.0,21.385719299316406,0.0,0.0,0.0,0.3399418294429779,4.0,0.0,1.0
292140,293.1951904296875,297.1499938964844,293.1499938964844,0.051465917378664,-1390.3658447265625,304.1540222167969,0.746791422367096,0.1151354610919952,0.1044907569885253,293.22174072265625,297.1499938964844,293.1499938964844,0.1059967055916786,-2492.296875,304.1558837890625,0.8897963762283325,0.196693554520607,0.187272623181343,293.19683837890625,297.1499938964844,293.1499938964844,0.0859202146530151,-1553.7054443359375,304.1540222167969,0.8412249088287354,0.1659332811832428,0.1167661026120185,293.2015686035156,297.1499938964844,293.1499938964844,0.1013370603322982,-2403.166748046875,304.1544189453125,0.8788374066352844,0.1897321492433548,0.1805994361639022,293.3670349121094,297.1499938964844,293.1499938964844,0.0032564187422394,-1140.829833984375,297.3048095703125,0.5606494545936584,0.050000000745058,0.2284812927246093,291.1708984375,291.1499938964844,271.0402526855469,270.45050048828125,283.7875061035156,293.36700439453125,293.17059326171875,1.0,0.2041924446821212,0.9913751482963562,0.9913751482963562,1.0,1.0,-0.9812090992927552,0.4214286208152771,0.559780478477478,0.1834233403205871,0.0,0.0,0.468946635723114,26.469215393066406,25.0,-3.262745857238769,-9288.7451171875,97.79241180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6312561035156,308.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.4609375,18000.0,0.0,0.0,0.2081923186779022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404407799243927,0.4044128954410553,-5.088493708171882e-06,0.0,0.0002112887304974,0.0,0.0,21.05556869506836,0.0,0.0,0.0,0.338689923286438,4.0,0.0,1.0
292200,293.1951904296875,297.1499938964844,293.1499938964844,0.051465917378664,-1390.3658447265625,304.1540222167969,0.746791422367096,0.1151354610919952,0.1044907569885253,293.22174072265625,297.1499938964844,293.1499938964844,0.1059967055916786,-2492.296875,304.1558837890625,0.8897963762283325,0.196693554520607,0.187272623181343,293.19683837890625,297.1499938964844,293.1499938964844,0.0859202146530151,-1553.7054443359375,304.1540222167969,0.8412249088287354,0.1659332811832428,0.1167661026120185,293.2015686035156,297.1499938964844,293.1499938964844,0.1013370603322982,-2403.166748046875,304.1544189453125,0.8788374066352844,0.1897321492433548,0.1805994361639022,293.3670349121094,297.1499938964844,293.1499938964844,0.0032564187422394,-1140.829833984375,297.3048095703125,0.5606494545936584,0.050000000745058,0.2284812927246093,291.1708984375,291.1499938964844,271.0402526855469,270.45050048828125,283.7875061035156,293.36700439453125,293.17059326171875,1.0,0.2041924446821212,0.9913751482963562,0.9913751482963562,1.0,1.0,-0.9812090992927552,0.4214286208152771,0.559780478477478,0.1834233403205871,0.0,0.0,0.468946635723114,26.469215393066406,25.0,-3.262745857238769,-9288.7451171875,97.79241180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6312561035156,308.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.4609375,18000.0,0.0,0.0,0.2081923186779022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404407799243927,0.4044128954410553,-5.088493708171882e-06,0.0,0.0002112887304974,0.0,0.0,21.05556869506836,0.0,0.0,0.0,0.338689923286438,4.0,0.0,1.0
292260,293.1941833496094,297.1499938964844,293.1499938964844,0.0507896766066551,-1379.2344970703125,304.15380859375,0.744901716709137,0.1141964793205261,0.1036382615566253,293.2206115722656,297.1499938964844,293.1499938964844,0.1049576550722122,-2472.515380859375,304.1556701660156,0.8873815536499023,0.1951002031564712,0.1857580095529556,293.19635009765625,297.1499938964844,293.1499938964844,0.085226871073246,-1543.7940673828125,304.1538391113281,0.8395383954048157,0.164849504828453,0.1160031408071518,293.20098876953125,297.1499938964844,293.1499938964844,0.1005719453096389,-2388.478271484375,304.1542358398437,0.8770206570625305,0.1885429173707962,0.1794677972793579,293.3670349121094,297.1499938964844,293.1499938964844,0.0031966392416507,-1120.3067626953125,297.2286071777344,0.5606922507286072,0.050000000745058,0.2284800708293914,291.1689147949219,291.1499938964844,271.05810546875,270.4607238769531,283.8014831542969,293.3670349121094,293.1686706542969,1.0,0.2035034149885177,0.9912748336791992,0.9912748336791992,1.0,1.0,-0.9760926961898804,0.4189532697200775,0.5571393966674805,0.182734876871109,0.0,0.0,0.4665608406066894,26.413238525390625,25.0,-2.7480244636535645,-9225.412109375,96.63497924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.617919921875,308.1170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18026.408203125,18000.0,0.0,0.0,0.2064261138439178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008060693740845,0.4008111357688904,-5.071127816336229e-06,0.0,0.0002094962692353,0.0,0.0,20.76272392272949,0.0,0.0,0.0,0.3375714123249054,4.0,0.0,1.0
292320,293.1941833496094,297.1499938964844,293.1499938964844,0.0507896766066551,-1379.2344970703125,304.15380859375,0.744901716709137,0.1141964793205261,0.1036382615566253,293.2206115722656,297.1499938964844,293.1499938964844,0.1049576550722122,-2472.515380859375,304.1556701660156,0.8873815536499023,0.1951002031564712,0.1857580095529556,293.19635009765625,297.1499938964844,293.1499938964844,0.085226871073246,-1543.7940673828125,304.1538391113281,0.8395383954048157,0.164849504828453,0.1160031408071518,293.20098876953125,297.1499938964844,293.1499938964844,0.1005719453096389,-2388.478271484375,304.1542358398437,0.8770206570625305,0.1885429173707962,0.1794677972793579,293.3670349121094,297.1499938964844,293.1499938964844,0.0031966392416507,-1120.3067626953125,297.2286071777344,0.5606922507286072,0.050000000745058,0.2284800708293914,291.1689147949219,291.1499938964844,271.05810546875,270.4607238769531,283.8014831542969,293.3670349121094,293.1686706542969,1.0,0.2035034149885177,0.9912748336791992,0.9912748336791992,1.0,1.0,-0.9760926961898804,0.4189532697200775,0.5571393966674805,0.182734876871109,0.0,0.0,0.4665608406066894,26.413238525390625,25.0,-2.7480244636535645,-9225.412109375,96.63497924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.617919921875,308.1170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18026.408203125,18000.0,0.0,0.0,0.2064261138439178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008060693740845,0.4008111357688904,-5.071127816336229e-06,0.0,0.0002094962692353,0.0,0.0,20.76272392272949,0.0,0.0,0.0,0.3375714123249054,4.0,0.0,1.0
292380,293.193115234375,297.1499938964844,293.1499938964844,0.0501364879310131,-1368.4984130859375,304.15362548828125,0.7430751919746399,0.1132932677865028,0.1028192490339279,293.219482421875,297.1499938964844,293.1499938964844,0.1039425581693649,-2453.13916015625,304.15545654296875,0.8850033283233643,0.1935448050498962,0.1842805296182632,293.1957397460937,297.1499938964844,293.1499938964844,0.0845518931746482,-1534.145751953125,304.1536865234375,0.8378913402557373,0.1637985706329345,0.1152641400694847,293.2003479003906,297.1499938964844,293.1499938964844,0.0998256355524063,-2374.11767578125,304.154052734375,0.8752372860908508,0.1873852461576461,0.1783672124147415,293.3668212890625,297.1499938964844,293.1499938964844,0.0031373768579214,-1099.9007568359375,297.1532592773437,0.5607241988182068,0.050000000745058,0.2284791767597198,291.1673583984375,291.1499938964844,271.0758972167969,270.470703125,283.81561279296875,293.3668212890625,293.16717529296875,1.0,0.2028403878211975,0.991174578666687,0.991174578666687,1.0,1.0,-0.971127450466156,0.4165297150611877,0.5545977354049683,0.1821245998144149,0.0,0.0,0.4643617272377014,26.361846923828125,25.0,-2.192019462585449,-9163.8896484375,95.5258331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992126464844,308.0899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.072265625,18000.0,0.0,0.0,0.2047808319330215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975293040275574,0.3975343406200409,-5.055585006630281e-06,0.0,0.0002078265097225,0.0,0.0,20.499197006225582,0.0,0.0,0.0,0.3365582823753357,4.0,0.0,1.0
292440,293.193115234375,297.1499938964844,293.1499938964844,0.0501364879310131,-1368.4984130859375,304.15362548828125,0.7430751919746399,0.1132932677865028,0.1028192490339279,293.219482421875,297.1499938964844,293.1499938964844,0.1039425581693649,-2453.13916015625,304.15545654296875,0.8850033283233643,0.1935448050498962,0.1842805296182632,293.1957397460937,297.1499938964844,293.1499938964844,0.0845518931746482,-1534.145751953125,304.1536865234375,0.8378913402557373,0.1637985706329345,0.1152641400694847,293.2003479003906,297.1499938964844,293.1499938964844,0.0998256355524063,-2374.11767578125,304.154052734375,0.8752372860908508,0.1873852461576461,0.1783672124147415,293.3668212890625,297.1499938964844,293.1499938964844,0.0031373768579214,-1099.9007568359375,297.1532592773437,0.5607241988182068,0.050000000745058,0.2284791767597198,291.1673583984375,291.1499938964844,271.0758972167969,270.470703125,283.81561279296875,293.3668212890625,293.16717529296875,1.0,0.2028403878211975,0.991174578666687,0.991174578666687,1.0,1.0,-0.971127450466156,0.4165297150611877,0.5545977354049683,0.1821245998144149,0.0,0.0,0.4643617272377014,26.361846923828125,25.0,-2.192019462585449,-9163.8896484375,95.5258331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992126464844,308.0899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.072265625,18000.0,0.0,0.0,0.2047808319330215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975293040275574,0.3975343406200409,-5.055585006630281e-06,0.0,0.0002078265097225,0.0,0.0,20.499197006225582,0.0,0.0,0.0,0.3365582823753357,4.0,0.0,1.0
292500,293.19256591796875,297.1499938964844,293.1499938964844,0.0498168990015983,-1363.2509765625,304.153564453125,0.742180585861206,0.1128527820110321,0.1024200618267059,293.2189025878906,297.1499938964844,293.1499938964844,0.1034425199031829,-2443.576171875,304.1553955078125,0.8838246464729309,0.1927791237831115,0.1835534274578094,293.1954040527344,297.1499938964844,293.1499938964844,0.0842198580503463,-1529.4002685546875,304.15362548828125,0.8370787501335144,0.1632831990718841,0.1149019375443458,293.1999816894531,297.1499938964844,293.1499938964844,0.0994582250714302,-2367.036376953125,304.15399169921875,0.8743548393249512,0.1868162453174591,0.1778264939785003,293.3666381835937,297.1499938964844,293.1499938964844,0.0031079151667654,-1089.7353515625,297.1158447265625,0.5607361197471619,0.050000000745058,0.2284788489341735,291.1667175292969,291.1499938964844,271.0847473144531,270.4755859375,283.8227844238281,293.3666687011719,293.16656494140625,1.0,0.2025172412395477,0.9911244511604308,0.9911244511604308,1.0,1.0,-0.96869158744812,0.4153331220149994,0.5533584952354431,0.1818458884954452,0.0,0.0,0.4633123278617859,26.33773803710937,25.0,-1.9176208972930908,-9133.6708984375,94.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5884704589844,308.0758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.115234375,18000.0,0.0,0.0,0.2040013521909713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959804475307464,0.39598548412323,-5.048323146183975e-06,0.0,0.0002070354385068,0.0,0.0,20.37558364868164,0.0,0.0,0.0,0.3360808789730072,4.0,0.0,1.0
292560,293.1920471191406,297.1499938964844,293.1499938964844,0.0495021753013134,-1358.0865478515625,304.1534729003906,0.7412983775138855,0.1124199479818344,0.1020280122756958,293.21832275390625,297.1499938964844,293.1499938964844,0.1029476895928382,-2434.100830078125,304.1553039550781,0.8826531171798706,0.1920218467712402,0.1828344911336898,293.195068359375,297.1499938964844,293.1499938964844,0.0838915258646011,-1524.7081298828125,304.153564453125,0.8362732529640198,0.1627747416496276,0.1145447641611099,293.1996154785156,297.1499938964844,293.1499938964844,0.0990947261452674,-2360.023193359375,304.1539306640625,0.8734785914421082,0.1862540543079376,0.1772924363613128,293.3664245605469,297.1499938964844,293.1499938964844,0.0030785829294472,-1079.60107421875,297.07861328125,0.5607448220252991,0.050000000745058,0.2284786254167556,291.16619873046875,291.1499938964844,271.09356689453125,270.4804077148437,283.8299865722656,293.366455078125,293.1660461425781,1.0,0.2022000104188919,0.991083562374115,0.991083562374115,1.0,1.0,-0.9662883877754213,0.4141475856304168,0.5521408319473267,0.181584894657135,0.0,0.0,0.462291419506073,26.31477165222168,25.0,-1.6513303518295288,-9103.8212890625,94.45848083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576904296875,308.0614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.322265625,18000.0,0.0,0.0,0.2032539099454879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394484281539917,0.3944893181324005,-5.04136960444157e-06,0.0,0.0002062768762698,0.0,0.0,20.256786346435547,0.0,0.0,0.0,0.3356206715106964,4.0,0.0,1.0
292620,293.1909484863281,297.1499938964844,293.1499938964844,0.0488847307860851,-1347.9637451171875,304.1533508300781,0.7395644783973694,0.1115735247731208,0.1012616381049156,293.2171325683594,297.1499938964844,293.1499938964844,0.1019712314009666,-2415.369140625,304.1551513671875,0.8803277611732483,0.1905285567045211,0.1814171373844146,293.1943664550781,297.1499938964844,293.1499938964844,0.0832439213991165,-1515.4559326171875,304.1534423828125,0.8346790075302124,0.1617751866579055,0.1138428375124931,293.1988830566406,297.1499938964844,293.1499938964844,0.0983775183558464,-2346.166015625,304.15380859375,0.8717411160469055,0.1851468682289123,0.1762409657239914,293.3659362792969,297.1499938964844,293.1499938964844,0.0030200805049389,-1059.351806640625,297.0046081542969,0.5607541799545288,0.050000000745058,0.2284784317016601,291.1653747558594,291.1499938964844,271.1111755371094,270.4898681640625,283.8446044921875,293.365966796875,293.1652526855469,1.0,0.2015803605318069,0.9910017848014832,0.9910017848014832,1.0,1.0,-0.9615626931190492,0.4118024110794067,0.5497602820396423,0.1811088919639587,0.0,0.0,0.4603051543235779,26.271759033203125,25.0,-1.1486620903015137,-9045.033203125,93.4291763305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552490234375,308.0322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.087890625,18000.0,0.0,0.0,0.2018414884805679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916006982326507,0.3916057348251343,-5.028121904615546e-06,0.0,0.0002048434544121,0.0,0.0,20.029441833496094,0.0,0.0,0.0,0.3347364664077759,4.0,0.0,1.0
292680,293.1909484863281,297.1499938964844,293.1499938964844,0.0488847307860851,-1347.9637451171875,304.1533508300781,0.7395644783973694,0.1115735247731208,0.1012616381049156,293.2171325683594,297.1499938964844,293.1499938964844,0.1019712314009666,-2415.369140625,304.1551513671875,0.8803277611732483,0.1905285567045211,0.1814171373844146,293.1943664550781,297.1499938964844,293.1499938964844,0.0832439213991165,-1515.4559326171875,304.1534423828125,0.8346790075302124,0.1617751866579055,0.1138428375124931,293.1988830566406,297.1499938964844,293.1499938964844,0.0983775183558464,-2346.166015625,304.15380859375,0.8717411160469055,0.1851468682289123,0.1762409657239914,293.3659362792969,297.1499938964844,293.1499938964844,0.0030200805049389,-1059.351806640625,297.0046081542969,0.5607541799545288,0.050000000745058,0.2284784317016601,291.1653747558594,291.1499938964844,271.1111755371094,270.4898681640625,283.8446044921875,293.365966796875,293.1652526855469,1.0,0.2015803605318069,0.9910017848014832,0.9910017848014832,1.0,1.0,-0.9615626931190492,0.4118024110794067,0.5497602820396423,0.1811088919639587,0.0,0.0,0.4603051543235779,26.271759033203125,25.0,-1.1486620903015137,-9045.033203125,93.4291763305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552490234375,308.0322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.087890625,18000.0,0.0,0.0,0.2018414884805679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916006982326507,0.3916057348251343,-5.028121904615546e-06,0.0,0.0002048434544121,0.0,0.0,20.029441833496094,0.0,0.0,0.0,0.3347364664077759,4.0,0.0,1.0
292740,293.1899108886719,297.1499938964844,293.1499938964844,0.0482824593782424,-1338.1005859375,304.1532287597656,0.7378690838813782,0.1107514128088951,0.100517638027668,293.2159729003906,297.1499938964844,293.1499938964844,0.1010116934776306,-2396.91845703125,304.155029296875,0.8780263662338257,0.1890625059604644,0.1800260096788406,293.19366455078125,297.1499938964844,293.1499938964844,0.0826076492667198,-1506.3695068359375,304.1533508300781,0.8331061601638794,0.1607975661754608,0.1131565943360328,293.1981201171875,297.1499938964844,293.1499938964844,0.0976726785302162,-2332.5244140625,304.1537170410156,0.8700239062309265,0.1840616315603256,0.1752106547355651,293.3653564453125,297.1499938964844,293.1499938964844,0.0029619124252349,-1039.173095703125,296.9311828613281,0.5607537627220154,0.050000000745058,0.2284785360097885,291.16485595703125,291.1499938964844,271.1286926269531,270.4991149902344,283.8594055175781,293.3653869628906,293.164794921875,1.0,0.2009794861078262,0.9909200072288512,0.9909200072288512,1.0,1.0,-0.9569399952888488,0.4094906449317932,0.5474494099617004,0.180690661072731,0.0,0.0,0.4583611488342285,26.23235511779785,25.0,-0.6842433214187622,-8987.3896484375,92.43437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274658203125,308.0030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.326171875,18000.0,0.0,0.0,0.2005329877138137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3888150453567505,0.3888200521469116,-5.01553040521685e-06,0.0,0.0002035154902841,0.0,0.0,19.811878204345703,0.0,0.0,0.0,0.3338856399059295,4.0,0.0,1.0
292800,293.1899108886719,297.1499938964844,293.1499938964844,0.0482824593782424,-1338.1005859375,304.1532287597656,0.7378690838813782,0.1107514128088951,0.100517638027668,293.2159729003906,297.1499938964844,293.1499938964844,0.1010116934776306,-2396.91845703125,304.155029296875,0.8780263662338257,0.1890625059604644,0.1800260096788406,293.19366455078125,297.1499938964844,293.1499938964844,0.0826076492667198,-1506.3695068359375,304.1533508300781,0.8331061601638794,0.1607975661754608,0.1131565943360328,293.1981201171875,297.1499938964844,293.1499938964844,0.0976726785302162,-2332.5244140625,304.1537170410156,0.8700239062309265,0.1840616315603256,0.1752106547355651,293.3653564453125,297.1499938964844,293.1499938964844,0.0029619124252349,-1039.173095703125,296.9311828613281,0.5607537627220154,0.050000000745058,0.2284785360097885,291.16485595703125,291.1499938964844,271.1286926269531,270.4991149902344,283.8594055175781,293.3653869628906,293.164794921875,1.0,0.2009794861078262,0.9909200072288512,0.9909200072288512,1.0,1.0,-0.9569399952888488,0.4094906449317932,0.5474494099617004,0.180690661072731,0.0,0.0,0.4583611488342285,26.23235511779785,25.0,-0.6842433214187622,-8987.3896484375,92.43437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274658203125,308.0030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.326171875,18000.0,0.0,0.0,0.2005329877138137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3888150453567505,0.3888200521469116,-5.01553040521685e-06,0.0,0.0002035154902841,0.0,0.0,19.811878204345703,0.0,0.0,0.0,0.3338856399059295,4.0,0.0,1.0
292860,293.1888427734375,297.1499938964844,293.1499938964844,0.0476947240531444,-1328.4849853515625,304.15313720703125,0.7362098693847656,0.1099523231387138,0.0997947975993156,293.21484375,297.1499938964844,293.1499938964844,0.1000685095787048,-2378.739990234375,304.1549377441406,0.8757492899894714,0.187622457742691,0.1786599159240722,293.19293212890625,297.1499938964844,293.1499938964844,0.0819821953773498,-1497.4425048828125,304.1532897949219,0.8315533995628357,0.1598407924175262,0.1124852150678634,293.1973571777344,297.1499938964844,293.1499938964844,0.0969797223806381,-2319.092529296875,304.15362548828125,0.8683269619941711,0.182997390627861,0.174200564622879,293.3646850585937,297.1499938964844,293.1499938964844,0.0029040987137705,-1019.07666015625,296.8582763671875,0.5607444047927856,0.050000000745058,0.2284789085388183,291.1646423339844,291.1499938964844,271.1460876464844,270.5081481933594,283.8744506835937,293.36474609375,293.16461181640625,1.0,0.2003962397575378,0.9908462166786194,0.9908462166786194,1.0,1.0,-0.9524152874946594,0.4072118401527405,0.5452033877372742,0.1803242415189743,0.0,0.0,0.4564255177974701,26.19624328613281,25.0,-0.2779948711395263,-8930.806640625,91.47197723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030212402344,307.9744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.978515625,18000.0,0.0,0.0,0.1993176192045211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860750496387481,0.3860800564289093,-5.003339992981637e-06,0.0,0.0002022820408456,0.0,0.0,19.59982681274414,0.0,0.0,0.0,0.3330519795417785,4.0,0.0,1.0
292920,293.1888427734375,297.1499938964844,293.1499938964844,0.0476947240531444,-1328.4849853515625,304.15313720703125,0.7362098693847656,0.1099523231387138,0.0997947975993156,293.21484375,297.1499938964844,293.1499938964844,0.1000685095787048,-2378.739990234375,304.1549377441406,0.8757492899894714,0.187622457742691,0.1786599159240722,293.19293212890625,297.1499938964844,293.1499938964844,0.0819821953773498,-1497.4425048828125,304.1532897949219,0.8315533995628357,0.1598407924175262,0.1124852150678634,293.1973571777344,297.1499938964844,293.1499938964844,0.0969797223806381,-2319.092529296875,304.15362548828125,0.8683269619941711,0.182997390627861,0.174200564622879,293.3646850585937,297.1499938964844,293.1499938964844,0.0029040987137705,-1019.07666015625,296.8582763671875,0.5607444047927856,0.050000000745058,0.2284789085388183,291.1646423339844,291.1499938964844,271.1460876464844,270.5081481933594,283.8744506835937,293.36474609375,293.16461181640625,1.0,0.2003962397575378,0.9908462166786194,0.9908462166786194,1.0,1.0,-0.9524152874946594,0.4072118401527405,0.5452033877372742,0.1803242415189743,0.0,0.0,0.4564255177974701,26.19624328613281,25.0,-0.2779948711395263,-8930.806640625,91.47197723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030212402344,307.9744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.978515625,18000.0,0.0,0.0,0.1993176192045211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860750496387481,0.3860800564289093,-5.003339992981637e-06,0.0,0.0002022820408456,0.0,0.0,19.59982681274414,0.0,0.0,0.0,0.3330519795417785,4.0,0.0,1.0
292980,293.1878356933594,297.1499938964844,293.1499938964844,0.0471207983791828,-1319.103759765625,304.1530456542969,0.7345840334892273,0.1091747656464576,0.0990916863083839,293.2137145996094,297.1499938964844,293.1499938964844,0.0991409942507743,-2360.82421875,304.15484619140625,0.8734962940216064,0.1862069070339203,0.1773173362016677,293.1921691894531,297.1499938964844,293.1499938964844,0.0813670605421066,-1488.6685791015625,304.1532287597656,0.8300193548202515,0.158903568983078,0.1118277460336685,293.19659423828125,297.1499938964844,293.1499938964844,0.0962981879711151,-2305.864501953125,304.153564453125,0.8666501641273499,0.1819529682397842,0.1732095032930374,293.364013671875,297.1499938964844,293.1499938964844,0.0028465678915381,-999.0430908203124,296.7858581542969,0.5607271194458008,0.050000000745058,0.2284795343875885,291.1646728515625,291.1499938964844,271.16339111328125,270.5170288085937,283.8896179199219,293.36407470703125,293.1646728515625,1.0,0.1998293101787567,0.9907723665237428,0.9907723665237428,1.0,1.0,-0.9479822516441344,0.404965192079544,0.5430170297622681,0.1800025403499603,0.0,0.0,0.4544678032398224,26.16306495666504,25.0,0.0631735622882843,-8875.2060546875,90.53961181640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804077148437,307.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9609375,18000.0,0.0,0.0,0.1981794685125351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383334219455719,0.3833392262458801,-4.991323748981813e-06,0.0,0.0002011269680224,0.0,0.0,19.38956451416016,0.0,0.0,0.0,0.33222097158432,4.0,0.0,1.0
293040,293.1878356933594,297.1499938964844,293.1499938964844,0.0471207983791828,-1319.103759765625,304.1530456542969,0.7345840334892273,0.1091747656464576,0.0990916863083839,293.2137145996094,297.1499938964844,293.1499938964844,0.0991409942507743,-2360.82421875,304.15484619140625,0.8734962940216064,0.1862069070339203,0.1773173362016677,293.1921691894531,297.1499938964844,293.1499938964844,0.0813670605421066,-1488.6685791015625,304.1532287597656,0.8300193548202515,0.158903568983078,0.1118277460336685,293.19659423828125,297.1499938964844,293.1499938964844,0.0962981879711151,-2305.864501953125,304.153564453125,0.8666501641273499,0.1819529682397842,0.1732095032930374,293.364013671875,297.1499938964844,293.1499938964844,0.0028465678915381,-999.0430908203124,296.7858581542969,0.5607271194458008,0.050000000745058,0.2284795343875885,291.1646728515625,291.1499938964844,271.16339111328125,270.5170288085937,283.8896179199219,293.36407470703125,293.1646728515625,1.0,0.1998293101787567,0.9907723665237428,0.9907723665237428,1.0,1.0,-0.9479822516441344,0.404965192079544,0.5430170297622681,0.1800025403499603,0.0,0.0,0.4544678032398224,26.16306495666504,25.0,0.0631735622882843,-8875.2060546875,90.53961181640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804077148437,307.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9609375,18000.0,0.0,0.0,0.1981794685125351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383334219455719,0.3833392262458801,-4.991323748981813e-06,0.0,0.0002011269680224,0.0,0.0,19.38956451416016,0.0,0.0,0.0,0.33222097158432,4.0,0.0,1.0
293100,293.1873474121094,297.1499938964844,293.1499938964844,0.0468387901782989,-1314.4970703125,304.15301513671875,0.7337827682495117,0.108793593943119,0.0987470671534538,293.2131652832031,297.1499938964844,293.1499938964844,0.0986828655004501,-2351.961669921875,304.15478515625,0.8723787069320679,0.1855077892541885,0.1766543537378311,293.1918029785156,297.1499938964844,293.1499938964844,0.0810632184147834,-1484.33740234375,304.1531982421875,0.829258918762207,0.1584419161081314,0.1115039214491844,293.1962280273437,297.1499938964844,293.1499938964844,0.0959615632891655,-2299.325439453125,304.1535339355469,0.8658192157745361,0.1814378350973129,0.1727207452058792,293.3636474609375,297.1499938964844,293.1499938964844,0.0028179145883768,-989.0535888671876,296.7498474121094,0.5607158541679382,0.050000000745058,0.2284799218177795,291.1647644042969,291.1499938964844,271.1719970703125,270.5214233398437,283.8972473144531,293.3637084960937,293.164794921875,1.0,0.1995515376329422,0.9907354712486268,0.9907354712486268,1.0,1.0,-0.94579815864563,0.4038537442684173,0.5419443845748901,0.1798561662435531,0.0,0.0,0.4534731209278106,26.147459030151367,25.0,0.2074711471796035,-8847.74609375,90.08395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47003173828125,307.933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.04296875,18000.0,0.0,0.0,0.197633683681488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819519579410553,0.381956934928894,-4.985323357686866e-06,0.0,0.0002005730639211,0.0,0.0,19.284194946289062,0.0,0.0,0.0,0.3318030536174774,4.0,0.0,1.0
293160,293.1868591308594,297.1499938964844,293.1499938964844,0.0465602353215217,-1309.948486328125,304.1529541015625,0.7329894304275513,0.1084175482392311,0.0984071791172027,293.212646484375,297.1499938964844,293.1499938964844,0.0982286036014556,-2343.166259765625,304.1547546386719,0.8712674975395203,0.1848145425319671,0.1759970188140869,293.1914367675781,297.1499938964844,293.1499938964844,0.080762006342411,-1480.0455322265625,304.1531677246094,0.8285030126571655,0.1579849570989608,0.1111834719777107,293.1958312988281,297.1499938964844,293.1499938964844,0.0956278517842292,-2292.839599609375,304.15350341796875,0.8649935126304626,0.1809274703264236,0.1722366064786911,293.36328125,297.1499938964844,293.1499938964844,0.0027893229853361,-979.0785522460938,296.71392822265625,0.5607028603553772,0.050000000745058,0.2284803688526153,291.1649169921875,291.1499938964844,271.1806030273437,270.5257568359375,283.9049072265625,293.36334228515625,293.1649475097656,1.0,0.1992775797843933,0.9907078146934508,0.9907078146934508,1.0,1.0,-0.9436362981796264,0.4027509987354278,0.5408852696418762,0.1797186881303787,0.0,0.0,0.4524639546871185,26.13248634338379,25.0,0.3293694257736206,-8820.5146484375,89.63530731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4604797363281,307.92108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.173828125,18000.0,0.0,0.0,0.1971010714769363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805557489395141,0.3805607259273529,-4.979299774277024e-06,0.0,0.00020003253303,0.0,0.0,19.178205490112305,0.0,0.0,0.0,0.3313821256160736,4.0,0.0,1.0
293220,293.1858825683594,297.1499938964844,293.1499938964844,0.046012632548809,-1301.01171875,304.15289306640625,0.7314232587814331,0.107679434120655,0.0977401509881019,293.2115783691406,297.1499938964844,293.1499938964844,0.0973307713866233,-2325.76123046875,304.1546630859375,0.8690621256828308,0.1834439486265182,0.174697607755661,293.1907043457031,297.1499938964844,293.1499938964844,0.0801669135689735,-1471.5723876953125,304.1531066894531,0.827002763748169,0.1570839434862136,0.1105516776442527,293.1950988769531,297.1499938964844,293.1499938964844,0.0949685797095298,-2280.01806640625,304.1534423828125,0.8633565306663513,0.179919883608818,0.1712808758020401,293.3625183105469,297.1499938964844,293.1499938964844,0.0027323968242853,-959.1998291015624,296.64239501953125,0.5606721043586731,0.050000000745058,0.2284814119338989,291.165283203125,291.1499938964844,271.1976623535156,270.5343322753906,283.92022705078125,293.3625793457031,293.1653137207031,1.0,0.1987399011850357,0.9906525015830994,0.9906525015830994,1.0,1.0,-0.9393720030784608,0.400569349527359,0.5388026237487793,0.1794648766517639,0.0,0.0,0.4503994286060333,26.10421562194824,25.0,0.5122602581977844,-8766.6708984375,88.75712585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44384765625,307.8969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.4921875,18000.0,0.0,0.0,0.1960639804601669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777157664299011,0.3777207434177398,-4.967140739609022e-06,0.0,0.0001989800221053,0.0,0.0,18.96390724182129,0.0,0.0,0.0,0.3305300176143646,4.0,0.0,1.0
293280,293.1858825683594,297.1499938964844,293.1499938964844,0.046012632548809,-1301.01171875,304.15289306640625,0.7314232587814331,0.107679434120655,0.0977401509881019,293.2115783691406,297.1499938964844,293.1499938964844,0.0973307713866233,-2325.76123046875,304.1546630859375,0.8690621256828308,0.1834439486265182,0.174697607755661,293.1907043457031,297.1499938964844,293.1499938964844,0.0801669135689735,-1471.5723876953125,304.1531066894531,0.827002763748169,0.1570839434862136,0.1105516776442527,293.1950988769531,297.1499938964844,293.1499938964844,0.0949685797095298,-2280.01806640625,304.1534423828125,0.8633565306663513,0.179919883608818,0.1712808758020401,293.3625183105469,297.1499938964844,293.1499938964844,0.0027323968242853,-959.1998291015624,296.64239501953125,0.5606721043586731,0.050000000745058,0.2284814119338989,291.165283203125,291.1499938964844,271.1976623535156,270.5343322753906,283.92022705078125,293.3625793457031,293.1653137207031,1.0,0.1987399011850357,0.9906525015830994,0.9906525015830994,1.0,1.0,-0.9393720030784608,0.400569349527359,0.5388026237487793,0.1794648766517639,0.0,0.0,0.4503994286060333,26.10421562194824,25.0,0.5122602581977844,-8766.6708984375,88.75712585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44384765625,307.8969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.4921875,18000.0,0.0,0.0,0.1960639804601669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777157664299011,0.3777207434177398,-4.967140739609022e-06,0.0,0.0001989800221053,0.0,0.0,18.96390724182129,0.0,0.0,0.0,0.3305300176143646,4.0,0.0,1.0
293340,293.1849670410156,297.1499938964844,293.1499938964844,0.0454765744507312,-1292.2694091796875,304.15283203125,0.7298807501792908,0.1069579422473907,0.0970882624387741,293.2105407714844,297.1499938964844,293.1499938964844,0.0964459255337715,-2308.584716796875,304.1545715332031,0.8668779134750366,0.1820922046899795,0.173416256904602,293.19000244140625,297.1499938964844,293.1499938964844,0.0795807838439941,-1463.2359619140625,304.1530456542969,0.8255159258842468,0.1561983525753021,0.1099307760596275,293.1943359375,297.1499938964844,293.1499938964844,0.0943193882703781,-2267.3837890625,304.15338134765625,0.8617376089096069,0.1789280027151107,0.1703401654958725,293.3617553710937,297.1499938964844,293.1499938964844,0.0026757342275232,-939.392578125,296.5712280273437,0.5606361627578735,0.050000000745058,0.2284826040267944,291.1657409667969,291.1499938964844,271.214599609375,270.5428161621094,283.9355773925781,293.36181640625,293.165771484375,1.0,0.1982142627239227,0.990597128868103,0.990597128868103,1.0,1.0,-0.9351789355278016,0.398417979478836,0.5367609858512878,0.1792320013046264,0.0,0.0,0.4482732117176056,26.07777404785156,25.0,0.6245027184486389,-8713.578125,87.90184020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43048095703125,307.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.853515625,18000.0,0.0,0.0,0.1950500309467315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374811440706253,0.3748163878917694,-4.954828455083771e-06,0.0,0.00019795098342,0.0,0.0,18.74650001525879,0.0,0.0,0.0,0.3296637237071991,4.0,0.0,1.0
