time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1849670410156,297.1499938964844,293.1499938964844,0.0454765744507312,-1292.2694091796875,304.15283203125,0.7298807501792908,0.1069579422473907,0.0970882624387741,293.2105407714844,297.1499938964844,293.1499938964844,0.0964459255337715,-2308.584716796875,304.1545715332031,0.8668779134750366,0.1820922046899795,0.173416256904602,293.19000244140625,297.1499938964844,293.1499938964844,0.0795807838439941,-1463.2359619140625,304.1530456542969,0.8255159258842468,0.1561983525753021,0.1099307760596275,293.1943359375,297.1499938964844,293.1499938964844,0.0943193882703781,-2267.3837890625,304.15338134765625,0.8617376089096069,0.1789280027151107,0.1703401654958725,293.3617553710937,297.1499938964844,293.1499938964844,0.0026757342275232,-939.392578125,296.5712280273437,0.5606361627578735,0.050000000745058,0.2284826040267944,291.1657409667969,291.1499938964844,271.214599609375,270.5428161621094,283.9355773925781,293.36181640625,293.165771484375,1.0,0.1982142627239227,0.990597128868103,0.990597128868103,1.0,1.0,-0.9351789355278016,0.398417979478836,0.5367609858512878,0.1792320013046264,0.0,0.0,0.4482732117176056,26.07777404785156,25.0,0.6245027184486389,-8713.578125,87.90184020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43048095703125,307.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.853515625,18000.0,0.0,0.0,0.1950500309467315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374811440706253,0.3748163878917694,-4.954828455083771e-06,0.0,0.00019795098342,0.0,0.0,18.74650001525879,0.0,0.0,0.0,0.3296637237071991,4.0,0.0,1.0
293460,293.18408203125,297.1499938964844,293.1499938964844,0.0449526458978652,-1283.73046875,304.1527404785156,0.7283611297607422,0.1062532514333725,0.0964517593383789,293.2095642089844,297.1499938964844,293.1499938964844,0.0955744534730911,-2291.6484375,304.1545104980469,0.8647152185440063,0.1807594001293182,0.1721531301736831,293.1893005371094,297.1499938964844,293.1499938964844,0.0790042802691459,-1455.046142578125,304.1529846191406,0.8240417838096619,0.1553284972906112,0.109321042895317,293.1936340332031,297.1499938964844,293.1499938964844,0.0936808884143829,-2254.950927734375,304.1533203125,0.8601369857788086,0.177952155470848,0.1694148331880569,293.3609313964844,297.1499938964844,293.1499938964844,0.0026193764060735,-919.6752319335938,296.5003967285156,0.5605946183204651,0.050000000745058,0.2284839749336242,291.16619873046875,291.1499938964844,271.2314147949219,270.5512084960937,283.95086669921875,293.3609924316406,293.1662292480469,1.0,0.1977006942033767,0.9905511140823364,0.9905511140823364,1.0,1.0,-0.9310583472251892,0.396300345659256,0.5347580313682556,0.1790132373571396,0.0,0.0,0.4460817575454712,26.053112030029297,25.0,0.6553824543952942,-8661.248046875,87.06922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42059326171875,307.8538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.22265625,18000.0,0.0,0.0,0.1940479874610901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718365728855133,0.3718415200710296,-4.942335181112867e-06,0.0,0.0001969340373761,0.0,0.0,18.525598526000977,0.0,0.0,0.0,0.3287817239761352,4.0,0.0,1.0
293520,293.18408203125,297.1499938964844,293.1499938964844,0.0449526458978652,-1283.73046875,304.1527404785156,0.7283611297607422,0.1062532514333725,0.0964517593383789,293.2095642089844,297.1499938964844,293.1499938964844,0.0955744534730911,-2291.6484375,304.1545104980469,0.8647152185440063,0.1807594001293182,0.1721531301736831,293.1893005371094,297.1499938964844,293.1499938964844,0.0790042802691459,-1455.046142578125,304.1529846191406,0.8240417838096619,0.1553284972906112,0.109321042895317,293.1936340332031,297.1499938964844,293.1499938964844,0.0936808884143829,-2254.950927734375,304.1533203125,0.8601369857788086,0.177952155470848,0.1694148331880569,293.3609313964844,297.1499938964844,293.1499938964844,0.0026193764060735,-919.6752319335938,296.5003967285156,0.5605946183204651,0.050000000745058,0.2284839749336242,291.16619873046875,291.1499938964844,271.2314147949219,270.5512084960937,283.95086669921875,293.3609924316406,293.1662292480469,1.0,0.1977006942033767,0.9905511140823364,0.9905511140823364,1.0,1.0,-0.9310583472251892,0.396300345659256,0.5347580313682556,0.1790132373571396,0.0,0.0,0.4460817575454712,26.053112030029297,25.0,0.6553824543952942,-8661.248046875,87.06922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42059326171875,307.8538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.22265625,18000.0,0.0,0.0,0.1940479874610901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718365728855133,0.3718415200710296,-4.942335181112867e-06,0.0,0.0001969340373761,0.0,0.0,18.525598526000977,0.0,0.0,0.0,0.3287817239761352,4.0,0.0,1.0
293580,293.1832275390625,297.1499938964844,293.1499938964844,0.044440284371376,-1275.384765625,304.1526794433594,0.7268601655960083,0.1055639237165451,0.0958294048905372,293.2086181640625,297.1499938964844,293.1499938964844,0.0947155654430389,-2274.942138671875,304.1544494628906,0.8625712990760803,0.179443672299385,0.170906588435173,293.1885986328125,297.1499938964844,293.1499938964844,0.0784371867775917,-1447.00048828125,304.1529235839844,0.8225775361061096,0.1544733196496963,0.1087217405438423,293.1929016113281,297.1499938964844,293.1499938964844,0.0930528566241264,-2242.7177734375,304.1532592773437,0.8585526347160339,0.1769912540912628,0.1685038655996322,293.3601379394531,297.1499938964844,293.1499938964844,0.0025633277837187,-900.0532836914062,296.42987060546875,0.5605469346046448,0.050000000745058,0.2284855246543884,291.1666259765625,291.1499938964844,271.24810791015625,270.5595092773437,283.96600341796875,293.3601989746094,293.16668701171875,1.0,0.1971983164548874,0.990505039691925,0.990505039691925,1.0,1.0,-0.9270046353340148,0.3942167162895202,0.5327879190444946,0.1787997484207153,0.0,0.0,0.4438331127166748,26.03009414672852,25.0,0.6150732636451721,-8609.666015625,86.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4139709472656,307.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.515625,18000.0,0.0,0.0,0.1930459290742874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688007295131683,0.3688056468963623,-4.929690476274118e-06,0.0,0.0001959170767804,0.0,0.0,18.301952362060547,0.0,0.0,0.0,0.3278869688510895,4.0,0.0,1.0
293640,293.1832275390625,297.1499938964844,293.1499938964844,0.044440284371376,-1275.384765625,304.1526794433594,0.7268601655960083,0.1055639237165451,0.0958294048905372,293.2086181640625,297.1499938964844,293.1499938964844,0.0947155654430389,-2274.942138671875,304.1544494628906,0.8625712990760803,0.179443672299385,0.170906588435173,293.1885986328125,297.1499938964844,293.1499938964844,0.0784371867775917,-1447.00048828125,304.1529235839844,0.8225775361061096,0.1544733196496963,0.1087217405438423,293.1929016113281,297.1499938964844,293.1499938964844,0.0930528566241264,-2242.7177734375,304.1532592773437,0.8585526347160339,0.1769912540912628,0.1685038655996322,293.3601379394531,297.1499938964844,293.1499938964844,0.0025633277837187,-900.0532836914062,296.42987060546875,0.5605469346046448,0.050000000745058,0.2284855246543884,291.1666259765625,291.1499938964844,271.24810791015625,270.5595092773437,283.96600341796875,293.3601989746094,293.16668701171875,1.0,0.1971983164548874,0.990505039691925,0.990505039691925,1.0,1.0,-0.9270046353340148,0.3942167162895202,0.5327879190444946,0.1787997484207153,0.0,0.0,0.4438331127166748,26.03009414672852,25.0,0.6150732636451721,-8609.666015625,86.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4139709472656,307.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.515625,18000.0,0.0,0.0,0.1930459290742874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688007295131683,0.3688056468963623,-4.929690476274118e-06,0.0,0.0001959170767804,0.0,0.0,18.301952362060547,0.0,0.0,0.0,0.3278869688510895,4.0,0.0,1.0
293700,293.18280029296875,297.1499938964844,293.1499938964844,0.0441882535815238,-1271.2811279296875,304.15264892578125,0.7261152863502502,0.1052246466279029,0.0955231860280036,293.2081604003906,297.1499938964844,293.1499938964844,0.0942905470728874,-2266.6708984375,304.1543884277344,0.861505389213562,0.1787916719913482,0.1702890396118164,293.1882629394531,297.1499938964844,293.1499938964844,0.0781570971012115,-1443.03076171875,304.1529235839844,0.8218481540679932,0.1540510058403015,0.1084258258342742,293.19256591796875,297.1499938964844,293.1499938964844,0.0927426740527153,-2236.6748046875,304.1532287597656,0.8577659130096436,0.1765161454677581,0.1680535078048706,293.3597106933594,297.1499938964844,293.1499938964844,0.0025354062672704,-890.2744140625,296.39471435546875,0.560520589351654,0.050000000745058,0.2284863889217376,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.9735107421875,293.3597717285156,293.1668701171875,1.0,0.1969511061906814,0.9904820322990416,0.9904820322990416,1.0,1.0,-0.925001323223114,0.3931878805160522,0.5318134427070618,0.1786924749612808,0.0,0.0,0.4426904618740082,26.01918029785156,25.0,0.5734779834747314,-8584.1533203125,85.8593978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117736816406,307.8260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.619140625,18000.0,0.0,0.0,0.1925422549247741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672642111778259,0.3672691583633423,-4.923328106087865e-06,0.0,0.0001954059116542,0.0,0.0,18.189434051513672,0.0,0.0,0.0,0.3274361491203308,4.0,0.0,1.0
293760,293.1824035644531,297.1499938964844,293.1499938964844,0.043938897550106,-1267.2218017578125,304.1526184082031,0.7253734469413757,0.1048887148499488,0.0952200964093208,293.20770263671875,297.1499938964844,293.1499938964844,0.0938683152198791,-2258.451171875,304.15435791015625,0.8604428768157959,0.1781432181596756,0.1696749925613403,293.1879272460937,297.1499938964844,293.1499938964844,0.077879287302494,-1439.0963134765625,304.15289306640625,0.8211201429367065,0.1536320298910141,0.1081323251128196,293.1922302246094,297.1499938964844,293.1499938964844,0.0924350246787071,-2230.6806640625,304.1531982421875,0.856982409954071,0.1760444194078445,0.1676064729690551,293.3593139648437,297.1499938964844,293.1499938964844,0.0025075676385313,-880.5225830078125,296.3596496582031,0.5604923367500305,0.050000000745058,0.2284872978925705,291.1670227050781,291.1499938964844,271.2646484375,270.5677795410156,283.98095703125,293.359375,293.16705322265625,1.0,0.1967064440250396,0.9904654622077942,0.9904654622077942,1.0,1.0,-0.923012912273407,0.3921678960323334,0.5308449864387512,0.1785834431648254,0.0,0.0,0.4415379166603088,26.008657455444336,25.0,0.5185906887054443,-8558.828125,85.46588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4102478027344,307.8174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.69140625,18000.0,0.0,0.0,0.1920355707406997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657183349132538,0.3657232522964477,-4.916951638733735e-06,0.0,0.0001948916906258,0.0,0.0,18.076679229736328,0.0,0.0,0.0,0.3269838988780975,4.0,0.0,1.0
293820,293.1816101074219,297.1499938964844,293.1499938964844,0.0434484481811523,-1259.2425537109375,304.1525573730469,0.7240065336227417,0.1042266190052032,0.0946220681071281,293.2046203613281,297.1499938964844,293.1499938964844,0.0931974500417709,-2245.4345703125,304.1540222167969,0.8588817715644836,0.1773000210523605,0.1687048226594925,293.1872863769531,297.1499938964844,293.1499938964844,0.077331356704235,-1431.346923828125,304.15283203125,0.8197928071022034,0.1528040021657943,0.107551708817482,293.1915588378906,297.1499938964844,293.1499938964844,0.0918282270431518,-2218.86083984375,304.15313720703125,0.8555613160133362,0.1751107573509216,0.1667210310697555,293.3584289550781,297.1499938964844,293.1499938964844,0.0024520815350115,-861.0870361328125,296.2896423339844,0.5605414509773254,0.050000000745058,0.2284858375787735,291.1671447753906,291.1499938964844,271.2810363769531,270.5760192871094,283.995361328125,293.3585205078125,293.1670837402344,1.0,0.1962308585643768,0.9904322624206544,0.9904322624206544,1.0,1.0,-0.919369339942932,0.3902893364429474,0.5290800333023071,0.1784082055091858,0.0,0.0,0.4392382204532623,25.97308921813965,25.0,-0.0367624685168266,-8510.234375,84.72273254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4088134765625,307.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.55078125,18000.0,0.0,0.0,0.1910124719142913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626255691051483,0.3626304864883423,-4.9042259888665285e-06,0.0,0.0001938533678185,0.0,0.0,17.852310180664062,0.0,0.0,0.0,0.3260829150676727,4.0,0.0,1.0
293880,293.1816101074219,297.1499938964844,293.1499938964844,0.0434484481811523,-1259.2425537109375,304.1525573730469,0.7240065336227417,0.1042266190052032,0.0946220681071281,293.2046203613281,297.1499938964844,293.1499938964844,0.0931974500417709,-2245.4345703125,304.1540222167969,0.8588817715644836,0.1773000210523605,0.1687048226594925,293.1872863769531,297.1499938964844,293.1499938964844,0.077331356704235,-1431.346923828125,304.15283203125,0.8197928071022034,0.1528040021657943,0.107551708817482,293.1915588378906,297.1499938964844,293.1499938964844,0.0918282270431518,-2218.86083984375,304.15313720703125,0.8555613160133362,0.1751107573509216,0.1667210310697555,293.3584289550781,297.1499938964844,293.1499938964844,0.0024520815350115,-861.0870361328125,296.2896423339844,0.5605414509773254,0.050000000745058,0.2284858375787735,291.1671447753906,291.1499938964844,271.2810363769531,270.5760192871094,283.995361328125,293.3585205078125,293.1670837402344,1.0,0.1962308585643768,0.9904322624206544,0.9904322624206544,1.0,1.0,-0.919369339942932,0.3902893364429474,0.5290800333023071,0.1784082055091858,0.0,0.0,0.4392382204532623,25.97308921813965,25.0,-0.0367624685168266,-8510.234375,84.72273254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4088134765625,307.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.55078125,18000.0,0.0,0.0,0.1910124719142913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626255691051483,0.3626304864883423,-4.9042259888665285e-06,0.0,0.0001938533678185,0.0,0.0,17.852310180664062,0.0,0.0,0.0,0.3260829150676727,4.0,0.0,1.0
293940,293.18084716796875,297.1499938964844,293.1499938964844,0.0429754965007305,-1251.5673828125,304.1524963378906,0.7229060530662537,0.1035798266530036,0.0940352529287338,293.19879150390625,297.1499938964844,293.1499938964844,0.0929786562919616,-2241.324462890625,304.1530456542969,0.8587343692779541,0.1770939826965332,0.1683921068906784,293.1866149902344,297.1499938964844,293.1499938964844,0.0768023580312728,-1423.8924560546875,304.1527709960937,0.8187642097473145,0.1519917398691177,0.106980063021183,293.1908874511719,297.1499938964844,293.1499938964844,0.0912417620420456,-2207.46044921875,304.153076171875,0.8544676303863525,0.1741913110017776,0.1658466607332229,293.357421875,297.1499938964844,293.1499938964844,0.0023976219817996,-842.0479125976562,296.21954345703125,0.5608409643173218,0.050000000745058,0.2284765392541885,291.1659545898437,291.1499938964844,271.2972717285156,270.5842590332031,284.0087280273437,293.3575134277344,293.1656799316406,1.0,0.1957895904779434,0.9903991222381592,0.9903991222381592,1.0,1.0,-0.9165428876876832,0.3887986540794372,0.5277442336082458,0.1783559918403625,0.0,0.0,0.4371710121631622,25.903684616088867,25.0,-1.859879493713379,-8467.5400390625,84.08422088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4078369140625,307.7828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.642578125,18000.0,0.0,0.0,0.1899887919425964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597416877746582,0.3597466051578522,-4.8920737754087895e-06,0.0,0.0001928144774865,0.0,0.0,17.643482208251953,0.0,0.0,0.0,0.3252436816692352,4.0,0.0,1.0
294000,293.18084716796875,297.1499938964844,293.1499938964844,0.0429754965007305,-1251.5673828125,304.1524963378906,0.7229060530662537,0.1035798266530036,0.0940352529287338,293.19879150390625,297.1499938964844,293.1499938964844,0.0929786562919616,-2241.324462890625,304.1530456542969,0.8587343692779541,0.1770939826965332,0.1683921068906784,293.1866149902344,297.1499938964844,293.1499938964844,0.0768023580312728,-1423.8924560546875,304.1527709960937,0.8187642097473145,0.1519917398691177,0.106980063021183,293.1908874511719,297.1499938964844,293.1499938964844,0.0912417620420456,-2207.46044921875,304.153076171875,0.8544676303863525,0.1741913110017776,0.1658466607332229,293.357421875,297.1499938964844,293.1499938964844,0.0023976219817996,-842.0479125976562,296.21954345703125,0.5608409643173218,0.050000000745058,0.2284765392541885,291.1659545898437,291.1499938964844,271.2972717285156,270.5842590332031,284.0087280273437,293.3575134277344,293.1656799316406,1.0,0.1957895904779434,0.9903991222381592,0.9903991222381592,1.0,1.0,-0.9165428876876832,0.3887986540794372,0.5277442336082458,0.1783559918403625,0.0,0.0,0.4371710121631622,25.903684616088867,25.0,-1.859879493713379,-8467.5400390625,84.08422088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4078369140625,307.7828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.642578125,18000.0,0.0,0.0,0.1899887919425964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597416877746582,0.3597466051578522,-4.8920737754087895e-06,0.0,0.0001928144774865,0.0,0.0,17.643482208251953,0.0,0.0,0.0,0.3252436816692352,4.0,0.0,1.0
294060,293.1801147460937,297.1499938964844,293.1499938964844,0.0425216890871524,-1244.216552734375,304.1524353027344,0.7218753099441528,0.1029516980051994,0.0934646055102348,293.1927490234375,297.1499938964844,293.1499938964844,0.092956818640232,-2241.062744140625,304.1520690917969,0.8590973019599915,0.1770859211683273,0.1683528870344162,293.1859436035156,297.1499938964844,293.1499938964844,0.0762930810451507,-1416.738037109375,304.1527099609375,0.8178061842918396,0.1511992663145065,0.1064216196537017,293.19024658203125,297.1499938964844,293.1499938964844,0.0906749740242958,-2196.459716796875,304.1529846191406,0.8534478545188904,0.1732890158891677,0.1649878174066543,293.35626220703125,297.1499938964844,293.1499938964844,0.0023438727948814,-823.2800903320312,296.1495666503906,0.5611823201179504,0.050000000745058,0.2284659594297409,291.1637268066406,291.1499938964844,271.3133544921875,270.592529296875,284.021240234375,293.3563842773437,293.1634216308594,1.0,0.195384994149208,0.9903727769851683,0.9903727769851683,1.0,1.0,-0.9140971899032592,0.3874971568584442,0.5266000628471375,0.1783403903245926,0.0,0.0,0.4354948699474334,25.83073806762696,25.0,-2.8412139415740967,-8430.7470703125,83.51421356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049987792969,307.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.140625,18000.0,0.0,0.0,0.1889907270669937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573674857616424,0.357372373342514,-4.8817159949976485e-06,0.0,0.0001918015623232,0.0,0.0,17.471384048461914,0.0,0.0,0.0,0.3245486617088318,4.0,0.0,1.0
294120,293.1801147460937,297.1499938964844,293.1499938964844,0.0425216890871524,-1244.216552734375,304.1524353027344,0.7218753099441528,0.1029516980051994,0.0934646055102348,293.1927490234375,297.1499938964844,293.1499938964844,0.092956818640232,-2241.062744140625,304.1520690917969,0.8590973019599915,0.1770859211683273,0.1683528870344162,293.1859436035156,297.1499938964844,293.1499938964844,0.0762930810451507,-1416.738037109375,304.1527099609375,0.8178061842918396,0.1511992663145065,0.1064216196537017,293.19024658203125,297.1499938964844,293.1499938964844,0.0906749740242958,-2196.459716796875,304.1529846191406,0.8534478545188904,0.1732890158891677,0.1649878174066543,293.35626220703125,297.1499938964844,293.1499938964844,0.0023438727948814,-823.2800903320312,296.1495666503906,0.5611823201179504,0.050000000745058,0.2284659594297409,291.1637268066406,291.1499938964844,271.3133544921875,270.592529296875,284.021240234375,293.3563842773437,293.1634216308594,1.0,0.195384994149208,0.9903727769851683,0.9903727769851683,1.0,1.0,-0.9140971899032592,0.3874971568584442,0.5266000628471375,0.1783403903245926,0.0,0.0,0.4354948699474334,25.83073806762696,25.0,-2.8412139415740967,-8430.7470703125,83.51421356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049987792969,307.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.140625,18000.0,0.0,0.0,0.1889907270669937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573674857616424,0.357372373342514,-4.8817159949976485e-06,0.0,0.0001918015623232,0.0,0.0,17.471384048461914,0.0,0.0,0.0,0.3245486617088318,4.0,0.0,1.0
294180,293.1793518066406,297.1499938964844,293.1499938964844,0.0420788489282131,-1237.03857421875,304.15234375,0.7208216190338135,0.1023401319980621,0.0929097905755043,293.1872253417969,297.1499938964844,293.1499938964844,0.0929823145270347,-2241.6865234375,304.1513366699219,0.8595114946365356,0.177124485373497,0.1683813333511352,293.1852722167969,297.1499938964844,293.1499938964844,0.0757930278778076,-1409.7188720703125,304.1526184082031,0.8168140053749084,0.1504249274730682,0.1058765351772308,293.1895751953125,297.1499938964844,293.1499938964844,0.0901160016655922,-2185.604736328125,304.1529235839844,0.8523894548416138,0.1724026799201965,0.1641447991132736,293.3550109863281,297.1499938964844,293.1499938964844,0.0022905841469764,-804.6533203125,296.0803527832031,0.5614737868309021,0.050000000745058,0.2284569591283798,291.1617431640625,291.1499938964844,271.32928466796875,270.600830078125,284.0331420898437,293.3551330566406,293.1614990234375,1.0,0.1950115263462066,0.990346372127533,0.990346372127533,1.0,1.0,-0.9117887020111084,0.3862752020359039,0.5255135297775269,0.1783092021942138,0.0,0.0,0.4340680539608001,25.766826629638672,25.0,-2.652093410491944,-8397.3955078125,82.9861068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39898681640625,307.751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46875,18000.0,0.0,0.0,0.1880422681570053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553925454616546,0.3553974032402038,-4.873211764788721e-06,0.0,0.0001908389967866,0.0,0.0,17.329261779785156,0.0,0.0,0.0,0.3239728510379791,4.0,0.0,1.0
294240,293.1793518066406,297.1499938964844,293.1499938964844,0.0420788489282131,-1237.03857421875,304.15234375,0.7208216190338135,0.1023401319980621,0.0929097905755043,293.1872253417969,297.1499938964844,293.1499938964844,0.0929823145270347,-2241.6865234375,304.1513366699219,0.8595114946365356,0.177124485373497,0.1683813333511352,293.1852722167969,297.1499938964844,293.1499938964844,0.0757930278778076,-1409.7188720703125,304.1526184082031,0.8168140053749084,0.1504249274730682,0.1058765351772308,293.1895751953125,297.1499938964844,293.1499938964844,0.0901160016655922,-2185.604736328125,304.1529235839844,0.8523894548416138,0.1724026799201965,0.1641447991132736,293.3550109863281,297.1499938964844,293.1499938964844,0.0022905841469764,-804.6533203125,296.0803527832031,0.5614737868309021,0.050000000745058,0.2284569591283798,291.1617431640625,291.1499938964844,271.32928466796875,270.600830078125,284.0331420898437,293.3551330566406,293.1614990234375,1.0,0.1950115263462066,0.990346372127533,0.990346372127533,1.0,1.0,-0.9117887020111084,0.3862752020359039,0.5255135297775269,0.1783092021942138,0.0,0.0,0.4340680539608001,25.766826629638672,25.0,-2.652093410491944,-8397.3955078125,82.9861068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39898681640625,307.751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46875,18000.0,0.0,0.0,0.1880422681570053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553925454616546,0.3553974032402038,-4.873211764788721e-06,0.0,0.0001908389967866,0.0,0.0,17.329261779785156,0.0,0.0,0.0,0.3239728510379791,4.0,0.0,1.0
294300,293.1789855957031,297.1499938964844,293.1499938964844,0.0418606251478195,-1233.4981689453125,304.1523132324219,0.7202767133712769,0.1020396947860717,0.0926376655697822,293.18475341796875,297.1499938964844,293.1499938964844,0.0929979756474495,-2242.039794921875,304.15106201171875,0.8596932291984558,0.1771442294120788,0.1684001237154007,293.1849365234375,297.1499938964844,293.1499938964844,0.0755455121397972,-1406.24560546875,304.1526184082031,0.8162951469421387,0.1500438004732132,0.1056085601449012,293.18927001953125,297.1499938964844,293.1499938964844,0.0898385345935821,-2180.213134765625,304.15289306640625,0.8518360257148743,0.171964943408966,0.1637288331985473,293.3543701171875,297.1499938964844,293.1499938964844,0.0022641173563897,-795.392822265625,296.04608154296875,0.5615931749343872,0.050000000745058,0.2284532934427261,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.03887939453125,293.3544921875,293.1607360839844,1.0,0.1948351263999939,0.9903331995010376,0.9903331995010376,1.0,1.0,-0.9106594324111938,0.3856827020645141,0.5249767303466797,0.1782808303833007,0.0,0.0,0.4334228932857513,25.739187240600582,25.0,-2.3835246562957764,-8381.474609375,82.73417663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946533203125,307.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.505859375,18000.0,0.0,0.0,0.1875922530889511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3545105755329132,0.3545154333114624,-4.869482381764101e-06,0.0,0.000190382299479,0.0,0.0,17.26620864868164,0.0,0.0,0.0,0.3237173557281494,4.0,0.0,1.0
294360,293.1786499023437,297.1499938964844,293.1499938964844,0.0416440516710281,-1229.9825439453125,304.1522827148437,0.7197179198265076,0.1017420589923858,0.0923683792352676,293.18243408203125,297.1499938964844,293.1499938964844,0.0930113568902015,-2242.33984375,304.1508483886719,0.8598477840423584,0.177158921957016,0.1684159040451049,293.18463134765625,297.1499938964844,293.1499938964844,0.0752992555499076,-1402.7908935546875,304.152587890625,0.8157595992088318,0.1496658772230148,0.1053430885076522,293.1889343261719,297.1499938964844,293.1499938964844,0.0895621255040168,-2174.840087890625,304.1528625488281,0.8512654304504395,0.1715301871299743,0.1633159816265106,293.3537292480469,297.1499938964844,293.1499938964844,0.0022377115674316,-786.1482543945312,296.0119934082031,0.561694860458374,0.050000000745058,0.2284501641988754,291.1602478027344,291.1499938964844,271.34503173828125,270.60919189453125,284.0444641113281,293.3538513183594,293.1600646972656,1.0,0.1946643739938736,0.9903174638748168,0.9903174638748168,1.0,1.0,-0.9095373153686525,0.3850984573364258,0.5244388580322266,0.1782412230968475,0.0,0.0,0.4328109622001648,25.714317321777344,25.0,-2.080446243286133,-8365.8818359375,82.48834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895874023437,307.7364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.703125,18000.0,0.0,0.0,0.1871592551469802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536803126335144,0.3536851704120636,-4.866004474024521e-06,0.0,0.0001899428461911,0.0,0.0,17.207067489624023,0.0,0.0,0.0,0.3234776258468628,4.0,0.0,1.0
294420,293.177978515625,297.1499938964844,293.1499938964844,0.0412149019539356,-1223.009765625,304.1522521972656,0.7185544967651367,0.1011537984013557,0.0918368548154831,293.1783752441406,297.1499938964844,293.1499938964844,0.093022733926773,-2242.6181640625,304.15057373046875,0.8600545525550842,0.177160233259201,0.168426051735878,293.1839904785156,297.1499938964844,293.1499938964844,0.074809655547142,-1395.925537109375,304.15252685546875,0.8146352171897888,0.1489182561635971,0.104818470776081,293.1883239746094,297.1499938964844,293.1499938964844,0.0890118107199668,-2164.138427734375,304.15283203125,0.8500717282295227,0.170668363571167,0.1624982804059982,293.3524780273437,297.1499938964844,293.1499938964844,0.0021850664634257,-767.7028198242188,295.9443054199219,0.5618455410003662,0.050000000745058,0.2284455448389053,291.1592102050781,291.1499938964844,271.360595703125,270.6176147460937,284.05523681640625,293.3525695800781,293.1590881347656,1.0,0.1943370401859283,0.9902859926223756,0.9902859926223756,1.0,1.0,-0.9072950482368468,0.3839472234249115,0.523347795009613,0.1781216561794281,0.0,0.0,0.4316594898700714,25.672536849975582,25.0,-1.4746007919311523,-8335.373046875,82.01078796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775939941406,307.72027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5078125,18000.0,0.0,0.0,0.1863450407981872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352135956287384,0.3521408140659332,-4.85962755192304e-06,0.0,0.0001891165302367,0.0,0.0,17.09763526916504,0.0,0.0,0.0,0.3230339288711548,4.0,0.0,1.0
294480,293.177978515625,297.1499938964844,293.1499938964844,0.0412149019539356,-1223.009765625,304.1522521972656,0.7185544967651367,0.1011537984013557,0.0918368548154831,293.1783752441406,297.1499938964844,293.1499938964844,0.093022733926773,-2242.6181640625,304.15057373046875,0.8600545525550842,0.177160233259201,0.168426051735878,293.1839904785156,297.1499938964844,293.1499938964844,0.074809655547142,-1395.925537109375,304.15252685546875,0.8146352171897888,0.1489182561635971,0.104818470776081,293.1883239746094,297.1499938964844,293.1499938964844,0.0890118107199668,-2164.138427734375,304.15283203125,0.8500717282295227,0.170668363571167,0.1624982804059982,293.3524780273437,297.1499938964844,293.1499938964844,0.0021850664634257,-767.7028198242188,295.9443054199219,0.5618455410003662,0.050000000745058,0.2284455448389053,291.1592102050781,291.1499938964844,271.360595703125,270.6176147460937,284.05523681640625,293.3525695800781,293.1590881347656,1.0,0.1943370401859283,0.9902859926223756,0.9902859926223756,1.0,1.0,-0.9072950482368468,0.3839472234249115,0.523347795009613,0.1781216561794281,0.0,0.0,0.4316594898700714,25.672536849975582,25.0,-1.4746007919311523,-8335.373046875,82.01078796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775939941406,307.72027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5078125,18000.0,0.0,0.0,0.1863450407981872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352135956287384,0.3521408140659332,-4.85962755192304e-06,0.0,0.0001891165302367,0.0,0.0,17.09763526916504,0.0,0.0,0.0,0.3230339288711548,4.0,0.0,1.0
294540,293.1773376464844,297.1499938964844,293.1499938964844,0.0407901220023632,-1216.099365234375,304.1521911621094,0.7173241972923279,0.1005730628967285,0.0913130715489387,293.1751403808594,297.1499938964844,293.1499938964844,0.0930007249116897,-2242.2197265625,304.1504211425781,0.860092282295227,0.177104964852333,0.1683886647224426,293.1833801269531,297.1499938964844,293.1499938964844,0.0743231326341629,-1389.1080322265625,304.1524963378906,0.8134348392486572,0.1481796354055404,0.1043009310960769,293.187744140625,297.1499938964844,293.1499938964844,0.0884643197059631,-2153.48681640625,304.1528015136719,0.8488057255744934,0.1698152422904968,0.16168974339962,293.3512268066406,297.1499938964844,293.1499938964844,0.0021326574496924,-749.3237915039062,295.8771667480469,0.5619254112243652,0.050000000745058,0.2284431308507919,291.1585388183594,291.1499938964844,271.3759765625,270.6261901855469,284.0653686523437,293.351318359375,293.158447265625,1.0,0.1940248757600784,0.990254521369934,0.990254521369934,1.0,1.0,-0.905027151107788,0.382807970046997,0.5222191214561462,0.1779382973909378,0.0,0.0,0.4305715560913086,25.64101791381836,25.0,-0.9410814642906188,-8305.423828125,81.54622650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,307.7037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.763671875,18000.0,0.0,0.0,0.1855997145175933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350698173046112,0.3507030308246612,-4.853802238358185e-06,0.0,0.0001883601216832,0.0,0.0,16.996431350708008,0.0,0.0,0.0,0.3226234316825866,4.0,0.0,1.0
294600,293.1773376464844,297.1499938964844,293.1499938964844,0.0407901220023632,-1216.099365234375,304.1521911621094,0.7173241972923279,0.1005730628967285,0.0913130715489387,293.1751403808594,297.1499938964844,293.1499938964844,0.0930007249116897,-2242.2197265625,304.1504211425781,0.860092282295227,0.177104964852333,0.1683886647224426,293.1833801269531,297.1499938964844,293.1499938964844,0.0743231326341629,-1389.1080322265625,304.1524963378906,0.8134348392486572,0.1481796354055404,0.1043009310960769,293.187744140625,297.1499938964844,293.1499938964844,0.0884643197059631,-2153.48681640625,304.1528015136719,0.8488057255744934,0.1698152422904968,0.16168974339962,293.3512268066406,297.1499938964844,293.1499938964844,0.0021326574496924,-749.3237915039062,295.8771667480469,0.5619254112243652,0.050000000745058,0.2284431308507919,291.1585388183594,291.1499938964844,271.3759765625,270.6261901855469,284.0653686523437,293.351318359375,293.158447265625,1.0,0.1940248757600784,0.990254521369934,0.990254521369934,1.0,1.0,-0.905027151107788,0.382807970046997,0.5222191214561462,0.1779382973909378,0.0,0.0,0.4305715560913086,25.64101791381836,25.0,-0.9410814642906188,-8305.423828125,81.54622650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,307.7037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.763671875,18000.0,0.0,0.0,0.1855997145175933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350698173046112,0.3507030308246612,-4.853802238358185e-06,0.0,0.0001883601216832,0.0,0.0,16.996431350708008,0.0,0.0,0.0,0.3226234316825866,4.0,0.0,1.0
294660,293.1767578125,297.1499938964844,293.1499938964844,0.0403686091303825,-1209.2333984375,304.15216064453125,0.7160213589668274,0.0999979302287101,0.0907951742410659,293.1726379394531,297.1499938964844,293.1499938964844,0.0929315537214279,-2240.88037109375,304.150390625,0.8599283695220947,0.1769722551107406,0.1682834774255752,293.1828308105469,297.1499938964844,293.1499938964844,0.0738386884331703,-1382.325439453125,304.1524658203125,0.8121544122695923,0.1474479287862777,0.1037889122962951,293.18719482421875,297.1499938964844,293.1499938964844,0.0879189595580101,-2142.873779296875,304.1527709960937,0.8474672436714172,0.1689690500497818,0.1608886122703552,293.3500366210937,297.1499938964844,293.1499938964844,0.0020804435480386,-730.999755859375,295.810546875,0.5619359016418457,0.050000000745058,0.2284428477287292,291.1581726074219,291.1499938964844,271.39117431640625,270.6348571777344,284.0749206542969,293.3501281738281,293.1581420898437,1.0,0.1937233656644821,0.9902265667915344,0.9902265667915344,1.0,1.0,-0.9027029871940612,0.3816690444946289,0.5210340023040771,0.1776800006628036,0.0,0.0,0.4295106530189514,25.61911392211914,25.0,-0.4915022253990173,-8275.7353515625,81.0880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34942626953125,307.6871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37890625,18000.0,0.0,0.0,0.184918463230133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493159413337707,0.3493207991123199,-4.848302978643915e-06,0.0,0.0001876687310868,0.0,0.0,16.89975357055664,0.0,0.0,0.0,0.3222312033176422,4.0,0.0,1.0
294720,293.1767578125,297.1499938964844,293.1499938964844,0.0403686091303825,-1209.2333984375,304.15216064453125,0.7160213589668274,0.0999979302287101,0.0907951742410659,293.1726379394531,297.1499938964844,293.1499938964844,0.0929315537214279,-2240.88037109375,304.150390625,0.8599283695220947,0.1769722551107406,0.1682834774255752,293.1828308105469,297.1499938964844,293.1499938964844,0.0738386884331703,-1382.325439453125,304.1524658203125,0.8121544122695923,0.1474479287862777,0.1037889122962951,293.18719482421875,297.1499938964844,293.1499938964844,0.0879189595580101,-2142.873779296875,304.1527709960937,0.8474672436714172,0.1689690500497818,0.1608886122703552,293.3500366210937,297.1499938964844,293.1499938964844,0.0020804435480386,-730.999755859375,295.810546875,0.5619359016418457,0.050000000745058,0.2284428477287292,291.1581726074219,291.1499938964844,271.39117431640625,270.6348571777344,284.0749206542969,293.3501281738281,293.1581420898437,1.0,0.1937233656644821,0.9902265667915344,0.9902265667915344,1.0,1.0,-0.9027029871940612,0.3816690444946289,0.5210340023040771,0.1776800006628036,0.0,0.0,0.4295106530189514,25.61911392211914,25.0,-0.4915022253990173,-8275.7353515625,81.0880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34942626953125,307.6871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37890625,18000.0,0.0,0.0,0.184918463230133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493159413337707,0.3493207991123199,-4.848302978643915e-06,0.0,0.0001876687310868,0.0,0.0,16.89975357055664,0.0,0.0,0.0,0.3222312033176422,4.0,0.0,1.0
294780,293.1762390136719,297.1499938964844,293.1499938964844,0.039956759661436,-1202.39013671875,304.1521301269531,0.714641273021698,0.0994267761707305,0.0902815982699394,293.17095947265625,297.1499938964844,293.1499938964844,0.0928021967411041,-2238.35009765625,304.1504821777344,0.8595333099365234,0.176741674542427,0.1680913120508194,293.18231201171875,297.1499938964844,293.1499938964844,0.0733553767204284,-1375.5650634765625,304.1524658203125,0.810790479183197,0.1467212885618209,0.1032810434699058,293.18670654296875,297.1499938964844,293.1499938964844,0.0873749926686286,-2132.28662109375,304.1527709960937,0.8460572361946106,0.1681281477212906,0.1600932776927948,293.3489074707031,297.1499938964844,293.1499938964844,0.0020283567719161,-712.70947265625,295.7442932128906,0.56187903881073,0.050000000745058,0.2284446507692337,291.1580810546875,291.1499938964844,271.4061889648437,270.6437072753906,284.08380126953125,293.3489990234375,293.1580810546875,1.0,0.1934280693531036,0.9901986122131348,0.9901986122131348,1.0,1.0,-0.9002940654754639,0.3805194795131683,0.5197746157646179,0.1773358583450317,0.0,0.0,0.4284431934356689,25.60607147216797,25.0,-0.1057566329836845,-8246.064453125,80.62982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352966308594,307.67108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.298828125,18000.0,0.0,0.0,0.184291273355484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479435741901397,0.3479484319686889,-4.842935140914051e-06,0.0,0.0001870322157628,0.0,0.0,16.80433464050293,0.0,0.0,0.0,0.3218439519405365,4.0,0.0,1.0
294840,293.1762390136719,297.1499938964844,293.1499938964844,0.039956759661436,-1202.39013671875,304.1521301269531,0.714641273021698,0.0994267761707305,0.0902815982699394,293.17095947265625,297.1499938964844,293.1499938964844,0.0928021967411041,-2238.35009765625,304.1504821777344,0.8595333099365234,0.176741674542427,0.1680913120508194,293.18231201171875,297.1499938964844,293.1499938964844,0.0733553767204284,-1375.5650634765625,304.1524658203125,0.810790479183197,0.1467212885618209,0.1032810434699058,293.18670654296875,297.1499938964844,293.1499938964844,0.0873749926686286,-2132.28662109375,304.1527709960937,0.8460572361946106,0.1681281477212906,0.1600932776927948,293.3489074707031,297.1499938964844,293.1499938964844,0.0020283567719161,-712.70947265625,295.7442932128906,0.56187903881073,0.050000000745058,0.2284446507692337,291.1580810546875,291.1499938964844,271.4061889648437,270.6437072753906,284.08380126953125,293.3489990234375,293.1580810546875,1.0,0.1934280693531036,0.9901986122131348,0.9901986122131348,1.0,1.0,-0.9002940654754639,0.3805194795131683,0.5197746157646179,0.1773358583450317,0.0,0.0,0.4284431934356689,25.60607147216797,25.0,-0.1057566329836845,-8246.064453125,80.62982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352966308594,307.67108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.298828125,18000.0,0.0,0.0,0.184291273355484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479435741901397,0.3479484319686889,-4.842935140914051e-06,0.0,0.0001870322157628,0.0,0.0,16.80433464050293,0.0,0.0,0.0,0.3218439519405365,4.0,0.0,1.0
294900,293.1759948730469,297.1499938964844,293.1499938964844,0.039758164435625,-1198.97998046875,304.152099609375,0.713919460773468,0.0991423800587654,0.0900261327624321,293.1704406738281,297.1499938964844,293.1499938964844,0.0927093029022216,-2236.528564453125,304.15057373046875,0.8592343926429749,0.1765812784433365,0.1679543852806091,293.1820678710937,297.1499938964844,293.1499938964844,0.0731139034032821,-1372.18994140625,304.1524353027344,0.8100746870040894,0.1463594734668731,0.1030283868312835,293.1864624023437,297.1499938964844,293.1499938964844,0.0871033370494842,-2126.9990234375,304.1527404785156,0.8453242778778076,0.1677093505859375,0.1596974581480026,293.3483581542969,297.1499938964844,293.1499938964844,0.0020023742690682,-703.5819702148438,295.7113342285156,0.5618245601654053,0.050000000745058,0.228446364402771,291.1581115722656,291.1499938964844,271.41363525390625,270.6481628417969,284.0880126953125,293.34844970703125,293.1581420898437,1.0,0.1932815313339233,0.9901846647262572,0.9901846647262572,1.0,1.0,-0.8990469574928284,0.3799365162849426,0.5191104412078857,0.1771277040243148,0.0,0.0,0.4278965294361114,25.60286903381348,25.0,0.0715733617544174,-8231.15625,80.3987808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3286437988281,307.6633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37109375,18000.0,0.0,0.0,0.183995172381401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472476899623871,0.3472525477409363,-4.840248493565014e-06,0.0,0.0001867317187134,0.0,0.0,16.756166458129883,0.0,0.0,0.0,0.3216484189033508,4.0,0.0,1.0
294960,293.1757507324219,297.1499938964844,293.1499938964844,0.0395532138645648,-1195.572509765625,304.152099609375,0.7131770849227905,0.0988584384322166,0.0897712707519531,293.17010498046875,297.1499938964844,293.1499938964844,0.092597596347332,-2234.336669921875,304.1506652832031,0.8588704466819763,0.1763907968997955,0.1677902191877365,293.18182373046875,297.1499938964844,293.1499938964844,0.0728723853826522,-1368.8160400390625,304.1524353027344,0.8093374371528625,0.1459983140230178,0.1027763411402702,293.1862487792969,297.1499938964844,293.1499938964844,0.0868317633867263,-2121.713134765625,304.1527404785156,0.8445746898651123,0.1672913432121276,0.1593025773763656,293.34783935546875,297.1499938964844,293.1499938964844,0.0019764080643653,-694.4581909179688,295.6784362792969,0.5617547035217285,0.050000000745058,0.2284485399723053,291.1582336425781,291.1499938964844,271.4209899902344,270.6527099609375,284.092041015625,293.3479309082031,293.15826416015625,1.0,0.1931350380182266,0.9901764988899232,0.9901764988899232,1.0,1.0,-0.8977702260017395,0.3793478310108185,0.5184223651885986,0.1768950670957565,0.0,0.0,0.4273367524147033,25.60153579711914,25.0,0.2399386316537857,-8216.171875,80.16574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,307.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.50390625,18000.0,0.0,0.0,0.1837073415517807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465392291545868,0.346544086933136,-4.837533197132871e-06,0.0,0.0001864396035671,0.0,0.0,16.707263946533203,0.0,0.0,0.0,0.3214499056339264,4.0,0.0,1.0
295020,293.17535400390625,297.1499938964844,293.1499938964844,0.0390408188104629,-1188.8095703125,304.1522521972656,0.7116250395774841,0.0982912704348564,0.0892627388238906,293.16998291015625,297.1499938964844,293.1499938964844,0.0923096761107444,-2228.684814453125,304.1509094238281,0.8579259514808655,0.1759052127599716,0.1673680394887924,293.1814270019531,297.1499938964844,293.1499938964844,0.072389006614685,-1362.069091796875,304.1524353027344,0.8077940940856934,0.1452775448560714,0.1022736653685569,293.1858215332031,297.1499938964844,293.1499938964844,0.0862886905670166,-2111.143798828125,304.1527404785156,0.8430238366127014,0.1664572656154632,0.1585150808095932,293.3468933105469,297.1499938964844,293.1499938964844,0.0019245251314714,-676.2227783203125,295.6128234863281,0.5615676641464233,0.050000000745058,0.2284543812274933,291.1585998535156,291.1499938964844,271.43560791015625,270.6618957519531,284.0995483398437,293.3469543457031,293.1586608886719,1.0,0.1928403973579406,0.9901602864265442,0.9901602864265442,1.0,1.0,-0.8951117992401123,0.3781474232673645,0.5169643759727478,0.1763486862182617,0.0,0.0,0.426166296005249,25.6044864654541,25.0,0.5386496782302856,-8185.8544921875,79.69084167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3115234375,307.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.935546875,18000.0,0.0,0.0,0.1831497699022293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450682461261749,0.3450730741024017,-4.83195162814809e-06,0.0,0.0001858737232396,0.0,0.0,16.60613250732422,0.0,0.0,0.0,0.3210392594337463,4.0,0.0,1.0
295080,293.17535400390625,297.1499938964844,293.1499938964844,0.0390408188104629,-1188.8095703125,304.1522521972656,0.7116250395774841,0.0982912704348564,0.0892627388238906,293.16998291015625,297.1499938964844,293.1499938964844,0.0923096761107444,-2228.684814453125,304.1509094238281,0.8579259514808655,0.1759052127599716,0.1673680394887924,293.1814270019531,297.1499938964844,293.1499938964844,0.072389006614685,-1362.069091796875,304.1524353027344,0.8077940940856934,0.1452775448560714,0.1022736653685569,293.1858215332031,297.1499938964844,293.1499938964844,0.0862886905670166,-2111.143798828125,304.1527404785156,0.8430238366127014,0.1664572656154632,0.1585150808095932,293.3468933105469,297.1499938964844,293.1499938964844,0.0019245251314714,-676.2227783203125,295.6128234863281,0.5615676641464233,0.050000000745058,0.2284543812274933,291.1585998535156,291.1499938964844,271.43560791015625,270.6618957519531,284.0995483398437,293.3469543457031,293.1586608886719,1.0,0.1928403973579406,0.9901602864265442,0.9901602864265442,1.0,1.0,-0.8951117992401123,0.3781474232673645,0.5169643759727478,0.1763486862182617,0.0,0.0,0.426166296005249,25.6044864654541,25.0,0.5386496782302856,-8185.8544921875,79.69084167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3115234375,307.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.935546875,18000.0,0.0,0.0,0.1831497699022293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450682461261749,0.3450730741024017,-4.83195162814809e-06,0.0,0.0001858737232396,0.0,0.0,16.60613250732422,0.0,0.0,0.0,0.3210392594337463,4.0,0.0,1.0
