time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.17498779296875,297.1499938964844,293.1499938964844,0.0382394343614578,-1181.8787841796875,304.15283203125,0.7099717855453491,0.0977232679724693,0.0887542515993118,293.1706848144531,297.1499938964844,293.1499938964844,0.0919220149517059,-2221.0751953125,304.1512756347656,0.8566571474075317,0.1752602159976959,0.1668005287647247,293.1810302734375,297.1499938964844,293.1499938964844,0.0719047337770462,-1355.31787109375,304.1524353027344,0.8061510324478149,0.1445579975843429,0.1017723530530929,293.1854553222656,297.1499938964844,293.1499938964844,0.0857453793287277,-2100.57177734375,304.1527404785156,0.8414014577865601,0.165625050663948,0.1577300280332565,293.3459777832031,297.1499938964844,293.1499938964844,0.0018727096030488,-658.005126953125,295.5474548339844,0.5613154172897339,0.050000000745058,0.2284622639417648,291.1591491699219,291.1499938964844,271.45001220703125,270.6713256835937,284.1062927246094,293.3460693359375,293.15924072265625,1.0,0.1925406008958816,0.9901440739631652,0.9901440739631652,1.0,1.0,-0.8922860026359558,0.3769055604934692,0.5153804421424866,0.1756847202777862,0.0,0.0,0.4249078333377838,25.61494827270508,25.0,0.8094300627708435,-8154.8623046875,79.19950866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031921386719,307.6293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.564453125,18000.0,0.0,0.0,0.1826048046350479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435004353523254,0.3435052633285522,-4.826072199648479e-06,0.0,0.0001853206631494,0.0,0.0,16.4989070892334,0.0,0.0,0.0,0.3206036984920501,4.0,0.0,1.0
295200,293.17498779296875,297.1499938964844,293.1499938964844,0.0382394343614578,-1181.8787841796875,304.15283203125,0.7099717855453491,0.0977232679724693,0.0887542515993118,293.1706848144531,297.1499938964844,293.1499938964844,0.0919220149517059,-2221.0751953125,304.1512756347656,0.8566571474075317,0.1752602159976959,0.1668005287647247,293.1810302734375,297.1499938964844,293.1499938964844,0.0719047337770462,-1355.31787109375,304.1524353027344,0.8061510324478149,0.1445579975843429,0.1017723530530929,293.1854553222656,297.1499938964844,293.1499938964844,0.0857453793287277,-2100.57177734375,304.1527404785156,0.8414014577865601,0.165625050663948,0.1577300280332565,293.3459777832031,297.1499938964844,293.1499938964844,0.0018727096030488,-658.005126953125,295.5474548339844,0.5613154172897339,0.050000000745058,0.2284622639417648,291.1591491699219,291.1499938964844,271.45001220703125,270.6713256835937,284.1062927246094,293.3460693359375,293.15924072265625,1.0,0.1925406008958816,0.9901440739631652,0.9901440739631652,1.0,1.0,-0.8922860026359558,0.3769055604934692,0.5153804421424866,0.1756847202777862,0.0,0.0,0.4249078333377838,25.61494827270508,25.0,0.8094300627708435,-8154.8623046875,79.19950866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031921386719,307.6293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.564453125,18000.0,0.0,0.0,0.1826048046350479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435004353523254,0.3435052633285522,-4.826072199648479e-06,0.0,0.0001853206631494,0.0,0.0,16.4989070892334,0.0,0.0,0.0,0.3206036984920501,4.0,0.0,1.0
295260,293.1746520996094,297.1499938964844,293.1499938964844,0.0378660522401332,-1175.12548828125,304.1524963378906,0.7082051038742065,0.0971569269895553,0.0882470160722732,293.1722717285156,297.1499938964844,293.1499938964844,0.0914140567183494,-2211.107177734375,304.15167236328125,0.855004072189331,0.1744155585765838,0.1660562008619308,293.18072509765625,297.1499938964844,293.1499938964844,0.0714196115732193,-1348.5640869140625,304.1524353027344,0.8043977618217468,0.1438387632369995,0.1012717559933662,293.18511962890625,297.1499938964844,293.1499938964844,0.0852020233869552,-2090.002685546875,304.1527099609375,0.8396987318992615,0.1647938936948776,0.15694659948349,293.3451843261719,297.1499938964844,293.1499938964844,0.0018209350528195,-639.798828125,295.48223876953125,0.5609908699989319,0.050000000745058,0.2284724116325378,291.15985107421875,291.1499938964844,271.4627990722656,270.6803283691406,284.1114501953125,293.3452453613281,293.159912109375,1.0,0.1922317594289779,0.9901337027549744,0.9901337027549744,1.0,1.0,-0.8892549872398376,0.3756216764450073,0.5136333107948303,0.1748554557561874,0.0,0.0,0.4235455691814422,25.633033752441406,25.0,0.8915148377418518,-8123.171875,78.68547821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979431152344,307.61822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.318359375,18000.0,0.0,0.0,0.1820568740367889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418087959289551,0.3418136239051819,-4.819781224796316e-06,0.0,0.0001847645908128,0.0,0.0,16.38376808166504,0.0,0.0,0.0,0.3201358616352081,4.0,0.0,1.0
295320,293.1746520996094,297.1499938964844,293.1499938964844,0.0378660522401332,-1175.12548828125,304.1524963378906,0.7082051038742065,0.0971569269895553,0.0882470160722732,293.1722717285156,297.1499938964844,293.1499938964844,0.0914140567183494,-2211.107177734375,304.15167236328125,0.855004072189331,0.1744155585765838,0.1660562008619308,293.18072509765625,297.1499938964844,293.1499938964844,0.0714196115732193,-1348.5640869140625,304.1524353027344,0.8043977618217468,0.1438387632369995,0.1012717559933662,293.18511962890625,297.1499938964844,293.1499938964844,0.0852020233869552,-2090.002685546875,304.1527099609375,0.8396987318992615,0.1647938936948776,0.15694659948349,293.3451843261719,297.1499938964844,293.1499938964844,0.0018209350528195,-639.798828125,295.48223876953125,0.5609908699989319,0.050000000745058,0.2284724116325378,291.15985107421875,291.1499938964844,271.4627990722656,270.6803283691406,284.1114501953125,293.3452453613281,293.159912109375,1.0,0.1922317594289779,0.9901337027549744,0.9901337027549744,1.0,1.0,-0.8892549872398376,0.3756216764450073,0.5136333107948303,0.1748554557561874,0.0,0.0,0.4235455691814422,25.633033752441406,25.0,0.8915148377418518,-8123.171875,78.68547821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979431152344,307.61822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.318359375,18000.0,0.0,0.0,0.1820568740367889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418087959289551,0.3418136239051819,-4.819781224796316e-06,0.0,0.0001847645908128,0.0,0.0,16.38376808166504,0.0,0.0,0.0,0.3201358616352081,4.0,0.0,1.0
295380,293.17437744140625,297.1499938964844,293.1499938964844,0.0375293046236038,-1168.3040771484375,304.1522521972656,0.7063213586807251,0.0965907648205757,0.0877410843968391,293.1749267578125,297.1499938964844,293.1499938964844,0.0907526388764381,-2198.135009765625,304.1522216796875,0.8528615236282349,0.1733116805553436,0.1650822162628173,293.180419921875,297.1499938964844,293.1499938964844,0.0709352046251297,-1341.8328857421875,304.1524353027344,0.8025309443473816,0.1431190967559814,0.1007714197039604,293.1848449707031,297.1499938964844,293.1499938964844,0.0846604779362678,-2079.478271484375,304.1527099609375,0.8378973603248596,0.1639631688594818,0.1561643034219741,293.344482421875,297.1499938964844,293.1499938964844,0.0017692135879769,-621.6150512695312,295.4169616699219,0.5605784058570862,0.050000000745058,0.2284853607416153,291.160400390625,291.1499938964844,271.4728088378906,270.6883239746094,284.1141052246094,293.34454345703125,293.1604309082031,1.0,0.191909521818161,0.9901233315467834,0.9901233315467834,1.0,1.0,-0.8859549760818481,0.3742797374725342,0.511675238609314,0.1738167107105255,0.0,0.0,0.4221206903457641,25.66023826599121,25.0,0.7539930939674377,-8091.02880859375,78.1401138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957458496094,307.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.826171875,18000.0,0.0,0.0,0.1814926266670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400297164916992,0.340034544467926,-4.813140549231321e-06,0.0,0.0001841919438447,0.0,0.0,16.263042449951172,0.0,0.0,0.0,0.3196450173854828,4.0,0.0,1.0
295440,293.17437744140625,297.1499938964844,293.1499938964844,0.0375293046236038,-1168.3040771484375,304.1522521972656,0.7063213586807251,0.0965907648205757,0.0877410843968391,293.1749267578125,297.1499938964844,293.1499938964844,0.0907526388764381,-2198.135009765625,304.1522216796875,0.8528615236282349,0.1733116805553436,0.1650822162628173,293.180419921875,297.1499938964844,293.1499938964844,0.0709352046251297,-1341.8328857421875,304.1524353027344,0.8025309443473816,0.1431190967559814,0.1007714197039604,293.1848449707031,297.1499938964844,293.1499938964844,0.0846604779362678,-2079.478271484375,304.1527099609375,0.8378973603248596,0.1639631688594818,0.1561643034219741,293.344482421875,297.1499938964844,293.1499938964844,0.0017692135879769,-621.6150512695312,295.4169616699219,0.5605784058570862,0.050000000745058,0.2284853607416153,291.160400390625,291.1499938964844,271.4728088378906,270.6883239746094,284.1141052246094,293.34454345703125,293.1604309082031,1.0,0.191909521818161,0.9901233315467834,0.9901233315467834,1.0,1.0,-0.8859549760818481,0.3742797374725342,0.511675238609314,0.1738167107105255,0.0,0.0,0.4221206903457641,25.66023826599121,25.0,0.7539930939674377,-8091.02880859375,78.1401138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957458496094,307.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.826171875,18000.0,0.0,0.0,0.1814926266670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400297164916992,0.340034544467926,-4.813140549231321e-06,0.0,0.0001841919438447,0.0,0.0,16.263042449951172,0.0,0.0,0.0,0.3196450173854828,4.0,0.0,1.0
295500,293.1742248535156,297.1499938964844,293.1499938964844,0.0373612977564334,-1164.8970947265625,304.1521301269531,0.7053385972976685,0.0963071659207344,0.0874880105257034,293.1766662597656,297.1499938964844,293.1499938964844,0.0903566479682922,-2190.37158203125,304.15252685546875,0.8515888452529907,0.1726542860269546,0.1644982099533081,293.1802978515625,297.1499938964844,293.1499938964844,0.0706928819417953,-1338.4700927734375,304.1524353027344,0.8015544414520264,0.1427588760852813,0.1005211994051933,293.1847229003906,297.1499938964844,293.1499938964844,0.0843900069594383,-2074.224853515625,304.1527099609375,0.8369588255882263,0.1635477840900421,0.1557734012603759,293.3441772460937,297.1499938964844,293.1499938964844,0.001743356580846,-612.525146484375,295.3843078613281,0.5603384375572205,0.050000000745058,0.2284929156303405,291.1606140136719,291.1499938964844,271.4768371582031,270.6919860839844,284.11456298828125,293.3442077636719,293.1606750488281,1.0,0.1917420923709869,0.990118145942688,0.990118145942688,1.0,1.0,-0.8841899633407593,0.3735790848731994,0.510610818862915,0.1732200235128402,0.0,0.0,0.4213877916336059,25.67738151550293,25.0,0.7189587950706482,-8074.77294921875,77.85354614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29571533203125,307.6051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.017578125,18000.0,0.0,0.0,0.181201547384262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391177058219909,0.3391225039958954,-4.809736765309936e-06,0.0,0.0001838965399656,0.0,0.0,16.20132827758789,0.0,0.0,0.0,0.3193938434123993,4.0,0.0,1.0
295560,293.17413330078125,297.1499938964844,293.1499938964844,0.0371933132410049,-1161.48681640625,304.1520690917969,0.7043291926383972,0.0960230156779289,0.0872346460819244,293.1786499023437,297.1499938964844,293.1499938964844,0.0899140462279319,-2181.6962890625,304.1528625488281,0.8501772880554199,0.171923816204071,0.1638455539941787,293.18017578125,297.1499938964844,293.1499938964844,0.0704501345753669,-1335.1038818359375,304.1524353027344,0.8005502223968506,0.1423982083797454,0.1002708300948143,293.1846008300781,297.1499938964844,293.1499938964844,0.0841193795204162,-2068.969970703125,304.1527099609375,0.8359962701797485,0.1631322354078292,0.1553825736045837,293.3438720703125,297.1499938964844,293.1499938964844,0.0017174934037029,-603.4327392578125,295.35162353515625,0.5600770711898804,0.050000000745058,0.2285011559724807,291.160888671875,291.1499938964844,271.480224609375,270.6954345703125,284.1144714355469,293.34393310546875,293.16094970703125,1.0,0.1915696710348129,0.990119457244873,0.990119457244873,1.0,1.0,-0.8823428750038147,0.3728555738925934,0.5094873309135437,0.172573059797287,0.0,0.0,0.4206371009349823,25.69675064086914,25.0,0.7272003293037415,-8058.326171875,77.55670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,307.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2265625,18000.0,0.0,0.0,0.1809029430150985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381879031658172,0.3381927013397217,-4.806281140190549e-06,0.0,0.000183593481779,0.0,0.0,16.13857650756836,0.0,0.0,0.0,0.3191382586956024,4.0,0.0,1.0
295620,293.1739196777344,297.1499938964844,293.1499938964844,0.0368613563477993,-1154.6439208984375,304.15191650390625,0.7022376656532288,0.0954528301954269,0.0867266580462455,293.183349609375,297.1499938964844,293.1499938964844,0.0888880789279937,-2161.59814453125,304.15362548828125,0.8469489812850952,0.1702452600002288,0.1623340994119644,293.1799621582031,297.1499938964844,293.1499938964844,0.0699626952409744,-1328.3521728515625,304.1524353027344,0.7984671592712402,0.1416751444339752,0.0997692644596099,293.1843566894531,297.1499938964844,293.1499938964844,0.0835770815610885,-2058.4443359375,304.1527099609375,0.8340071439743042,0.1623004227876663,0.1546007096767425,293.3433532714844,297.1499938964844,293.1499938964844,0.0016657133819535,-585.2274169921875,295.2862854003906,0.5594973564147949,0.050000000745058,0.2285195291042328,291.1614685058594,291.1499938964844,271.4852294921875,270.7016906738281,284.1127319335937,293.3434143066406,293.1615295410156,1.0,0.1912080645561218,0.990122139453888,0.990122139453888,1.0,1.0,-0.8784008622169495,0.3713363111019134,0.5070645213127136,0.1711341291666031,0.0,0.0,0.4190712571144104,25.74116897583008,25.0,0.8202614784240723,-8024.6474609375,76.93080139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2996520996094,307.5963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.755859375,18000.0,0.0,0.0,0.1802787482738495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362604975700378,0.3362652957439422,-4.799174348590896e-06,0.0,0.0001829600078053,0.0,0.0,16.009057998657227,0.0,0.0,0.0,0.3186105489730835,4.0,0.0,1.0
295680,293.1739196777344,297.1499938964844,293.1499938964844,0.0368613563477993,-1154.6439208984375,304.15191650390625,0.7022376656532288,0.0954528301954269,0.0867266580462455,293.183349609375,297.1499938964844,293.1499938964844,0.0888880789279937,-2161.59814453125,304.15362548828125,0.8469489812850952,0.1702452600002288,0.1623340994119644,293.1799621582031,297.1499938964844,293.1499938964844,0.0699626952409744,-1328.3521728515625,304.1524353027344,0.7984671592712402,0.1416751444339752,0.0997692644596099,293.1843566894531,297.1499938964844,293.1499938964844,0.0835770815610885,-2058.4443359375,304.1527099609375,0.8340071439743042,0.1623004227876663,0.1546007096767425,293.3433532714844,297.1499938964844,293.1499938964844,0.0016657133819535,-585.2274169921875,295.2862854003906,0.5594973564147949,0.050000000745058,0.2285195291042328,291.1614685058594,291.1499938964844,271.4852294921875,270.7016906738281,284.1127319335937,293.3434143066406,293.1615295410156,1.0,0.1912080645561218,0.990122139453888,0.990122139453888,1.0,1.0,-0.8784008622169495,0.3713363111019134,0.5070645213127136,0.1711341291666031,0.0,0.0,0.4190712571144104,25.74116897583008,25.0,0.8202614784240723,-8024.6474609375,76.93080139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2996520996094,307.5963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.755859375,18000.0,0.0,0.0,0.1802787482738495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362604975700378,0.3362652957439422,-4.799174348590896e-06,0.0,0.0001829600078053,0.0,0.0,16.009057998657227,0.0,0.0,0.0,0.3186105489730835,4.0,0.0,1.0
295740,293.1737670898437,297.1499938964844,293.1499938964844,0.0365320295095443,-1147.7745361328125,304.1518249511719,0.7000629305839539,0.0948800295591354,0.0862167701125145,293.1888732910156,297.1499938964844,293.1499938964844,0.0876766368746757,-2137.890625,304.1544494628906,0.8432067036628723,0.1682821065187454,0.1605520844459533,293.1798095703125,297.1499938964844,293.1499938964844,0.0694724172353744,-1321.5714111328125,304.1524353027344,0.7962996959686279,0.1409494131803512,0.0992662385106086,293.1841735839844,297.1499938964844,293.1499938964844,0.0830332115292549,-2047.89453125,304.1527099609375,0.8319464921951294,0.1614673286676406,0.153818130493164,293.34295654296875,297.1499938964844,293.1499938964844,0.0016138578066602,-566.9940795898438,295.2209167480469,0.5588544011116028,0.050000000745058,0.2285400182008743,291.162109375,291.1499938964844,271.488037109375,270.7072448730469,284.1091003417969,293.3429870605469,293.1622009277344,1.0,0.1908218264579773,0.990124762058258,0.990124762058258,1.0,1.0,-0.8741317391395569,0.3697183430194855,0.504413366317749,0.1695136725902557,0.0,0.0,0.4174099266529083,25.791519165039062,25.0,0.9310171008110046,-7989.69677734375,76.2608871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3053283691406,307.5924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.38671875,18000.0,0.0,0.0,0.179612323641777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342284560203552,0.3342332541942596,-4.791750143340323e-06,0.0,0.0001822836784413,0.0,0.0,15.873282432556152,0.0,0.0,0.0,0.3180570006370544,4.0,0.0,1.0
295800,293.1737670898437,297.1499938964844,293.1499938964844,0.0365320295095443,-1147.7745361328125,304.1518249511719,0.7000629305839539,0.0948800295591354,0.0862167701125145,293.1888732910156,297.1499938964844,293.1499938964844,0.0876766368746757,-2137.890625,304.1544494628906,0.8432067036628723,0.1682821065187454,0.1605520844459533,293.1798095703125,297.1499938964844,293.1499938964844,0.0694724172353744,-1321.5714111328125,304.1524353027344,0.7962996959686279,0.1409494131803512,0.0992662385106086,293.1841735839844,297.1499938964844,293.1499938964844,0.0830332115292549,-2047.89453125,304.1527099609375,0.8319464921951294,0.1614673286676406,0.153818130493164,293.34295654296875,297.1499938964844,293.1499938964844,0.0016138578066602,-566.9940795898438,295.2209167480469,0.5588544011116028,0.050000000745058,0.2285400182008743,291.162109375,291.1499938964844,271.488037109375,270.7072448730469,284.1091003417969,293.3429870605469,293.1622009277344,1.0,0.1908218264579773,0.990124762058258,0.990124762058258,1.0,1.0,-0.8741317391395569,0.3697183430194855,0.504413366317749,0.1695136725902557,0.0,0.0,0.4174099266529083,25.791519165039062,25.0,0.9310171008110046,-7989.69677734375,76.2608871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3053283691406,307.5924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.38671875,18000.0,0.0,0.0,0.179612323641777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342284560203552,0.3342332541942596,-4.791750143340323e-06,0.0,0.0001822836784413,0.0,0.0,15.873282432556152,0.0,0.0,0.0,0.3180570006370544,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0361890643835067,-1140.8765869140625,304.1517944335937,0.6978223323822021,0.0943047702312469,0.0857049450278282,293.1950378417969,297.1499938964844,293.1499938964844,0.0862858742475509,-2110.713134765625,304.1552734375,0.8389882445335388,0.166046142578125,0.1585098654031753,293.1796875,297.1499938964844,293.1499938964844,0.0689793154597282,-1314.7628173828125,304.1524353027344,0.7940667271614075,0.140220895409584,0.0987615287303924,293.1840209960937,297.1499938964844,293.1499938964844,0.0824878215789794,-2037.3233642578125,304.1527099609375,0.8298305869102478,0.1606328189373016,0.1530345827341079,293.3426208496094,297.1499938964844,293.1499938964844,0.0015619233017787,-548.7324829101562,295.155517578125,0.5581634640693665,0.050000000745058,0.2285621911287307,291.162841796875,291.1499938964844,271.4888610839844,270.712158203125,284.103759765625,293.3426513671875,293.1629333496094,1.0,0.1904091238975525,0.9901418685913086,0.9901418685913086,1.0,1.0,-0.8695468306541443,0.3680019080638885,0.5015449523925781,0.1677283942699432,0.0,0.0,0.415647953748703,25.84588050842285,25.0,1.007780909538269,-7953.30859375,75.54707336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,307.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0546875,18000.0,0.0,0.0,0.1788973659276962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320846557617187,0.3320894539356231,-4.783976237376919e-06,0.0,0.0001815580908441,0.0,0.0,15.7308349609375,0.0,0.0,0.0,0.3174758851528168,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0361890643835067,-1140.8765869140625,304.1517944335937,0.6978223323822021,0.0943047702312469,0.0857049450278282,293.1950378417969,297.1499938964844,293.1499938964844,0.0862858742475509,-2110.713134765625,304.1552734375,0.8389882445335388,0.166046142578125,0.1585098654031753,293.1796875,297.1499938964844,293.1499938964844,0.0689793154597282,-1314.7628173828125,304.1524353027344,0.7940667271614075,0.140220895409584,0.0987615287303924,293.1840209960937,297.1499938964844,293.1499938964844,0.0824878215789794,-2037.3233642578125,304.1527099609375,0.8298305869102478,0.1606328189373016,0.1530345827341079,293.3426208496094,297.1499938964844,293.1499938964844,0.0015619233017787,-548.7324829101562,295.155517578125,0.5581634640693665,0.050000000745058,0.2285621911287307,291.162841796875,291.1499938964844,271.4888610839844,270.712158203125,284.103759765625,293.3426513671875,293.1629333496094,1.0,0.1904091238975525,0.9901418685913086,0.9901418685913086,1.0,1.0,-0.8695468306541443,0.3680019080638885,0.5015449523925781,0.1677283942699432,0.0,0.0,0.415647953748703,25.84588050842285,25.0,1.007780909538269,-7953.30859375,75.54707336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,307.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0546875,18000.0,0.0,0.0,0.1788973659276962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320846557617187,0.3320894539356231,-4.783976237376919e-06,0.0,0.0001815580908441,0.0,0.0,15.7308349609375,0.0,0.0,0.0,0.3174758851528168,4.0,0.0,1.0
295980,293.17352294921875,297.1499938964844,293.1499938964844,0.0358093380928039,-1133.9674072265625,304.1518249511719,0.6955317258834839,0.0937273651361465,0.0851913541555404,293.20172119140625,297.1499938964844,293.1499938964844,0.084720678627491,-2080.186279296875,304.1561279296875,0.8343204855918884,0.1635480970144271,0.1562163680791854,293.1795654296875,297.1499938964844,293.1499938964844,0.0684835985302925,-1307.93017578125,304.1524658203125,0.7917851209640503,0.1394897550344467,0.0982551351189613,293.18389892578125,297.1499938964844,293.1499938964844,0.081941120326519,-2026.7357177734373,304.1527099609375,0.8276728987693787,0.1597969681024551,0.1522499918937683,293.3423767089844,297.1499938964844,293.1499938964844,0.0015099202282726,-530.4471435546875,295.09002685546875,0.5574375987052917,0.050000000745058,0.2285856455564499,291.1636047363281,291.1499938964844,271.4879150390625,270.716552734375,284.0968322753906,293.3423767089844,293.1636962890625,1.0,0.1899685114622116,0.9901589751243592,0.9901589751243592,1.0,1.0,-0.8646564483642578,0.3661861717700958,0.498470276594162,0.1657945066690445,0.0,0.0,0.4137831628322601,25.902618408203125,25.0,1.0421847105026243,-7915.357421875,74.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228454589844,307.587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.71484375,18000.0,0.0,0.0,0.1781284362077713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298268914222717,0.3298316895961761,-4.775842626258964e-06,0.0,0.0001807777152862,0.0,0.0,15.581663131713867,0.0,0.0,0.0,0.3168668746948242,4.0,0.0,1.0
296040,293.17352294921875,297.1499938964844,293.1499938964844,0.0358093380928039,-1133.9674072265625,304.1518249511719,0.6955317258834839,0.0937273651361465,0.0851913541555404,293.20172119140625,297.1499938964844,293.1499938964844,0.084720678627491,-2080.186279296875,304.1561279296875,0.8343204855918884,0.1635480970144271,0.1562163680791854,293.1795654296875,297.1499938964844,293.1499938964844,0.0684835985302925,-1307.93017578125,304.1524658203125,0.7917851209640503,0.1394897550344467,0.0982551351189613,293.18389892578125,297.1499938964844,293.1499938964844,0.081941120326519,-2026.7357177734373,304.1527099609375,0.8276728987693787,0.1597969681024551,0.1522499918937683,293.3423767089844,297.1499938964844,293.1499938964844,0.0015099202282726,-530.4471435546875,295.09002685546875,0.5574375987052917,0.050000000745058,0.2285856455564499,291.1636047363281,291.1499938964844,271.4879150390625,270.716552734375,284.0968322753906,293.3423767089844,293.1636962890625,1.0,0.1899685114622116,0.9901589751243592,0.9901589751243592,1.0,1.0,-0.8646564483642578,0.3661861717700958,0.498470276594162,0.1657945066690445,0.0,0.0,0.4137831628322601,25.902618408203125,25.0,1.0421847105026243,-7915.357421875,74.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228454589844,307.587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.71484375,18000.0,0.0,0.0,0.1781284362077713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298268914222717,0.3298316895961761,-4.775842626258964e-06,0.0,0.0001807777152862,0.0,0.0,15.581663131713867,0.0,0.0,0.0,0.3168668746948242,4.0,0.0,1.0
296100,293.1734924316406,297.1499938964844,293.1499938964844,0.0355945788323879,-1130.508544921875,304.1518859863281,0.6943727731704712,0.093438021838665,0.0849340111017227,293.2052307128906,297.1499938964844,293.1499938964844,0.083875648677349,-2063.735107421875,304.15655517578125,0.8318274617195129,0.1622062027454376,0.1549804210662841,293.1795349121094,297.1499938964844,293.1499938964844,0.068234883248806,-1304.5067138671875,304.1524658203125,0.7906315326690674,0.1391233056783676,0.0980013459920883,293.183837890625,297.1499938964844,293.1499938964844,0.0816673785448074,-2021.438232421875,304.1527404785156,0.8265824913978577,0.1593786180019378,0.1518573313951492,293.3422546386719,297.1499938964844,293.1499938964844,0.0014838994247838,-521.298095703125,295.0572814941406,0.5570656657218933,0.050000000745058,0.2285977303981781,291.1639709472656,291.1499938964844,271.48681640625,270.71856689453125,284.0928649902344,293.34228515625,293.1640625,1.0,0.1897376328706741,0.990167498588562,0.990167498588562,1.0,1.0,-0.8621028661727905,0.3652421236038208,0.4968607425689697,0.164777785539627,0.0,0.0,0.4128132462501526,25.93138694763184,25.0,1.0395677089691162,-7895.78125,74.3955307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282775878906,307.5869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.03125,18000.0,0.0,0.0,0.1777227371931076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286565840244293,0.3286613523960113,-4.771646217704984e-06,0.0,0.0001803659833967,0.0,0.0,15.504673957824709,0.0,0.0,0.0,0.3165524005889892,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0353735387325286,-1127.0465087890625,304.1519470214844,0.6932074427604675,0.0931483879685401,0.0846763774752616,293.20880126953125,297.1499938964844,293.1499938964844,0.082990176975727,-2046.521728515625,304.1569519042969,0.8292301893234253,0.1608049720525741,0.1536872088909149,293.17950439453125,297.1499938964844,293.1499938964844,0.0679856836795806,-1301.079833984375,304.1524658203125,0.789472222328186,0.1387563645839691,0.097747229039669,293.1838073730469,297.1499938964844,293.1499938964844,0.0813934430480003,-2016.1396484375,304.1527404785156,0.8254863023757935,0.1589600294828415,0.1514644920825958,293.3421630859375,297.1499938964844,293.1499938964844,0.0014578675618395,-512.1456298828125,295.0245056152344,0.5566897988319397,0.050000000745058,0.2286100089550018,291.1643371582031,291.1499938964844,271.4853820800781,270.720458984375,284.0885925292969,293.3421936035156,293.1644287109375,1.0,0.1894996464252472,0.9901867508888244,0.9901867508888244,1.0,1.0,-0.8594797253608704,0.3642743825912475,0.4952053725719452,0.1637312769889831,0.0,0.0,0.411819189786911,25.960180282592773,25.0,1.0272908210754397,-7875.80029296875,73.99116516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33404541015625,307.5863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.33203125,18000.0,0.0,0.0,0.1773023605346679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274599015712738,0.3274646699428558,-4.767367954627844e-06,0.0,0.000179939364898,0.0,0.0,15.426180839538574,0.0,0.0,0.0,0.3162316381931305,4.0,0.0,1.0
296220,293.1733703613281,297.1499938964844,293.1499938964844,0.0349569767713546,-1120.1138916015625,304.1519775390625,0.6909014582633972,0.0925690457224845,0.0841606482863426,293.2150573730469,297.1499938964844,293.1499938964844,0.0811579152941703,-2011.0050048828125,304.1576843261719,0.8239002227783203,0.1580340266227722,0.1510200649499893,293.179443359375,297.1499938964844,293.1499938964844,0.0674860998988151,-1294.2200927734375,304.1524658203125,0.7871830463409424,0.1380213499069214,0.0972379818558693,293.1837158203125,297.1499938964844,293.1499938964844,0.0808452293276786,-2005.5447998046875,304.1527404785156,0.8233188390731812,0.1581223607063293,0.1506780833005905,293.3420104980469,297.1499938964844,293.1499938964844,0.0014057987136766,-493.8406372070313,294.9589233398437,0.5559646487236023,0.050000000745058,0.2286338210105896,291.1650390625,291.1499938964844,271.48150634765625,270.7240295410156,284.0790710449219,293.3420104980469,293.16510009765625,1.0,0.1890047639608383,0.9902251958847046,0.9902251958847046,1.0,1.0,-0.854133129119873,0.3623140752315521,0.4918190240859985,0.1615752875804901,0.0,0.0,0.4097669124603271,26.012374877929688,25.0,0.8757439851760864,-7835.09619140625,73.16294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3463134765625,307.58502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.861328125,18000.0,0.0,0.0,0.1764187216758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249958455562591,0.3250006139278412,-4.7585963329765946e-06,0.0,0.0001790425740182,0.0,0.0,15.265280723571776,0.0,0.0,0.0,0.3155737221240997,4.0,0.0,1.0
296280,293.1733703613281,297.1499938964844,293.1499938964844,0.0349569767713546,-1120.1138916015625,304.1519775390625,0.6909014582633972,0.0925690457224845,0.0841606482863426,293.2150573730469,297.1499938964844,293.1499938964844,0.0811579152941703,-2011.0050048828125,304.1576843261719,0.8239002227783203,0.1580340266227722,0.1510200649499893,293.179443359375,297.1499938964844,293.1499938964844,0.0674860998988151,-1294.2200927734375,304.1524658203125,0.7871830463409424,0.1380213499069214,0.0972379818558693,293.1837158203125,297.1499938964844,293.1499938964844,0.0808452293276786,-2005.5447998046875,304.1527404785156,0.8233188390731812,0.1581223607063293,0.1506780833005905,293.3420104980469,297.1499938964844,293.1499938964844,0.0014057987136766,-493.8406372070313,294.9589233398437,0.5559646487236023,0.050000000745058,0.2286338210105896,291.1650390625,291.1499938964844,271.48150634765625,270.7240295410156,284.0790710449219,293.3420104980469,293.16510009765625,1.0,0.1890047639608383,0.9902251958847046,0.9902251958847046,1.0,1.0,-0.854133129119873,0.3623140752315521,0.4918190240859985,0.1615752875804901,0.0,0.0,0.4097669124603271,26.012374877929688,25.0,0.8757439851760864,-7835.09619140625,73.16294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3463134765625,307.58502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.861328125,18000.0,0.0,0.0,0.1764187216758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249958455562591,0.3250006139278412,-4.7585963329765946e-06,0.0,0.0001790425740182,0.0,0.0,15.265280723571776,0.0,0.0,0.0,0.3155737221240997,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0345471687614917,-1113.276611328125,304.1520080566406,0.6889010667800903,0.0919924676418304,0.0836445018649101,293.2171630859375,297.1499938964844,293.1499938964844,0.0796901136636734,-1982.7398681640625,304.1575622558594,0.8197545409202576,0.1559566557407379,0.1488957107067108,293.17938232421875,297.1499938964844,293.1499938964844,0.0669918730854988,-1287.4583740234375,304.1524658203125,0.7852306365966797,0.1372875273227691,0.0967273265123367,293.1836242675781,297.1499938964844,293.1499938964844,0.0803036838769912,-1995.107177734375,304.1527099609375,0.8214642405509949,0.1572855710983276,0.1498899012804031,293.3417358398437,297.1499938964844,293.1499938964844,0.0013539935462176,-475.6483154296875,294.8929748535156,0.5555216073989868,0.050000000745058,0.2286484986543655,291.1648254394531,291.1499938964844,271.4764404296875,270.72735595703125,284.06787109375,293.3417663574219,293.16461181640625,1.0,0.1885048896074295,0.9902636408805848,0.9902636408805848,1.0,1.0,-0.84942227602005,0.3606652915477752,0.4887570142745971,0.1594918817281723,0.0,0.0,0.4077861309051513,26.021635055541992,25.0,-0.8191022276878357,-7797.60693359375,72.38630676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3584899902344,307.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.443359375,18000.0,0.0,0.0,0.1754867136478424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225453197956085,0.3225500881671905,-4.749735126097221e-06,0.0,0.0001780966995283,0.0,0.0,15.105679512023926,0.0,0.0,0.0,0.3149212002754211,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0345471687614917,-1113.276611328125,304.1520080566406,0.6889010667800903,0.0919924676418304,0.0836445018649101,293.2171630859375,297.1499938964844,293.1499938964844,0.0796901136636734,-1982.7398681640625,304.1575622558594,0.8197545409202576,0.1559566557407379,0.1488957107067108,293.17938232421875,297.1499938964844,293.1499938964844,0.0669918730854988,-1287.4583740234375,304.1524658203125,0.7852306365966797,0.1372875273227691,0.0967273265123367,293.1836242675781,297.1499938964844,293.1499938964844,0.0803036838769912,-1995.107177734375,304.1527099609375,0.8214642405509949,0.1572855710983276,0.1498899012804031,293.3417358398437,297.1499938964844,293.1499938964844,0.0013539935462176,-475.6483154296875,294.8929748535156,0.5555216073989868,0.050000000745058,0.2286484986543655,291.1648254394531,291.1499938964844,271.4764404296875,270.72735595703125,284.06787109375,293.3417663574219,293.16461181640625,1.0,0.1885048896074295,0.9902636408805848,0.9902636408805848,1.0,1.0,-0.84942227602005,0.3606652915477752,0.4887570142745971,0.1594918817281723,0.0,0.0,0.4077861309051513,26.021635055541992,25.0,-0.8191022276878357,-7797.60693359375,72.38630676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3584899902344,307.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.443359375,18000.0,0.0,0.0,0.1754867136478424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225453197956085,0.3225500881671905,-4.749735126097221e-06,0.0,0.0001780966995283,0.0,0.0,15.105679512023926,0.0,0.0,0.0,0.3149212002754211,4.0,0.0,1.0
296460,293.1731872558594,297.1499938964844,293.1499938964844,0.0341527201235294,-1106.7027587890625,304.1520080566406,0.6871150135993958,0.0914253890514373,0.0831342041492462,293.21728515625,297.1499938964844,293.1499938964844,0.0785272046923637,-1960.488525390625,304.156982421875,0.816504955291748,0.154225692152977,0.1472033858299255,293.1792907714844,297.1499938964844,293.1499938964844,0.0665142461657524,-1280.9581298828125,304.1524353027344,0.7835074067115784,0.136561706662178,0.0962201282382011,293.1835021972656,297.1499938964844,293.1499938964844,0.0797793269157409,-1985.043701171875,304.1526794433594,0.8198158740997314,0.1564546376466751,0.1491047292947769,293.34130859375,297.1499938964844,293.1499938964844,0.0013030916452407,-457.8071594238281,294.82623291015625,0.5552619099617004,0.050000000745058,0.2286572009325027,291.1627197265625,291.1499938964844,271.470458984375,270.73046875,284.0552673339844,293.34136962890625,293.1623229980469,1.0,0.1880148351192474,0.9903144240379332,0.9903144240379332,1.0,1.0,-0.8452379107475281,0.3592697381973266,0.4859681725502014,0.1574802696704864,0.0,0.0,0.4062197804450989,26.003889083862305,25.0,-2.8611361980438232,-7765.755859375,71.66436004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681030273437,307.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.65625,18000.0,0.0,0.0,0.1745360046625137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204972147941589,0.3205019533634186,-4.741836164612323e-06,0.0,0.000177131863893,0.0,0.0,14.971479415893556,0.0,0.0,0.0,0.3143703937530517,4.0,0.0,1.0
296520,293.1731872558594,297.1499938964844,293.1499938964844,0.0341527201235294,-1106.7027587890625,304.1520080566406,0.6871150135993958,0.0914253890514373,0.0831342041492462,293.21728515625,297.1499938964844,293.1499938964844,0.0785272046923637,-1960.488525390625,304.156982421875,0.816504955291748,0.154225692152977,0.1472033858299255,293.1792907714844,297.1499938964844,293.1499938964844,0.0665142461657524,-1280.9581298828125,304.1524353027344,0.7835074067115784,0.136561706662178,0.0962201282382011,293.1835021972656,297.1499938964844,293.1499938964844,0.0797793269157409,-1985.043701171875,304.1526794433594,0.8198158740997314,0.1564546376466751,0.1491047292947769,293.34130859375,297.1499938964844,293.1499938964844,0.0013030916452407,-457.8071594238281,294.82623291015625,0.5552619099617004,0.050000000745058,0.2286572009325027,291.1627197265625,291.1499938964844,271.470458984375,270.73046875,284.0552673339844,293.34136962890625,293.1623229980469,1.0,0.1880148351192474,0.9903144240379332,0.9903144240379332,1.0,1.0,-0.8452379107475281,0.3592697381973266,0.4859681725502014,0.1574802696704864,0.0,0.0,0.4062197804450989,26.003889083862305,25.0,-2.8611361980438232,-7765.755859375,71.66436004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681030273437,307.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.65625,18000.0,0.0,0.0,0.1745360046625137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204972147941589,0.3205019533634186,-4.741836164612323e-06,0.0,0.000177131863893,0.0,0.0,14.971479415893556,0.0,0.0,0.0,0.3143703937530517,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0337692946195602,-1100.3001708984375,304.1519775390625,0.685409665107727,0.0908704325556755,0.0826342031359672,293.216796875,297.1499938964844,293.1499938964844,0.0774721279740333,-1940.3621826171875,304.1564025878906,0.8135262131690979,0.1526208221912384,0.1456656455993652,293.1791687011719,297.1499938964844,293.1499938964844,0.0660453885793685,-1274.593505859375,304.15240478515625,0.7818620204925537,0.1358467787504196,0.095720037817955,293.1833801269531,297.1499938964844,293.1499938964844,0.0792623907327652,-1975.1396484375,304.15264892578125,0.8182262182235718,0.1556319743394851,0.1483267098665237,293.3407287597656,297.1499938964844,293.1499938964844,0.0012526353821158,-440.1260986328125,294.7597045898437,0.5550519227981567,0.050000000745058,0.2286642640829086,291.1601257324219,291.1499938964844,271.4637145996094,270.7334899902344,284.0417785644531,293.3407897949219,293.1597595214844,1.0,0.1875369995832443,0.9903652667999268,0.9903652667999268,1.0,1.0,-0.8412665724754333,0.3579777479171753,0.483288824558258,0.1554979979991912,0.0,0.0,0.4050459563732147,25.979639053344727,25.0,-3.4060232639312744,-7738.5185546875,70.97347259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37286376953125,307.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.55078125,18000.0,0.0,0.0,0.173604741692543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189616203308105,0.3189663589000702,-4.735718448500848e-06,0.0,0.0001761867461027,0.0,0.0,14.870682716369627,0.0,0.0,0.0,0.3139538466930389,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0337692946195602,-1100.3001708984375,304.1519775390625,0.685409665107727,0.0908704325556755,0.0826342031359672,293.216796875,297.1499938964844,293.1499938964844,0.0774721279740333,-1940.3621826171875,304.1564025878906,0.8135262131690979,0.1526208221912384,0.1456656455993652,293.1791687011719,297.1499938964844,293.1499938964844,0.0660453885793685,-1274.593505859375,304.15240478515625,0.7818620204925537,0.1358467787504196,0.095720037817955,293.1833801269531,297.1499938964844,293.1499938964844,0.0792623907327652,-1975.1396484375,304.15264892578125,0.8182262182235718,0.1556319743394851,0.1483267098665237,293.3407287597656,297.1499938964844,293.1499938964844,0.0012526353821158,-440.1260986328125,294.7597045898437,0.5550519227981567,0.050000000745058,0.2286642640829086,291.1601257324219,291.1499938964844,271.4637145996094,270.7334899902344,284.0417785644531,293.3407897949219,293.1597595214844,1.0,0.1875369995832443,0.9903652667999268,0.9903652667999268,1.0,1.0,-0.8412665724754333,0.3579777479171753,0.483288824558258,0.1554979979991912,0.0,0.0,0.4050459563732147,25.979639053344727,25.0,-3.4060232639312744,-7738.5185546875,70.97347259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37286376953125,307.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.55078125,18000.0,0.0,0.0,0.173604741692543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189616203308105,0.3189663589000702,-4.735718448500848e-06,0.0,0.0001761867461027,0.0,0.0,14.870682716369627,0.0,0.0,0.0,0.3139538466930389,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0335804708302021,-1097.1385498046875,304.1519470214844,0.6845727562904358,0.0905974954366684,0.0823883488774299,293.2164611816406,297.1499938964844,293.1499938964844,0.0769620463252067,-1930.64453125,304.1561584472656,0.8120675086975098,0.1518418788909912,0.1449241787195205,293.1790771484375,297.1499938964844,293.1499938964844,0.0658123269677162,-1271.432373046875,304.15240478515625,0.7810523509979248,0.1354934126138687,0.0954728871583938,293.1833190917969,297.1499938964844,293.1499938964844,0.079004555940628,-1970.201416015625,304.15264892578125,0.8174374103546143,0.1552238464355468,0.1479407399892807,293.34039306640625,297.1499938964844,293.1499938964844,0.0012275392655283,-431.32806396484375,294.72674560546875,0.5549516081809998,0.050000000745058,0.2286676615476608,291.1589660644531,291.1499938964844,271.4601135253906,270.7350158691406,284.03485107421875,293.3404541015625,293.1586303710937,1.0,0.1873027980327606,0.9903906583786012,0.9903906583786012,1.0,1.0,-0.8393257260322571,0.3573525846004486,0.4819731414318084,0.1545162349939346,0.0,0.0,0.4045701622962951,25.96728706359864,25.0,-3.281346559524536,-7725.9599609375,70.63687133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3730163574219,307.5726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.32421875,18000.0,0.0,0.0,0.1731572151184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183445334434509,0.3183492720127105,-4.733273726742482e-06,0.0,0.0001757325517246,0.0,0.0,14.83030891418457,0.0,0.0,0.0,0.3137868046760559,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0333931818604469,-1093.9964599609375,304.1519470214844,0.683742105960846,0.0903270989656448,0.0821448639035224,293.2160949707031,297.1499938964844,293.1499938964844,0.076457604765892,-1921.0421142578125,304.1559753417969,0.8106093406677246,0.1510718613862991,0.1441925913095474,293.1789855957031,297.1499938964844,293.1499938964844,0.0655797570943832,-1268.279541015625,304.1523742675781,0.7802470922470093,0.1351422667503357,0.0952273830771446,293.1832275390625,297.1499938964844,293.1499938964844,0.0787468180060386,-1965.265625,304.1526184082031,0.8166484832763672,0.154817521572113,0.1475565433502197,293.3400573730469,297.1499938964844,293.1499938964844,0.0012025274336338,-422.5569763183594,294.6939697265625,0.5548512935638428,0.050000000745058,0.2286710441112518,291.1579284667969,291.1499938964844,271.4564208984375,270.7365417480469,284.0278015136719,293.3401184082031,293.1576232910156,1.0,0.1870713829994201,0.9904149770736694,0.9904149770736694,1.0,1.0,-0.8374036550521851,0.3567351698875427,0.4806684851646423,0.1535412371158599,0.0,0.0,0.4041491746902466,25.95524406433105,25.0,-3.040064573287964,-7713.81787109375,70.30494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37176513671875,307.570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2734375,18000.0,0.0,0.0,0.1727247536182403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178003430366516,0.3178050518035888,-4.731127773993649e-06,0.0,0.0001752936659613,0.0,0.0,14.79477882385254,0.0,0.0,0.0,0.3136398196220398,4.0,0.0,1.0
296820,293.172607421875,297.1499938964844,293.1499938964844,0.0330228134989738,-1087.7635498046875,304.15191650390625,0.682096004486084,0.0897935777902603,0.0816646590828895,293.21533203125,297.1499938964844,293.1499938964844,0.0754602625966072,-1902.080322265625,304.1556396484375,0.8076727986335754,0.1495530754327774,0.1427517831325531,293.1788024902344,297.1499938964844,293.1499938964844,0.0651154890656471,-1261.9896240234375,304.1523742675781,0.7786456346511841,0.1344461590051651,0.0947408974170684,293.1830749511719,297.1499938964844,293.1499938964844,0.0782310888171196,-1955.3917236328125,304.1526184082031,0.8150660395622253,0.1540099084377288,0.1467930972576141,293.3392639160156,297.1499938964844,293.1499938964844,0.0011526837479323,-405.0696716308594,294.6289978027344,0.5546485781669617,0.050000000745058,0.228677898645401,291.1562194824219,291.1499938964844,271.4488220214844,270.7396850585937,284.0136108398437,293.33935546875,293.1559753417969,1.0,0.1866166144609451,0.9904637336730956,0.9904637336730956,1.0,1.0,-0.8336060047149658,0.3555162847042084,0.4780897200107574,0.1516167521476745,0.0,0.0,0.4034425318241119,25.93255615234375,25.0,-2.3816440105438232,-7690.419921875,69.65400695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,307.56494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.626953125,18000.0,0.0,0.0,0.171914517879486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168948888778686,0.3168995976448059,-4.72758893010905e-06,0.0,0.0001744713808875,0.0,0.0,14.735846519470217,0.0,0.0,0.0,0.3133960366249084,4.0,0.0,1.0
