time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.172607421875,297.1499938964844,293.1499938964844,0.0330228134989738,-1087.7635498046875,304.15191650390625,0.682096004486084,0.0897935777902603,0.0816646590828895,293.21533203125,297.1499938964844,293.1499938964844,0.0754602625966072,-1902.080322265625,304.1556396484375,0.8076727986335754,0.1495530754327774,0.1427517831325531,293.1788024902344,297.1499938964844,293.1499938964844,0.0651154890656471,-1261.9896240234375,304.1523742675781,0.7786456346511841,0.1344461590051651,0.0947408974170684,293.1830749511719,297.1499938964844,293.1499938964844,0.0782310888171196,-1955.3917236328125,304.1526184082031,0.8150660395622253,0.1540099084377288,0.1467930972576141,293.3392639160156,297.1499938964844,293.1499938964844,0.0011526837479323,-405.0696716308594,294.6289978027344,0.5546485781669617,0.050000000745058,0.228677898645401,291.1562194824219,291.1499938964844,271.4488220214844,270.7396850585937,284.0136108398437,293.33935546875,293.1559753417969,1.0,0.1866166144609451,0.9904637336730956,0.9904637336730956,1.0,1.0,-0.8336060047149658,0.3555162847042084,0.4780897200107574,0.1516167521476745,0.0,0.0,0.4034425318241119,25.93255615234375,25.0,-2.3816440105438232,-7690.419921875,69.65400695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,307.56494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.626953125,18000.0,0.0,0.0,0.171914517879486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168948888778686,0.3168995976448059,-4.72758893010905e-06,0.0,0.0001744713808875,0.0,0.0,14.735846519470217,0.0,0.0,0.0,0.3133960366249084,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0326575823128223,-1081.5908203125,304.1518859863281,0.6804676651954651,0.0892689973115921,0.0811927691102027,293.21453857421875,297.1499938964844,293.1499938964844,0.0744736492633819,-1883.357177734375,304.1554260253906,0.8046886920928955,0.1480576395988464,0.1413344740867614,293.1785888671875,297.1499938964844,293.1499938964844,0.0646517276763916,-1255.7122802734375,304.15234375,0.7770536541938782,0.1337572187185287,0.0942597016692161,293.1828918457031,297.1499938964844,293.1499938964844,0.0777146443724632,-1945.507568359375,304.152587890625,0.813473641872406,0.153208315372467,0.146035611629486,293.3384704589844,297.1499938964844,293.1499938964844,0.0011030662572011,-387.65179443359375,294.56475830078125,0.5544420480728149,0.050000000745058,0.2286848872900009,291.1549987792969,291.1499938964844,271.4410705566406,270.7430114746094,283.99951171875,293.3385314941406,293.1548156738281,1.0,0.1861719936132431,0.990512490272522,0.990512490272522,1.0,1.0,-0.8298602104187012,0.354309469461441,0.4755507707595825,0.1497352868318557,0.0,0.0,0.4028663337230682,25.9119930267334,25.0,-1.68357253074646,-7667.70654296875,69.01881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541564941406,307.5575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1711866408586502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161701261997223,0.3161748349666595,-4.72481360702659e-06,0.0,0.0001737326820148,0.0,0.0,14.688920974731444,0.0,0.0,0.0,0.3132019937038421,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0326575823128223,-1081.5908203125,304.1518859863281,0.6804676651954651,0.0892689973115921,0.0811927691102027,293.21453857421875,297.1499938964844,293.1499938964844,0.0744736492633819,-1883.357177734375,304.1554260253906,0.8046886920928955,0.1480576395988464,0.1413344740867614,293.1785888671875,297.1499938964844,293.1499938964844,0.0646517276763916,-1255.7122802734375,304.15234375,0.7770536541938782,0.1337572187185287,0.0942597016692161,293.1828918457031,297.1499938964844,293.1499938964844,0.0777146443724632,-1945.507568359375,304.152587890625,0.813473641872406,0.153208315372467,0.146035611629486,293.3384704589844,297.1499938964844,293.1499938964844,0.0011030662572011,-387.65179443359375,294.56475830078125,0.5544420480728149,0.050000000745058,0.2286848872900009,291.1549987792969,291.1499938964844,271.4410705566406,270.7430114746094,283.99951171875,293.3385314941406,293.1548156738281,1.0,0.1861719936132431,0.990512490272522,0.990512490272522,1.0,1.0,-0.8298602104187012,0.354309469461441,0.4755507707595825,0.1497352868318557,0.0,0.0,0.4028663337230682,25.9119930267334,25.0,-1.68357253074646,-7667.70654296875,69.01881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541564941406,307.5575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1711866408586502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161701261997223,0.3161748349666595,-4.72481360702659e-06,0.0,0.0001737326820148,0.0,0.0,14.688920974731444,0.0,0.0,0.0,0.3132019937038421,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0322971567511558,-1075.47314453125,304.15185546875,0.6788563132286072,0.0887524336576461,0.0807282403111457,293.2137451171875,297.1499938964844,293.1499938964844,0.0734950825572013,-1864.8271484375,304.1552429199219,0.8016977906227112,0.1465822160243988,0.1399365365505218,293.17840576171875,297.1499938964844,293.1499938964844,0.064188078045845,-1249.443115234375,304.15234375,0.7754703760147095,0.1330742239952087,0.0937828198075294,293.1827087402344,297.1499938964844,293.1499938964844,0.0771973878145217,-1935.61328125,304.152587890625,0.8118691444396973,0.1524118185043335,0.1452831178903579,293.3376159667969,297.1499938964844,293.1499938964844,0.0010536522604525,-370.2974243164063,294.501220703125,0.5542330145835876,0.050000000745058,0.228691965341568,291.1542053222656,291.1499938964844,271.43341064453125,270.7466125488281,283.9856872558594,293.33770751953125,293.15411376953125,1.0,0.1857363581657409,0.99056476354599,0.99056476354599,1.0,1.0,-0.8261578679084778,0.3531060814857483,0.4730517566204071,0.1479069143533706,0.0,0.0,0.4023636281490326,25.893423080444336,25.0,-1.0578261613845823,-7645.25439453125,68.39759826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397827148437,307.5487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.861328125,18000.0,0.0,0.0,0.1705425828695297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155527114868164,0.3155574202537536,-4.722515768662561e-06,0.0,0.0001730790390865,0.0,0.0,14.649192810058594,0.0,0.0,0.0,0.3130379617214203,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0322971567511558,-1075.47314453125,304.15185546875,0.6788563132286072,0.0887524336576461,0.0807282403111457,293.2137451171875,297.1499938964844,293.1499938964844,0.0734950825572013,-1864.8271484375,304.1552429199219,0.8016977906227112,0.1465822160243988,0.1399365365505218,293.17840576171875,297.1499938964844,293.1499938964844,0.064188078045845,-1249.443115234375,304.15234375,0.7754703760147095,0.1330742239952087,0.0937828198075294,293.1827087402344,297.1499938964844,293.1499938964844,0.0771973878145217,-1935.61328125,304.152587890625,0.8118691444396973,0.1524118185043335,0.1452831178903579,293.3376159667969,297.1499938964844,293.1499938964844,0.0010536522604525,-370.2974243164063,294.501220703125,0.5542330145835876,0.050000000745058,0.228691965341568,291.1542053222656,291.1499938964844,271.43341064453125,270.7466125488281,283.9856872558594,293.33770751953125,293.15411376953125,1.0,0.1857363581657409,0.99056476354599,0.99056476354599,1.0,1.0,-0.8261578679084778,0.3531060814857483,0.4730517566204071,0.1479069143533706,0.0,0.0,0.4023636281490326,25.893423080444336,25.0,-1.0578261613845823,-7645.25439453125,68.39759826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397827148437,307.5487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.861328125,18000.0,0.0,0.0,0.1705425828695297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155527114868164,0.3155574202537536,-4.722515768662561e-06,0.0,0.0001730790390865,0.0,0.0,14.649192810058594,0.0,0.0,0.0,0.3130379617214203,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0319416150450706,-1069.412109375,304.1518249511719,0.6772639155387878,0.0882436782121658,0.0802707448601722,293.2129821777344,297.1499938964844,293.1499938964844,0.0725240856409072,-1846.485107421875,304.1551208496094,0.7987221479415894,0.1451262831687927,0.1385570168495178,293.1781921386719,297.1499938964844,293.1499938964844,0.0637244805693626,-1243.1820068359375,304.15234375,0.7738973498344421,0.1323965340852737,0.0933097451925277,293.1825256347656,297.1499938964844,293.1499938964844,0.0766794681549072,-1925.7130126953125,304.152587890625,0.8102522492408752,0.1516200304031372,0.1445351392030716,293.3367614746094,297.1499938964844,293.1499938964844,0.0010044409427791,-353.0079345703125,294.43829345703125,0.5540238618850708,0.050000000745058,0.2286990731954574,291.1537780761719,291.1499938964844,271.426025390625,270.7506103515625,283.9723815917969,293.3368225097656,293.1537475585937,1.0,0.1853089034557342,0.9906170964241028,0.9906170964241028,1.0,1.0,-0.8224959969520569,0.3519007265567779,0.4705952703952789,0.1461406797170639,0.0,0.0,0.4018889665603637,25.87657356262207,25.0,-0.5149978995323181,-7622.83447265625,67.78931427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,307.5391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1699784249067306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149860203266144,0.314990758895874,-4.720479864772642e-06,0.0,0.0001725064939819,0.0,0.0,14.612984657287598,0.0,0.0,0.0,0.3128887116909027,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0319416150450706,-1069.412109375,304.1518249511719,0.6772639155387878,0.0882436782121658,0.0802707448601722,293.2129821777344,297.1499938964844,293.1499938964844,0.0725240856409072,-1846.485107421875,304.1551208496094,0.7987221479415894,0.1451262831687927,0.1385570168495178,293.1781921386719,297.1499938964844,293.1499938964844,0.0637244805693626,-1243.1820068359375,304.15234375,0.7738973498344421,0.1323965340852737,0.0933097451925277,293.1825256347656,297.1499938964844,293.1499938964844,0.0766794681549072,-1925.7130126953125,304.152587890625,0.8102522492408752,0.1516200304031372,0.1445351392030716,293.3367614746094,297.1499938964844,293.1499938964844,0.0010044409427791,-353.0079345703125,294.43829345703125,0.5540238618850708,0.050000000745058,0.2286990731954574,291.1537780761719,291.1499938964844,271.426025390625,270.7506103515625,283.9723815917969,293.3368225097656,293.1537475585937,1.0,0.1853089034557342,0.9906170964241028,0.9906170964241028,1.0,1.0,-0.8224959969520569,0.3519007265567779,0.4705952703952789,0.1461406797170639,0.0,0.0,0.4018889665603637,25.87657356262207,25.0,-0.5149978995323181,-7622.83447265625,67.78931427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,307.5391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1699784249067306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149860203266144,0.314990758895874,-4.720479864772642e-06,0.0,0.0001725064939819,0.0,0.0,14.612984657287598,0.0,0.0,0.0,0.3128887116909027,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0317657962441444,-1066.405029296875,304.1518249511719,0.676476001739502,0.0879923403263092,0.0800447091460228,293.21258544921875,297.1499938964844,293.1499938964844,0.0720416009426117,-1837.388916015625,304.1550598144531,0.7972420454025269,0.1444059014320373,0.1378743797540664,293.1781005859375,297.1499938964844,293.1499938964844,0.0634927377104759,-1240.0550537109375,304.15234375,0.7731155157089233,0.1320596635341644,0.093074582517147,293.18243408203125,297.1499938964844,293.1499938964844,0.0764203295111656,-1920.762451171875,304.152587890625,0.8094392418861389,0.1512259393930435,0.1441628336906433,293.3363342285156,297.1499938964844,293.1499938964844,0.0009799202671274,-344.3910217285156,294.40704345703125,0.5539199709892273,0.050000000745058,0.2287026047706604,291.1537170410156,291.1499938964844,271.4225158691406,270.7527770996094,283.96600341796875,293.3363952636719,293.1536865234375,1.0,0.1850980967283249,0.9906432032585144,0.9906432032585144,1.0,1.0,-0.820680558681488,0.3512963652610779,0.4693841636180877,0.145283356308937,0.0,0.0,0.4016489088535309,25.86870384216309,25.0,-0.2715316116809845,-7611.5849609375,67.48988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3152160644531,307.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1697242259979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147057294845581,0.3147104382514953,-4.719502612715587e-06,0.0,0.0001722485030768,0.0,0.0,14.595174789428713,0.0,0.0,0.0,0.312815397977829,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0315912961959838,-1063.4140625,304.1517944335937,0.6756940484046936,0.0877429768443107,0.0798204243183136,293.2121887207031,297.1499938964844,293.1499938964844,0.0715611055493354,-1828.3427734375,304.155029296875,0.7957679033279419,0.1436904817819595,0.1371963620185852,293.177978515625,297.1499938964844,293.1499938964844,0.0632610544562339,-1236.93115234375,304.1523132324219,0.7723372578620911,0.1317239999771118,0.092840276658535,293.1823425292969,297.1499938964844,293.1499938964844,0.0761611312627792,-1915.81298828125,304.152587890625,0.8086233735084534,0.1508329659700393,0.1437915861606598,293.3358764648437,297.1499938964844,293.1499938964844,0.0009554376010783,-335.7864685058594,294.3759460449219,0.5538169741630554,0.050000000745058,0.2287061065435409,291.1537170410156,291.1499938964844,271.41912841796875,270.75506591796875,283.9598083496094,293.3359680175781,293.1537170410156,1.0,0.1848890632390976,0.990674376487732,0.990674376487732,1.0,1.0,-0.8188750147819519,0.3506903648376465,0.4681846797466278,0.1444443166255951,0.0,0.0,0.4014005661010742,25.861127853393555,25.0,-0.0437461771070957,-7600.2841796875,67.19340515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069152832031,307.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.169485792517662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144192695617676,0.3144240081310272,-4.718520813185023e-06,0.0,0.0001720065338304,0.0,0.0,14.577033996582031,0.0,0.0,0.0,0.3127408325672149,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0312465280294418,-1057.4847412109375,304.1517639160156,0.6741500496864319,0.0872504860162735,0.0793773904442787,293.2113952636719,297.1499938964844,293.1499938964844,0.0706066191196441,-1810.411376953125,304.1549377441406,0.7928410172462463,0.142275258898735,0.1358549147844314,293.17779541015625,297.1499938964844,293.1499938964844,0.0627980083227157,-1230.69384765625,304.1523132324219,0.7707926630973816,0.131056472659111,0.0923742800951004,293.1821594238281,297.1499938964844,293.1499938964844,0.0756427273154258,-1905.9207763671875,304.152587890625,0.8069831132888794,0.1500506103038787,0.1430524289608001,293.3349914550781,297.1499938964844,293.1499938964844,0.0009066241327673,-318.6279602050781,294.3141174316406,0.5536148548126221,0.050000000745058,0.2287130057811737,291.1539611816406,291.1499938964844,271.4129638671875,270.76007080078125,283.94805908203125,293.3350830078125,293.15399169921875,1.0,0.184476226568222,0.990736722946167,0.990736722946167,1.0,1.0,-0.8152951002120972,0.3494726419448852,0.4658224582672119,0.1428234130144119,0.0,0.0,0.4008604288101196,25.84673309326172,25.0,0.3714079558849334,-7577.4658203125,66.60923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,307.51953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87109375,18000.0,0.0,0.0,0.169049859046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138059079647064,0.313810646533966,-4.716467628895771e-06,0.0,0.0001715641119517,0.0,0.0,14.538365364074709,0.0,0.0,0.0,0.3125820457935333,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0312465280294418,-1057.4847412109375,304.1517639160156,0.6741500496864319,0.0872504860162735,0.0793773904442787,293.2113952636719,297.1499938964844,293.1499938964844,0.0706066191196441,-1810.411376953125,304.1549377441406,0.7928410172462463,0.142275258898735,0.1358549147844314,293.17779541015625,297.1499938964844,293.1499938964844,0.0627980083227157,-1230.69384765625,304.1523132324219,0.7707926630973816,0.131056472659111,0.0923742800951004,293.1821594238281,297.1499938964844,293.1499938964844,0.0756427273154258,-1905.9207763671875,304.152587890625,0.8069831132888794,0.1500506103038787,0.1430524289608001,293.3349914550781,297.1499938964844,293.1499938964844,0.0009066241327673,-318.6279602050781,294.3141174316406,0.5536148548126221,0.050000000745058,0.2287130057811737,291.1539611816406,291.1499938964844,271.4129638671875,270.76007080078125,283.94805908203125,293.3350830078125,293.15399169921875,1.0,0.184476226568222,0.990736722946167,0.990736722946167,1.0,1.0,-0.8152951002120972,0.3494726419448852,0.4658224582672119,0.1428234130144119,0.0,0.0,0.4008604288101196,25.84673309326172,25.0,0.3714079558849334,-7577.4658203125,66.60923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,307.51953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87109375,18000.0,0.0,0.0,0.169049859046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138059079647064,0.313810646533966,-4.716467628895771e-06,0.0,0.0001715641119517,0.0,0.0,14.538365364074709,0.0,0.0,0.0,0.3125820457935333,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0309076122939586,-1051.6300048828125,304.1517639160156,0.6726346015930176,0.0867663919925689,0.0789417847990989,293.2106018066406,297.1499938964844,293.1499938964844,0.0696611702442169,-1792.702880859375,304.1548767089844,0.7899466156959534,0.1408811211585998,0.1345331370830536,293.1775817871094,297.1499938964844,293.1499938964844,0.0623356029391288,-1224.4739990234375,304.1523132324219,0.7692658305168152,0.1303939521312713,0.0919117406010627,293.1819763183594,297.1499938964844,293.1499938964844,0.0751245990395546,-1896.0443115234373,304.152587890625,0.8053315877914429,0.1492731124162674,0.1423177570104599,293.3341369628906,297.1499938964844,293.1499938964844,0.000858005369082,-301.5350341796875,294.2528381347656,0.5534191131591797,0.050000000745058,0.2287196815013885,291.1544494628906,291.1499938964844,271.4076843261719,270.7657775878906,283.9373474121094,293.3341979980469,293.1545104980469,1.0,0.1840699464082718,0.9907990097999572,0.9907990097999572,1.0,1.0,-0.81175696849823,0.3482462763786316,0.4635106921195984,0.1412814557552337,0.0,0.0,0.4002369344234466,25.83311653137207,25.0,0.7371358275413513,-7554.24609375,66.0363998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771301269531,307.510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1686545461416244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131076395511627,0.3131123483181,-4.714182068710215e-06,0.0,0.0001711629302008,0.0,0.0,14.494547843933104,0.0,0.0,0.0,0.3124023377895355,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0309076122939586,-1051.6300048828125,304.1517639160156,0.6726346015930176,0.0867663919925689,0.0789417847990989,293.2106018066406,297.1499938964844,293.1499938964844,0.0696611702442169,-1792.702880859375,304.1548767089844,0.7899466156959534,0.1408811211585998,0.1345331370830536,293.1775817871094,297.1499938964844,293.1499938964844,0.0623356029391288,-1224.4739990234375,304.1523132324219,0.7692658305168152,0.1303939521312713,0.0919117406010627,293.1819763183594,297.1499938964844,293.1499938964844,0.0751245990395546,-1896.0443115234373,304.152587890625,0.8053315877914429,0.1492731124162674,0.1423177570104599,293.3341369628906,297.1499938964844,293.1499938964844,0.000858005369082,-301.5350341796875,294.2528381347656,0.5534191131591797,0.050000000745058,0.2287196815013885,291.1544494628906,291.1499938964844,271.4076843261719,270.7657775878906,283.9373474121094,293.3341979980469,293.1545104980469,1.0,0.1840699464082718,0.9907990097999572,0.9907990097999572,1.0,1.0,-0.81175696849823,0.3482462763786316,0.4635106921195984,0.1412814557552337,0.0,0.0,0.4002369344234466,25.83311653137207,25.0,0.7371358275413513,-7554.24609375,66.0363998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771301269531,307.510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1686545461416244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131076395511627,0.3131123483181,-4.714182068710215e-06,0.0,0.0001711629302008,0.0,0.0,14.494547843933104,0.0,0.0,0.0,0.3124023377895355,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0305749680846929,-1045.8575439453125,304.1517333984375,0.6711501479148865,0.0862910076975822,0.0785138979554176,293.2098083496094,297.1499938964844,293.1499938964844,0.0687255859375,-1775.2332763671875,304.1548156738281,0.7870897054672241,0.1395087987184524,0.1332317441701889,293.1773681640625,297.1499938964844,293.1499938964844,0.0618742145597934,-1218.27734375,304.1523132324219,0.7677585482597351,0.1297365725040435,0.0914527103304863,293.1817932128906,297.1499938964844,293.1499938964844,0.074607215821743,-1886.1932373046875,304.152587890625,0.8036839365959167,0.1485006958246231,0.1415877640247345,293.333251953125,297.1499938964844,293.1499938964844,0.0008095988305285,-284.514892578125,294.1920166015625,0.5532311201095581,0.050000000745058,0.2287261188030243,291.1551513671875,291.1499938964844,271.40350341796875,270.772216796875,283.92779541015625,293.33331298828125,293.1552734375,1.0,0.1836699843406677,0.9908685088157654,0.9908685088157654,1.0,1.0,-0.8082621693611145,0.3470111489295959,0.4612509906291961,0.1398206204175949,0.0,0.0,0.3995028734207153,25.82007026672364,25.0,1.041103720664978,-7530.4931640625,65.47467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26580810546875,307.5023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15234375,18000.0,0.0,0.0,0.1682831048965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122908174991607,0.312295526266098,-4.711540441348916e-06,0.0,0.0001707859482849,0.0,0.0,14.443463325500488,0.0,0.0,0.0,0.3121930062770843,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0305749680846929,-1045.8575439453125,304.1517333984375,0.6711501479148865,0.0862910076975822,0.0785138979554176,293.2098083496094,297.1499938964844,293.1499938964844,0.0687255859375,-1775.2332763671875,304.1548156738281,0.7870897054672241,0.1395087987184524,0.1332317441701889,293.1773681640625,297.1499938964844,293.1499938964844,0.0618742145597934,-1218.27734375,304.1523132324219,0.7677585482597351,0.1297365725040435,0.0914527103304863,293.1817932128906,297.1499938964844,293.1499938964844,0.074607215821743,-1886.1932373046875,304.152587890625,0.8036839365959167,0.1485006958246231,0.1415877640247345,293.333251953125,297.1499938964844,293.1499938964844,0.0008095988305285,-284.514892578125,294.1920166015625,0.5532311201095581,0.050000000745058,0.2287261188030243,291.1551513671875,291.1499938964844,271.40350341796875,270.772216796875,283.92779541015625,293.33331298828125,293.1552734375,1.0,0.1836699843406677,0.9908685088157654,0.9908685088157654,1.0,1.0,-0.8082621693611145,0.3470111489295959,0.4612509906291961,0.1398206204175949,0.0,0.0,0.3995028734207153,25.82007026672364,25.0,1.041103720664978,-7530.4931640625,65.47467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26580810546875,307.5023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15234375,18000.0,0.0,0.0,0.1682831048965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122908174991607,0.312295526266098,-4.711540441348916e-06,0.0,0.0001707859482849,0.0,0.0,14.443463325500488,0.0,0.0,0.0,0.3121930062770843,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0302493870258331,-1040.1822509765625,304.1517028808594,0.6696999669075012,0.0858251377940177,0.0780944228172302,293.208984375,297.1499938964844,293.1499938964844,0.0678015425801277,-1758.034912109375,304.1547546386719,0.7842768430709839,0.1381600946187973,0.131952479481697,293.1771545410156,297.1499938964844,293.1499938964844,0.0614145658910274,-1212.1138916015625,304.1523132324219,0.7662726044654846,0.1290847808122635,0.090997502207756,293.1816101074219,297.1499938964844,293.1499938964844,0.0740913748741149,-1876.3839111328125,304.152587890625,0.8020511865615845,0.1477339118719101,0.1408629566431045,293.3323669433594,297.1499938964844,293.1499938964844,0.0007614210480824,-267.5743408203125,294.1316833496094,0.5530516505241394,0.050000000745058,0.2287322729825973,291.1560363769531,291.1499938964844,271.400634765625,270.7795104980469,283.9194641113281,293.3324279785156,293.1561584472656,1.0,0.1832764744758606,0.9909379482269288,0.9909379482269288,1.0,1.0,-0.8048144578933716,0.3457687497138977,0.4590456783771515,0.1384414583444595,0.0,0.0,0.3986325562000274,25.80745506286621,25.0,1.2556136846542358,-7506.07861328125,64.9242935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578430175781,307.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0390625,18000.0,0.0,0.0,0.167918175458908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113231062889099,0.3113278150558471,-4.70842360300594e-06,0.0,0.0001704156020423,0.0,0.0,14.383086204528809,0.0,0.0,0.0,0.3119456470012665,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0302493870258331,-1040.1822509765625,304.1517028808594,0.6696999669075012,0.0858251377940177,0.0780944228172302,293.208984375,297.1499938964844,293.1499938964844,0.0678015425801277,-1758.034912109375,304.1547546386719,0.7842768430709839,0.1381600946187973,0.131952479481697,293.1771545410156,297.1499938964844,293.1499938964844,0.0614145658910274,-1212.1138916015625,304.1523132324219,0.7662726044654846,0.1290847808122635,0.090997502207756,293.1816101074219,297.1499938964844,293.1499938964844,0.0740913748741149,-1876.3839111328125,304.152587890625,0.8020511865615845,0.1477339118719101,0.1408629566431045,293.3323669433594,297.1499938964844,293.1499938964844,0.0007614210480824,-267.5743408203125,294.1316833496094,0.5530516505241394,0.050000000745058,0.2287322729825973,291.1560363769531,291.1499938964844,271.400634765625,270.7795104980469,283.9194641113281,293.3324279785156,293.1561584472656,1.0,0.1832764744758606,0.9909379482269288,0.9909379482269288,1.0,1.0,-0.8048144578933716,0.3457687497138977,0.4590456783771515,0.1384414583444595,0.0,0.0,0.3986325562000274,25.80745506286621,25.0,1.2556136846542358,-7506.07861328125,64.9242935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578430175781,307.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0390625,18000.0,0.0,0.0,0.167918175458908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113231062889099,0.3113278150558471,-4.70842360300594e-06,0.0,0.0001704156020423,0.0,0.0,14.383086204528809,0.0,0.0,0.0,0.3119456470012665,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0300891678780317,-1037.3800048828125,304.15167236328125,0.6689872741699219,0.0855954885482788,0.0778876021504402,293.2085876464844,297.1499938964844,293.1499938964844,0.067343570291996,-1749.532470703125,304.1547241210937,0.7828863859176636,0.1374939084053039,0.1313204765319824,293.17706298828125,297.1499938964844,293.1499938964844,0.0611854717135429,-1209.0458984375,304.1523132324219,0.7655375599861145,0.1287608295679092,0.0907712206244468,293.1815185546875,297.1499938964844,293.1499938964844,0.0738341435790062,-1871.4974365234373,304.152587890625,0.8012405037879944,0.1473525017499923,0.1405023634433746,293.3319091796875,297.1499938964844,293.1499938964844,0.0007374166161753,-259.1337890625,294.1016540527344,0.5529653429985046,0.050000000745058,0.2287352383136749,291.1565246582031,291.1499938964844,271.3997802734375,270.78350830078125,283.915771484375,293.3320007324219,293.1566772460937,1.0,0.1830818653106689,0.9909726977348328,0.9909726977348328,1.0,1.0,-0.8031069040298462,0.3451443314552307,0.4579625427722931,0.1377818584442138,0.0,0.0,0.3981482088565826,25.80124282836914,25.0,1.3399958610534668,-7493.61474609375,64.65302276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550964355469,307.49224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.505859375,18000.0,0.0,0.0,0.1677331328392028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310784250497818,0.3107889592647552,-4.706687377620256e-06,0.0,0.0001702278095763,0.0,0.0,14.34951400756836,0.0,0.0,0.0,0.3118080794811249,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0299308747053146,-1034.605224609375,304.15167236328125,0.6682837605476379,0.0853683650493621,0.077683001756668,293.2081604003906,297.1499938964844,293.1499938964844,0.0668888241052627,-1741.1038818359375,304.1546936035156,0.7815083861351013,0.1368339210748672,0.1306942552328109,293.1769714355469,297.1499938964844,293.1499938964844,0.0609569996595382,-1205.9888916015625,304.1523132324219,0.7648083567619324,0.1284383535385131,0.0905459597706794,293.181396484375,297.1499938964844,293.1499938964844,0.0735775083303451,-1866.625732421875,304.152587890625,0.8004341125488281,0.1469726115465164,0.1401432007551193,293.3314819335937,297.1499938964844,293.1499938964844,0.000713467830792,-250.7128753662109,294.0717163085937,0.5528813600540161,0.050000000745058,0.2287381291389465,291.15704345703125,291.1499938964844,271.3993225097656,270.78778076171875,283.9124450683594,293.33154296875,293.1571655273437,1.0,0.182888850569725,0.9910128116607666,0.9910128116607666,1.0,1.0,-0.8014118075370789,0.3445186614990234,0.4568931460380554,0.1371423602104187,0.0,0.0,0.3976249694824219,25.79509162902832,25.0,1.4089457988739014,-7480.9521484375,64.38456726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,307.48944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.994140625,18000.0,0.0,0.0,0.1675434708595276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102021515369415,0.3102068603038788,-4.704811544797849e-06,0.0,0.0001700353168416,0.0,0.0,14.313291549682615,0.0,0.0,0.0,0.3116596341133117,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0296201929450035,-1029.1412353515625,304.151611328125,0.6669043302536011,0.084921546280384,0.0772803947329521,293.2073059082031,297.1499938964844,293.1499938964844,0.06598911434412,-1724.470947265625,304.1546325683594,0.7787900567054749,0.1355321109294891,0.129458874464035,293.1767578125,297.1499938964844,293.1499938964844,0.0605022460222244,-1199.9124755859375,304.1522827148437,0.7633672952651978,0.1277978867292404,0.0900984779000282,293.18121337890625,297.1499938964844,293.1499938964844,0.0730663985013961,-1856.9345703125,304.152587890625,0.7988346815109253,0.1462174654006958,0.1394291073083877,293.33056640625,297.1499938964844,293.1499938964844,0.000665733765345,-233.92919921875,294.0121765136719,0.5527204871177673,0.050000000745058,0.2287436723709106,291.1580810546875,291.1499938964844,271.39971923828125,270.7970886230469,283.9068603515625,293.3306579589844,293.1582336425781,1.0,0.1825073808431625,0.9910929799079896,0.9910929799079896,1.0,1.0,-0.7980585098266602,0.3432634770870209,0.4547950029373169,0.1359219700098037,0.0,0.0,0.3964661359786987,25.78289794921875,25.0,1.4796178340911863,-7454.99853515625,63.85586929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522888183594,307.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.986328125,18000.0,0.0,0.0,0.1671433448791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089107871055603,0.3089154958724975,-4.700645149569027e-06,0.0,0.0001696292456472,0.0,0.0,14.23306655883789,0.0,0.0,0.0,0.3113307952880859,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0296201929450035,-1029.1412353515625,304.151611328125,0.6669043302536011,0.084921546280384,0.0772803947329521,293.2073059082031,297.1499938964844,293.1499938964844,0.06598911434412,-1724.470947265625,304.1546325683594,0.7787900567054749,0.1355321109294891,0.129458874464035,293.1767578125,297.1499938964844,293.1499938964844,0.0605022460222244,-1199.9124755859375,304.1522827148437,0.7633672952651978,0.1277978867292404,0.0900984779000282,293.18121337890625,297.1499938964844,293.1499938964844,0.0730663985013961,-1856.9345703125,304.152587890625,0.7988346815109253,0.1462174654006958,0.1394291073083877,293.33056640625,297.1499938964844,293.1499938964844,0.000665733765345,-233.92919921875,294.0121765136719,0.5527204871177673,0.050000000745058,0.2287436723709106,291.1580810546875,291.1499938964844,271.39971923828125,270.7970886230469,283.9068603515625,293.3306579589844,293.1582336425781,1.0,0.1825073808431625,0.9910929799079896,0.9910929799079896,1.0,1.0,-0.7980585098266602,0.3432634770870209,0.4547950029373169,0.1359219700098037,0.0,0.0,0.3964661359786987,25.78289794921875,25.0,1.4796178340911863,-7454.99853515625,63.85586929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522888183594,307.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.986328125,18000.0,0.0,0.0,0.1671433448791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089107871055603,0.3089154958724975,-4.700645149569027e-06,0.0,0.0001696292456472,0.0,0.0,14.23306655883789,0.0,0.0,0.0,0.3113307952880859,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0293173771351575,-1023.7923583984376,304.1515808105469,0.6655610203742981,0.0844844430685043,0.0768864005804061,293.2064819335937,297.1499938964844,293.1499938964844,0.0651024281978607,-1708.13525390625,304.1545715332031,0.7761218547821045,0.1342538595199585,0.1282455921173095,293.1765441894531,297.1499938964844,293.1499938964844,0.0600507147610187,-1193.890380859375,304.1522827148437,0.7619493007659912,0.1271633058786392,0.0896550118923187,293.1809997558594,297.1499938964844,293.1499938964844,0.072558507323265,-1847.3199462890625,304.1525573730469,0.7972530722618103,0.1454684883356094,0.1387206763029098,293.3296813964844,297.1499938964844,293.1499938964844,0.0006182969664223,-217.25135803222656,293.95294189453125,0.5525689125061035,0.050000000745058,0.2287489026784896,291.1591491699219,291.1499938964844,271.40203857421875,270.8075256347656,283.9027404785156,293.32977294921875,293.1593017578125,1.0,0.1821317374706268,0.9911732077598572,0.9911732077598572,1.0,1.0,-0.7947531938552856,0.342004120349884,0.4527490735054016,0.1347758322954177,0.0,0.0,0.3951668739318847,25.77077865600586,25.0,1.4898521900177002,-7428.20068359375,63.33773422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2545471191406,307.4805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.943359375,18000.0,0.0,0.0,0.1667075604200363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074611127376556,0.3074658215045929,-4.695956704381388e-06,0.0,0.0001691869838396,0.0,0.0,14.143227577209473,0.0,0.0,0.0,0.3109624087810516,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0293173771351575,-1023.7923583984376,304.1515808105469,0.6655610203742981,0.0844844430685043,0.0768864005804061,293.2064819335937,297.1499938964844,293.1499938964844,0.0651024281978607,-1708.13525390625,304.1545715332031,0.7761218547821045,0.1342538595199585,0.1282455921173095,293.1765441894531,297.1499938964844,293.1499938964844,0.0600507147610187,-1193.890380859375,304.1522827148437,0.7619493007659912,0.1271633058786392,0.0896550118923187,293.1809997558594,297.1499938964844,293.1499938964844,0.072558507323265,-1847.3199462890625,304.1525573730469,0.7972530722618103,0.1454684883356094,0.1387206763029098,293.3296813964844,297.1499938964844,293.1499938964844,0.0006182969664223,-217.25135803222656,293.95294189453125,0.5525689125061035,0.050000000745058,0.2287489026784896,291.1591491699219,291.1499938964844,271.40203857421875,270.8075256347656,283.9027404785156,293.32977294921875,293.1593017578125,1.0,0.1821317374706268,0.9911732077598572,0.9911732077598572,1.0,1.0,-0.7947531938552856,0.342004120349884,0.4527490735054016,0.1347758322954177,0.0,0.0,0.3951668739318847,25.77077865600586,25.0,1.4898521900177002,-7428.20068359375,63.33773422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2545471191406,307.4805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.943359375,18000.0,0.0,0.0,0.1667075604200363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074611127376556,0.3074658215045929,-4.695956704381388e-06,0.0,0.0001691869838396,0.0,0.0,14.143227577209473,0.0,0.0,0.0,0.3109624087810516,4.0,0.0,1.0
298260,293.169189453125,297.1499938964844,293.1499938964844,0.0290227867662906,-1018.566162109375,304.15155029296875,0.6642551422119141,0.0840574279427528,0.0765013471245765,293.2055969238281,297.1499938964844,293.1499938964844,0.0642295107245445,-1692.1094970703125,304.1545104980469,0.7735065817832947,0.1329998672008514,0.1270550489425659,293.17633056640625,297.1499938964844,293.1499938964844,0.0596028715372085,-1187.9288330078125,304.1522827148437,0.7605550289154053,0.1265349835157394,0.0892158076167106,293.1807861328125,297.1499938964844,293.1499938964844,0.0720543637871742,-1837.7921142578125,304.1525573730469,0.7956905364990234,0.1447260826826095,0.1380183100700378,293.32879638671875,297.1499938964844,293.1499938964844,0.0005710926488973,-200.6568298339844,293.8940124511719,0.5524268746376038,0.050000000745058,0.2287538051605224,291.1601867675781,291.1499938964844,271.4065246582031,270.8192443847656,283.900146484375,293.328857421875,293.16033935546875,1.0,0.1817619949579239,0.9912622570991516,0.9912622570991516,1.0,1.0,-0.7914979457855225,0.3407425284385681,0.4507554173469543,0.1337019801139831,0.0,0.0,0.3937310576438904,25.758668899536133,25.0,1.4481487274169922,-7400.50634765625,62.830223083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,307.47723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.845703125,18000.0,0.0,0.0,0.1662273406982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058585524559021,0.3058632314205169,-4.690768491855124e-06,0.0,0.0001686996256466,0.0,0.0,14.044203758239746,0.0,0.0,0.0,0.3105561137199402,4.0,0.0,1.0
298320,293.169189453125,297.1499938964844,293.1499938964844,0.0290227867662906,-1018.566162109375,304.15155029296875,0.6642551422119141,0.0840574279427528,0.0765013471245765,293.2055969238281,297.1499938964844,293.1499938964844,0.0642295107245445,-1692.1094970703125,304.1545104980469,0.7735065817832947,0.1329998672008514,0.1270550489425659,293.17633056640625,297.1499938964844,293.1499938964844,0.0596028715372085,-1187.9288330078125,304.1522827148437,0.7605550289154053,0.1265349835157394,0.0892158076167106,293.1807861328125,297.1499938964844,293.1499938964844,0.0720543637871742,-1837.7921142578125,304.1525573730469,0.7956905364990234,0.1447260826826095,0.1380183100700378,293.32879638671875,297.1499938964844,293.1499938964844,0.0005710926488973,-200.6568298339844,293.8940124511719,0.5524268746376038,0.050000000745058,0.2287538051605224,291.1601867675781,291.1499938964844,271.4065246582031,270.8192443847656,283.900146484375,293.328857421875,293.16033935546875,1.0,0.1817619949579239,0.9912622570991516,0.9912622570991516,1.0,1.0,-0.7914979457855225,0.3407425284385681,0.4507554173469543,0.1337019801139831,0.0,0.0,0.3937310576438904,25.758668899536133,25.0,1.4481487274169922,-7400.50634765625,62.830223083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,307.47723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.845703125,18000.0,0.0,0.0,0.1662273406982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058585524559021,0.3058632314205169,-4.690768491855124e-06,0.0,0.0001686996256466,0.0,0.0,14.044203758239746,0.0,0.0,0.0,0.3105561137199402,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0287363100796937,-1013.4619140625,304.1515197753906,0.6629858613014221,0.0836402922868728,0.0761250406503677,293.2047119140625,297.1499938964844,293.1499938964844,0.0633701235055923,-1676.3876953125,304.1544189453125,0.7709437608718872,0.1317693442106247,0.1258865147829055,293.1761169433594,297.1499938964844,293.1499938964844,0.0591588951647281,-1182.0301513671875,304.1522521972656,0.7591841220855713,0.1259128898382187,0.0887808501720428,293.1805725097656,297.1499938964844,293.1499938964844,0.0715541541576385,-1828.3551025390625,304.15252685546875,0.7941470146179199,0.1439902931451797,0.1373220235109329,293.327880859375,297.1499938964844,293.1499938964844,0.0005308518884703,-184.18093872070312,293.8353576660156,0.5522939562797546,0.050000000745058,0.2287584096193313,291.1611633300781,291.1499938964844,271.4133605957031,270.832275390625,283.899169921875,293.3279724121094,293.16131591796875,1.0,0.1813978999853134,0.9913513660430908,0.9913513660430908,1.0,1.0,-0.7882916927337646,0.3394796550273895,0.4488120675086975,0.1326960772275924,0.0,0.0,0.3921729624271393,25.74651527404785,25.0,1.3782378435134888,-7371.90771484375,62.33295822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,307.4742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.666015625,18000.0,0.0,0.0,0.1656993627548217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3041208982467651,0.30412557721138,-4.685142357629957e-06,0.0,0.0001681637950241,0.0,0.0,13.9371976852417,0.0,0.0,0.0,0.3101168870925903,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0287363100796937,-1013.4619140625,304.1515197753906,0.6629858613014221,0.0836402922868728,0.0761250406503677,293.2047119140625,297.1499938964844,293.1499938964844,0.0633701235055923,-1676.3876953125,304.1544189453125,0.7709437608718872,0.1317693442106247,0.1258865147829055,293.1761169433594,297.1499938964844,293.1499938964844,0.0591588951647281,-1182.0301513671875,304.1522521972656,0.7591841220855713,0.1259128898382187,0.0887808501720428,293.1805725097656,297.1499938964844,293.1499938964844,0.0715541541576385,-1828.3551025390625,304.15252685546875,0.7941470146179199,0.1439902931451797,0.1373220235109329,293.327880859375,297.1499938964844,293.1499938964844,0.0005308518884703,-184.18093872070312,293.8353576660156,0.5522939562797546,0.050000000745058,0.2287584096193313,291.1611633300781,291.1499938964844,271.4133605957031,270.832275390625,283.899169921875,293.3279724121094,293.16131591796875,1.0,0.1813978999853134,0.9913513660430908,0.9913513660430908,1.0,1.0,-0.7882916927337646,0.3394796550273895,0.4488120675086975,0.1326960772275924,0.0,0.0,0.3921729624271393,25.74651527404785,25.0,1.3782378435134888,-7371.90771484375,62.33295822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,307.4742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.666015625,18000.0,0.0,0.0,0.1656993627548217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3041208982467651,0.30412557721138,-4.685142357629957e-06,0.0,0.0001681637950241,0.0,0.0,13.9371976852417,0.0,0.0,0.0,0.3101168870925903,4.0,0.0,1.0
298500,293.1686706542969,297.1499938964844,293.1499938964844,0.0285963490605354,-1010.9601440429688,304.1514892578125,0.6623658537864685,0.0834357663989067,0.0759404748678207,293.20428466796875,297.1499938964844,293.1499938964844,0.062946081161499,-1668.6505126953125,304.1543884277344,0.7696837782859802,0.1311636120080948,0.1253112107515335,293.1759948730469,297.1499938964844,293.1499938964844,0.0589385777711868,-1179.1072998046875,304.1522521972656,0.7585079073905945,0.125604435801506,0.0885651409626007,293.1804504394531,297.1499938964844,293.1499938964844,0.0713057592511177,-1823.6751708984373,304.15252685546875,0.793383002281189,0.1436251699924469,0.1369764357805252,293.3274230957031,297.1499938964844,293.1499938964844,0.0005177977727726,-175.92112731933594,293.8061218261719,0.5522310137748718,0.050000000745058,0.2287606000900268,291.1616516113281,291.1499938964844,271.417724609375,270.83935546875,283.8992919921875,293.3275146484375,293.1617736816406,1.0,0.1812181174755096,0.991395890712738,0.991395890712738,1.0,1.0,-0.7867087125778198,0.3388488590717315,0.4478598535060882,0.1322179287672042,0.0,0.0,0.3913475573062897,25.74041175842285,25.0,1.3273926973342896,-7357.2421875,62.08837127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716369628906,307.4727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.044921875,18000.0,0.0,0.0,0.1654151380062103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032013177871704,0.3032059967517853,-4.682167855207808e-06,0.0,0.0001678753324085,0.0,0.0,13.880729675292969,0.0,0.0,0.0,0.3098849952220917,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0284585990011692,-1008.4927368164062,304.1514587402344,0.6617556214332581,0.0832339450716972,0.0757583007216453,293.2038269042969,297.1499938964844,293.1499938964844,0.0625258609652519,-1660.9967041015625,304.15435791015625,0.7684381604194641,0.130564197897911,0.1247418075799942,293.1758728027344,297.1499938964844,293.1499938964844,0.058719478547573,-1176.2034912109375,304.1522216796875,0.7578378915786743,0.1252977401018142,0.0883506312966346,293.18035888671875,297.1499938964844,293.1499938964844,0.0710586160421371,-1819.0230712890625,304.15252685546875,0.792624294757843,0.1432619392871856,0.1366325914859771,293.32696533203125,297.1499938964844,293.1499938964844,0.0005068624741397,-167.72450256347656,293.7769775390625,0.5521702170372009,0.050000000745058,0.2287627011537552,291.162109375,291.1499938964844,271.4227294921875,270.8467712402344,283.8998413085937,293.3270568847656,293.1622314453125,1.0,0.1810398548841476,0.9914442896842957,0.9914442896842957,1.0,1.0,-0.7851390838623047,0.3382188081741333,0.4469202756881714,0.1317556947469711,0.0,0.0,0.390494704246521,25.73428535461425,25.0,1.2628569602966309,-7342.33447265625,61.84645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27655029296875,307.4712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.396484375,18000.0,0.0,0.0,0.1651173233985901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022515177726745,0.3022561967372894,-4.679096491599921e-06,0.0,0.0001675730891292,0.0,0.0,13.822517395019531,0.0,0.0,0.0,0.3096459209918976,4.0,0.0,1.0
