time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0281897019594907,-1003.6611328125,304.15142822265625,0.6605641841888428,0.0828383788466453,0.0754011273384094,293.20294189453125,297.1499938964844,293.1499938964844,0.0616967938840389,-1645.9359130859375,304.154296875,0.7659896612167358,0.1293839812278747,0.1236205250024795,293.1756591796875,297.1499938964844,293.1499938964844,0.0582849793136119,-1170.453369140625,304.1522216796875,0.7565164566040039,0.1246897280216217,0.0879252776503562,293.1801147460937,297.1499938964844,293.1499938964844,0.0705681443214416,-1809.8033447265625,304.1524963378906,0.7911229133605957,0.142541229724884,0.1359502077102661,293.3260498046875,297.1499938964844,293.1499938964844,0.0004876067105215,-151.40658569335938,293.7188415527344,0.5520554780960083,0.050000000745058,0.2287666946649551,291.16290283203125,291.1499938964844,271.43487548828125,270.8628234863281,283.9022216796875,293.3261413574219,293.1630249023437,1.0,0.1806877702474594,0.9915411472320556,0.9915411472320556,1.0,1.0,-0.782039999961853,0.3369611203670501,0.4450788795948028,0.1308778971433639,0.0,0.0,0.3887164890766144,25.72194099426269,25.0,1.1247438192367554,-7311.81884765625,61.370487213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,307.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.99609375,18000.0,0.0,0.0,0.164481982588768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002741634845733,0.3002788424491882,-4.672708655562019e-06,0.0,0.0001669282937655,0.0,0.0,13.70170783996582,0.0,0.0,0.0,0.3091495335102081,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0281897019594907,-1003.6611328125,304.15142822265625,0.6605641841888428,0.0828383788466453,0.0754011273384094,293.20294189453125,297.1499938964844,293.1499938964844,0.0616967938840389,-1645.9359130859375,304.154296875,0.7659896612167358,0.1293839812278747,0.1236205250024795,293.1756591796875,297.1499938964844,293.1499938964844,0.0582849793136119,-1170.453369140625,304.1522216796875,0.7565164566040039,0.1246897280216217,0.0879252776503562,293.1801147460937,297.1499938964844,293.1499938964844,0.0705681443214416,-1809.8033447265625,304.1524963378906,0.7911229133605957,0.142541229724884,0.1359502077102661,293.3260498046875,297.1499938964844,293.1499938964844,0.0004876067105215,-151.40658569335938,293.7188415527344,0.5520554780960083,0.050000000745058,0.2287666946649551,291.16290283203125,291.1499938964844,271.43487548828125,270.8628234863281,283.9022216796875,293.3261413574219,293.1630249023437,1.0,0.1806877702474594,0.9915411472320556,0.9915411472320556,1.0,1.0,-0.782039999961853,0.3369611203670501,0.4450788795948028,0.1308778971433639,0.0,0.0,0.3887164890766144,25.72194099426269,25.0,1.1247438192367554,-7311.81884765625,61.370487213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,307.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.99609375,18000.0,0.0,0.0,0.164481982588768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002741634845733,0.3002788424491882,-4.672708655562019e-06,0.0,0.0001669282937655,0.0,0.0,13.70170783996582,0.0,0.0,0.0,0.3091495335102081,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0279297102242708,-998.969970703125,304.1513977050781,0.6594123840332031,0.0824539139866828,0.0750538110733032,293.2020263671875,297.1499938964844,293.1499938964844,0.0608832947909832,-1631.2088623046875,304.1542053222656,0.7635999321937561,0.1282291859388351,0.1225231289863586,293.1754150390625,297.1499938964844,293.1499938964844,0.0578556209802627,-1164.782470703125,304.1521911621094,0.755220353603363,0.124089241027832,0.0875050649046897,293.17987060546875,297.1499938964844,293.1499938964844,0.0700829625129699,-1800.699951171875,304.1524658203125,0.7896438241004944,0.141828641295433,0.1352753490209579,293.3251342773437,297.1499938964844,293.1499938964844,0.0004696155374404,-135.19143676757812,293.6609802246094,0.5519496202468872,0.050000000745058,0.22877037525177,291.16363525390625,291.1499938964844,271.45001220703125,270.8804931640625,283.9063720703125,293.3252258300781,293.1637268066406,1.0,0.180341750383377,0.9916379451751708,0.9916379451751708,1.0,1.0,-0.7789962291717529,0.3357080817222595,0.4432881474494934,0.1300608217716217,0.0,0.0,0.3868488669395447,25.70945930480957,25.0,0.9908109903335572,-7280.3515625,60.90515899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987976074219,307.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.48828125,18000.0,0.0,0.0,0.1637944728136062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982044517993927,0.2982091009616852,-4.666042514145374e-06,0.0,0.000166230573086,0.0,0.0,13.575827598571776,0.0,0.0,0.0,0.3086320459842682,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0279297102242708,-998.969970703125,304.1513977050781,0.6594123840332031,0.0824539139866828,0.0750538110733032,293.2020263671875,297.1499938964844,293.1499938964844,0.0608832947909832,-1631.2088623046875,304.1542053222656,0.7635999321937561,0.1282291859388351,0.1225231289863586,293.1754150390625,297.1499938964844,293.1499938964844,0.0578556209802627,-1164.782470703125,304.1521911621094,0.755220353603363,0.124089241027832,0.0875050649046897,293.17987060546875,297.1499938964844,293.1499938964844,0.0700829625129699,-1800.699951171875,304.1524658203125,0.7896438241004944,0.141828641295433,0.1352753490209579,293.3251342773437,297.1499938964844,293.1499938964844,0.0004696155374404,-135.19143676757812,293.6609802246094,0.5519496202468872,0.050000000745058,0.22877037525177,291.16363525390625,291.1499938964844,271.45001220703125,270.8804931640625,283.9063720703125,293.3252258300781,293.1637268066406,1.0,0.180341750383377,0.9916379451751708,0.9916379451751708,1.0,1.0,-0.7789962291717529,0.3357080817222595,0.4432881474494934,0.1300608217716217,0.0,0.0,0.3868488669395447,25.70945930480957,25.0,0.9908109903335572,-7280.3515625,60.90515899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987976074219,307.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.48828125,18000.0,0.0,0.0,0.1637944728136062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982044517993927,0.2982091009616852,-4.666042514145374e-06,0.0,0.000166230573086,0.0,0.0,13.575827598571776,0.0,0.0,0.0,0.3086320459842682,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0276788584887981,-994.4253540039062,304.1513366699219,0.6583000421524048,0.0820808038115501,0.0747165828943252,293.2010803222656,297.1499938964844,293.1499938964844,0.0600859150290489,-1616.823486328125,304.1541442871094,0.7612690925598145,0.1270999908447265,0.1214498281478881,293.1751403808594,297.1499938964844,293.1499938964844,0.0574319511651992,-1159.1976318359375,304.15216064453125,0.7539493441581726,0.123496688902378,0.0870902687311172,293.1795959472656,297.1499938964844,293.1499938964844,0.0696036666631698,-1791.7239990234375,304.1524353027344,0.7881872057914734,0.1411246508359909,0.1346084028482437,293.32421875,297.1499938964844,293.1499938964844,0.0004516910994425,-119.05413055419922,293.6033630371094,0.5518518090248108,0.050000000745058,0.2287737876176834,291.16424560546875,291.1499938964844,271.4669494628906,270.89923095703125,283.9118347167969,293.3243103027344,293.164306640625,1.0,0.180001899600029,0.9917427897453308,0.9917427897453308,1.0,1.0,-0.776009202003479,0.3344645500183105,0.4415446519851684,0.1292947679758072,0.0,0.0,0.3849089443683624,25.69681739807129,25.0,0.7662558555603027,-7248.1103515625,60.45049285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,307.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.859375,18000.0,0.0,0.0,0.1630583256483078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960599362850189,0.2960645854473114,-4.659157184505602e-06,0.0,0.0001654834632063,0.0,0.0,13.446015357971191,0.0,0.0,0.0,0.3080982267856598,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0276788584887981,-994.4253540039062,304.1513366699219,0.6583000421524048,0.0820808038115501,0.0747165828943252,293.2010803222656,297.1499938964844,293.1499938964844,0.0600859150290489,-1616.823486328125,304.1541442871094,0.7612690925598145,0.1270999908447265,0.1214498281478881,293.1751403808594,297.1499938964844,293.1499938964844,0.0574319511651992,-1159.1976318359375,304.15216064453125,0.7539493441581726,0.123496688902378,0.0870902687311172,293.1795959472656,297.1499938964844,293.1499938964844,0.0696036666631698,-1791.7239990234375,304.1524353027344,0.7881872057914734,0.1411246508359909,0.1346084028482437,293.32421875,297.1499938964844,293.1499938964844,0.0004516910994425,-119.05413055419922,293.6033630371094,0.5518518090248108,0.050000000745058,0.2287737876176834,291.16424560546875,291.1499938964844,271.4669494628906,270.89923095703125,283.9118347167969,293.3243103027344,293.164306640625,1.0,0.180001899600029,0.9917427897453308,0.9917427897453308,1.0,1.0,-0.776009202003479,0.3344645500183105,0.4415446519851684,0.1292947679758072,0.0,0.0,0.3849089443683624,25.69681739807129,25.0,0.7662558555603027,-7248.1103515625,60.45049285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,307.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.859375,18000.0,0.0,0.0,0.1630583256483078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960599362850189,0.2960645854473114,-4.659157184505602e-06,0.0,0.0001654834632063,0.0,0.0,13.446015357971191,0.0,0.0,0.0,0.3080982267856598,4.0,0.0,1.0
298980,293.1669921875,297.1499938964844,293.1499938964844,0.0274381004273891,-990.0489501953124,304.1513061523437,0.6572270393371582,0.0817194208502769,0.0743897855281829,293.2001342773437,297.1499938964844,293.1499938964844,0.0593064464628696,-1602.8116455078125,304.154052734375,0.7589970827102661,0.1259967386722564,0.1204009503126144,293.1748962402344,297.1499938964844,293.1499938964844,0.0570158101618289,-1153.7249755859375,304.1521301269531,0.7527034878730774,0.1229127421975135,0.0866813287138938,293.1793212890625,297.1499938964844,293.1499938964844,0.0691321939229965,-1782.9149169921875,304.15240478515625,0.7867533564567566,0.1404299437999725,0.1339500397443771,293.3232727050781,297.1499938964844,293.1499938964844,0.0004333248652983,-103.08026885986328,293.5458679199219,0.5517610311508179,0.050000000745058,0.2287769615650177,291.1645202636719,291.1499938964844,271.4844055175781,270.9184265136719,283.9178161621094,293.3233642578125,293.1645202636719,1.0,0.1796683371067047,0.9918476939201356,0.9918476939201356,1.0,1.0,-0.7730810046195984,0.3332363963127136,0.4398446083068847,0.1285676509141922,0.0,0.0,0.3829487860202789,25.683990478515625,25.0,0.3232505917549133,-7215.5576171875,60.006622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32183837890625,307.45465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.916015625,18000.0,0.0,0.0,0.1622793227434158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938864231109619,0.2938910722732544,-4.652163624996319e-06,0.0,0.0001646928867558,0.0,0.0,13.314983367919922,0.0,0.0,0.0,0.3075591325759887,4.0,0.0,1.0
299040,293.1669921875,297.1499938964844,293.1499938964844,0.0274381004273891,-990.0489501953124,304.1513061523437,0.6572270393371582,0.0817194208502769,0.0743897855281829,293.2001342773437,297.1499938964844,293.1499938964844,0.0593064464628696,-1602.8116455078125,304.154052734375,0.7589970827102661,0.1259967386722564,0.1204009503126144,293.1748962402344,297.1499938964844,293.1499938964844,0.0570158101618289,-1153.7249755859375,304.1521301269531,0.7527034878730774,0.1229127421975135,0.0866813287138938,293.1793212890625,297.1499938964844,293.1499938964844,0.0691321939229965,-1782.9149169921875,304.15240478515625,0.7867533564567566,0.1404299437999725,0.1339500397443771,293.3232727050781,297.1499938964844,293.1499938964844,0.0004333248652983,-103.08026885986328,293.5458679199219,0.5517610311508179,0.050000000745058,0.2287769615650177,291.1645202636719,291.1499938964844,271.4844055175781,270.9184265136719,283.9178161621094,293.3233642578125,293.1645202636719,1.0,0.1796683371067047,0.9918476939201356,0.9918476939201356,1.0,1.0,-0.7730810046195984,0.3332363963127136,0.4398446083068847,0.1285676509141922,0.0,0.0,0.3829487860202789,25.683990478515625,25.0,0.3232505917549133,-7215.5576171875,60.006622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32183837890625,307.45465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.916015625,18000.0,0.0,0.0,0.1622793227434158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938864231109619,0.2938910722732544,-4.652163624996319e-06,0.0,0.0001646928867558,0.0,0.0,13.314983367919922,0.0,0.0,0.0,0.3075591325759887,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0273216143250465,-987.9264526367188,304.1512756347656,0.6567056179046631,0.0815432593226432,0.0742304027080535,293.1996765136719,297.1499938964844,293.1499938964844,0.0589236356317997,-1595.9486083984375,304.1540222167969,0.7578834891319275,0.1254549324512481,0.1198857799172401,293.1747436523437,297.1499938964844,293.1499938964844,0.0568108223378658,-1151.0340576171875,304.1521301269531,0.752090334892273,0.1226242259144783,0.0864792093634605,293.17919921875,297.1499938964844,293.1499938964844,0.0688996613025665,-1778.5777587890625,304.15240478515625,0.7860454320907593,0.1400863230228424,0.1336242854595184,293.32281494140625,297.1499938964844,293.1499938964844,0.000423802062869,-95.11595916748048,293.51715087890625,0.5517182946205139,0.050000000745058,0.2287784665822982,291.1645202636719,291.1499938964844,271.49334716796875,270.9281616210937,283.92095947265625,293.3229064941406,293.1645202636719,1.0,0.1795039623975753,0.9919000864028932,0.9919000864028932,1.0,1.0,-0.7716397047042847,0.3326287269592285,0.4390109777450561,0.1282180100679397,0.0,0.0,0.3819787204265594,25.67749786376953,25.0,0.0992798209190368,-7199.32373046875,59.78878021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,307.4516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8046875,18000.0,0.0,0.0,0.1618765443563461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928102612495422,0.2928149104118347,-4.648689809982898e-06,0.0,0.000164284123457,0.0,0.0,13.250290870666504,0.0,0.0,0.0,0.3072927296161651,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0272077154368162,-985.84765625,304.1512451171875,0.6561946868896484,0.0813702717423439,0.074073851108551,293.1991882324219,297.1499938964844,293.1499938964844,0.0585454776883125,-1589.1806640625,304.1539611816406,0.7567853331565857,0.1249199211597442,0.1193770095705986,293.17462158203125,297.1499938964844,293.1499938964844,0.0566078722476959,-1148.372802734375,304.152099609375,0.7514840960502625,0.1223381832242012,0.0862787887454032,293.1790466308594,297.1499938964844,293.1499938964844,0.0686692297458648,-1774.284423828125,304.1523742675781,0.7853440046310425,0.1397453546524047,0.1333010047674179,293.32232666015625,297.1499938964844,293.1499938964844,0.0004140204400755,-87.18812561035156,293.48846435546875,0.5516772866249084,0.050000000745058,0.2287798970937729,291.1644592285156,291.1499938964844,271.5023803710937,270.93798828125,283.9242248535156,293.3224182128906,293.1644287109375,1.0,0.1793412864208221,0.9919573068618774,0.9919573068618774,1.0,1.0,-0.7702144384384155,0.3320259749889374,0.4381884932518005,0.1278774440288543,0.0,0.0,0.3810203373432159,25.67095184326172,25.0,-0.0960672497749328,-7183.16357421875,59.57376480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33209228515625,307.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.63671875,18000.0,0.0,0.0,0.1614667028188705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291748583316803,0.2917532324790954,-4.645263288693968e-06,0.0,0.0001638681715121,0.0,0.0,13.186609268188477,0.0,0.0,0.0,0.3070303797721863,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0269868168979883,-981.805419921875,304.1512145996094,0.6552015542984009,0.0810329616069793,0.0737684890627861,293.1982421875,297.1499938964844,293.1499938964844,0.0578013770282268,-1575.8958740234375,304.1539001464844,0.7546311020851135,0.123868279159069,0.1183768212795257,293.17431640625,297.1499938964844,293.1499938964844,0.0562073066830635,-1143.1280517578125,304.1520690917969,0.7502908110618591,0.1217730417847633,0.0858827233314514,293.1787414550781,297.1499938964844,293.1499938964844,0.0682138428092002,-1765.8126220703125,304.15234375,0.783959150314331,0.1390709280967712,0.1326614171266555,293.3213806152344,297.1499938964844,293.1499938964844,0.0003934822161681,-71.41205596923828,293.43121337890625,0.5516001582145691,0.050000000745058,0.2287826091051101,291.1642150878906,291.1499938964844,271.52081298828125,270.9579162597656,283.9310607910156,293.32147216796875,293.16412353515625,1.0,0.1790205538272857,0.9920716285705566,0.9920716285705566,1.0,1.0,-0.7674078345298767,0.3308335542678833,0.4365743100643158,0.1272211819887161,0.0,0.0,0.3791431784629822,25.657703399658203,25.0,-0.3980141580104828,-7151.0810546875,59.15154266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3407592773437,307.4413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.185546875,18000.0,0.0,0.0,0.1606335043907165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896749675273895,0.2896795868873596,-4.6385812311200425e-06,0.0,0.000163022588822,0.0,0.0,13.062651634216309,0.0,0.0,0.0,0.306519478559494,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0269868168979883,-981.805419921875,304.1512145996094,0.6552015542984009,0.0810329616069793,0.0737684890627861,293.1982421875,297.1499938964844,293.1499938964844,0.0578013770282268,-1575.8958740234375,304.1539001464844,0.7546311020851135,0.123868279159069,0.1183768212795257,293.17431640625,297.1499938964844,293.1499938964844,0.0562073066830635,-1143.1280517578125,304.1520690917969,0.7502908110618591,0.1217730417847633,0.0858827233314514,293.1787414550781,297.1499938964844,293.1499938964844,0.0682138428092002,-1765.8126220703125,304.15234375,0.783959150314331,0.1390709280967712,0.1326614171266555,293.3213806152344,297.1499938964844,293.1499938964844,0.0003934822161681,-71.41205596923828,293.43121337890625,0.5516001582145691,0.050000000745058,0.2287826091051101,291.1642150878906,291.1499938964844,271.52081298828125,270.9579162597656,283.9310607910156,293.32147216796875,293.16412353515625,1.0,0.1790205538272857,0.9920716285705566,0.9920716285705566,1.0,1.0,-0.7674078345298767,0.3308335542678833,0.4365743100643158,0.1272211819887161,0.0,0.0,0.3791431784629822,25.657703399658203,25.0,-0.3980141580104828,-7151.0810546875,59.15154266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3407592773437,307.4413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.185546875,18000.0,0.0,0.0,0.1606335043907165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896749675273895,0.2896795868873596,-4.6385812311200425e-06,0.0,0.000163022588822,0.0,0.0,13.062651634216309,0.0,0.0,0.0,0.306519478559494,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0267751403152942,-977.9180297851562,304.1511535644531,0.6542478203773499,0.0807076767086982,0.0734738856554031,293.197265625,297.1499938964844,293.1499938964844,0.0570738539099693,-1562.94775390625,304.15380859375,0.7525344491004944,0.122841939330101,0.1174005717039108,293.17401123046875,297.1499938964844,293.1499938964844,0.0558139123022556,-1137.9866943359375,304.15203857421875,0.7491241097450256,0.1212177276611328,0.0854934379458427,293.1784362792969,297.1499938964844,293.1499938964844,0.067765787243843,-1757.4932861328125,304.1523132324219,0.7825995683670044,0.1384071260690689,0.1320317387580871,293.3204040527344,297.1499938964844,293.1499938964844,0.0003713359183166,-55.73899841308594,293.37420654296875,0.5515293478965759,0.050000000745058,0.2287850975990295,291.1637878417969,291.1499938964844,271.5397033691406,270.9781494140625,283.93829345703125,293.32049560546875,293.1637268066406,1.0,0.1787063181400299,0.9921860098838806,0.9921860098838806,1.0,1.0,-0.7646626830101013,0.3296604454517364,0.4350022673606872,0.1265972256660461,0.0,0.0,0.3773289024829864,25.644271850585938,25.0,-0.586458146572113,-7119.3720703125,58.74006271362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3473205566406,307.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.658203125,18000.0,0.0,0.0,0.1597907245159149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876798212528229,0.2876844406127929,-4.632178843166912e-06,0.0,0.0001621672709006,0.0,0.0,12.943950653076172,0.0,0.0,0.0,0.3060300350189209,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0267751403152942,-977.9180297851562,304.1511535644531,0.6542478203773499,0.0807076767086982,0.0734738856554031,293.197265625,297.1499938964844,293.1499938964844,0.0570738539099693,-1562.94775390625,304.15380859375,0.7525344491004944,0.122841939330101,0.1174005717039108,293.17401123046875,297.1499938964844,293.1499938964844,0.0558139123022556,-1137.9866943359375,304.15203857421875,0.7491241097450256,0.1212177276611328,0.0854934379458427,293.1784362792969,297.1499938964844,293.1499938964844,0.067765787243843,-1757.4932861328125,304.1523132324219,0.7825995683670044,0.1384071260690689,0.1320317387580871,293.3204040527344,297.1499938964844,293.1499938964844,0.0003713359183166,-55.73899841308594,293.37420654296875,0.5515293478965759,0.050000000745058,0.2287850975990295,291.1637878417969,291.1499938964844,271.5397033691406,270.9781494140625,283.93829345703125,293.32049560546875,293.1637268066406,1.0,0.1787063181400299,0.9921860098838806,0.9921860098838806,1.0,1.0,-0.7646626830101013,0.3296604454517364,0.4350022673606872,0.1265972256660461,0.0,0.0,0.3773289024829864,25.644271850585938,25.0,-0.586458146572113,-7119.3720703125,58.74006271362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3473205566406,307.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.658203125,18000.0,0.0,0.0,0.1597907245159149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876798212528229,0.2876844406127929,-4.632178843166912e-06,0.0,0.0001621672709006,0.0,0.0,12.943950653076172,0.0,0.0,0.0,0.3060300350189209,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0265724062919616,-974.1810302734376,304.1510925292969,0.6533331871032715,0.0803944393992424,0.0731901079416275,293.1962890625,297.1499938964844,293.1499938964844,0.0563625954091548,-1550.326904296875,304.1537170410156,0.750494658946991,0.1218407526612281,0.116448163986206,293.1737060546875,297.1499938964844,293.1499938964844,0.0554275400936603,-1132.94580078125,304.1520080566406,0.7479838728904724,0.1206724941730499,0.0851111337542533,293.1781005859375,297.1499938964844,293.1499938964844,0.0673248991370201,-1749.32177734375,304.1522827148437,0.7812657356262207,0.1377542614936828,0.1314123272895813,293.3194274902344,297.1499938964844,293.1499938964844,0.0003470515366643,-40.16929244995117,293.3175048828125,0.5514643788337708,0.050000000745058,0.2287873774766922,291.163330078125,291.1499938964844,271.5589599609375,270.9986572265625,283.94586181640625,293.3195495605469,293.1632385253906,1.0,0.1783986985683441,0.9923058152198792,0.9923058152198792,1.0,1.0,-0.7619796395301819,0.328507661819458,0.4334719479084015,0.1260039955377578,0.0,0.0,0.3755842745304107,25.63071060180664,25.0,-0.6895132660865784,-7088.07373046875,58.339332580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,307.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.099609375,18000.0,0.0,0.0,0.1589497327804565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857708036899566,0.2857754230499267,-4.626084319170332e-06,0.0,0.0001613137719687,0.0,0.0,12.830904960632324,0.0,0.0,0.0,0.3055637776851654,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0265724062919616,-974.1810302734376,304.1510925292969,0.6533331871032715,0.0803944393992424,0.0731901079416275,293.1962890625,297.1499938964844,293.1499938964844,0.0563625954091548,-1550.326904296875,304.1537170410156,0.750494658946991,0.1218407526612281,0.116448163986206,293.1737060546875,297.1499938964844,293.1499938964844,0.0554275400936603,-1132.94580078125,304.1520080566406,0.7479838728904724,0.1206724941730499,0.0851111337542533,293.1781005859375,297.1499938964844,293.1499938964844,0.0673248991370201,-1749.32177734375,304.1522827148437,0.7812657356262207,0.1377542614936828,0.1314123272895813,293.3194274902344,297.1499938964844,293.1499938964844,0.0003470515366643,-40.16929244995117,293.3175048828125,0.5514643788337708,0.050000000745058,0.2287873774766922,291.163330078125,291.1499938964844,271.5589599609375,270.9986572265625,283.94586181640625,293.3195495605469,293.1632385253906,1.0,0.1783986985683441,0.9923058152198792,0.9923058152198792,1.0,1.0,-0.7619796395301819,0.328507661819458,0.4334719479084015,0.1260039955377578,0.0,0.0,0.3755842745304107,25.63071060180664,25.0,-0.6895132660865784,-7088.07373046875,58.339332580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,307.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.099609375,18000.0,0.0,0.0,0.1589497327804565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857708036899566,0.2857754230499267,-4.626084319170332e-06,0.0,0.0001613137719687,0.0,0.0,12.830904960632324,0.0,0.0,0.0,0.3055637776851654,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0263783019036054,-970.58984375,304.15106201171875,0.6524567008018494,0.0800931379199028,0.0729170739650726,293.1953430175781,297.1499938964844,293.1499938964844,0.0556672364473342,-1538.0230712890625,304.1536560058594,0.7485101222991943,0.1208643093705177,0.1155192703008651,293.17340087890625,297.1499938964844,293.1499938964844,0.0550480410456657,-1128.0023193359375,304.1519775390625,0.7468697428703308,0.1201374605298042,0.0847359299659729,293.177734375,297.1499938964844,293.1499938964844,0.0668910294771194,-1741.2940673828125,304.1522521972656,0.7799574732780457,0.1371125131845474,0.1308033764362335,293.3184509277344,297.1499938964844,293.1499938964844,0.0003194570890627,-24.70005226135254,293.2611083984375,0.5514047145843506,0.050000000745058,0.2287894934415817,291.1628112792969,291.1499938964844,271.5785522460937,271.0194091796875,283.9537658691406,293.31854248046875,293.1627197265625,1.0,0.1780977994203567,0.9924256205558776,0.9924256205558776,1.0,1.0,-0.7593584656715393,0.3273756802082062,0.4319828152656555,0.12543985247612,0.0,0.0,0.3739114999771118,25.61708641052246,25.0,-0.7280209064483643,-7057.212890625,57.94929504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533935546875,307.41387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.541015625,18000.0,0.0,0.0,0.158120647072792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839503586292267,0.2839549779891968,-4.620306299329968e-06,0.0,0.0001604723656782,0.0,0.0,12.72359848022461,0.0,0.0,0.0,0.3051211237907409,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0263783019036054,-970.58984375,304.15106201171875,0.6524567008018494,0.0800931379199028,0.0729170739650726,293.1953430175781,297.1499938964844,293.1499938964844,0.0556672364473342,-1538.0230712890625,304.1536560058594,0.7485101222991943,0.1208643093705177,0.1155192703008651,293.17340087890625,297.1499938964844,293.1499938964844,0.0550480410456657,-1128.0023193359375,304.1519775390625,0.7468697428703308,0.1201374605298042,0.0847359299659729,293.177734375,297.1499938964844,293.1499938964844,0.0668910294771194,-1741.2940673828125,304.1522521972656,0.7799574732780457,0.1371125131845474,0.1308033764362335,293.3184509277344,297.1499938964844,293.1499938964844,0.0003194570890627,-24.70005226135254,293.2611083984375,0.5514047145843506,0.050000000745058,0.2287894934415817,291.1628112792969,291.1499938964844,271.5785522460937,271.0194091796875,283.9537658691406,293.31854248046875,293.1627197265625,1.0,0.1780977994203567,0.9924256205558776,0.9924256205558776,1.0,1.0,-0.7593584656715393,0.3273756802082062,0.4319828152656555,0.12543985247612,0.0,0.0,0.3739114999771118,25.61708641052246,25.0,-0.7280209064483643,-7057.212890625,57.94929504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533935546875,307.41387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.541015625,18000.0,0.0,0.0,0.158120647072792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839503586292267,0.2839549779891968,-4.620306299329968e-06,0.0,0.0001604723656782,0.0,0.0,12.72359848022461,0.0,0.0,0.0,0.3051211237907409,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0262844711542129,-968.8488159179688,304.1510314941406,0.6520327925682068,0.0799470245838165,0.0727846622467041,293.1948547363281,297.1499938964844,293.1499938964844,0.0553255714476108,-1531.989990234375,304.1535949707031,0.7475386261940002,0.1203854829072952,0.1150637716054916,293.1732177734375,297.1499938964844,293.1499938964844,0.0548608936369419,-1125.567138671875,304.1519470214844,0.7463224530220032,0.119873896241188,0.0845510810613632,293.1775817871094,297.1499938964844,293.1499938964844,0.0666767507791519,-1737.334228515625,304.1522216796875,0.7793131470680237,0.1367959529161453,0.1305029690265655,293.3179626464844,297.1499938964844,293.1499938964844,0.0003034347610082,-17.00290298461914,293.2330627441406,0.5513767600059509,0.050000000745058,0.2287904769182205,291.1625671386719,291.1499938964844,271.5885009765625,271.02984619140625,283.95782470703125,293.31805419921875,293.1624755859375,1.0,0.1779499799013137,0.9924855828285216,0.9924855828285216,1.0,1.0,-0.7580717206001282,0.326817899942398,0.4312538504600525,0.1251683980226516,0.0,0.0,0.3731023967266083,25.610275268554688,25.0,-0.7280534505844116,-7041.9580078125,57.75835418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533935546875,307.4083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2734375,18000.0,0.0,0.0,0.1577138006687164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283073753118515,0.2830783724784851,-4.617537797457771e-06,0.0,0.0001600594550836,0.0,0.0,12.672103881835938,0.0,0.0,0.0,0.3049086630344391,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0261926148086786,-967.1412963867188,304.1510314941406,0.6516177654266357,0.079803742468357,0.0726547911763191,293.1943664550781,297.1499938964844,293.1499938964844,0.0549876056611537,-1526.030029296875,304.153564453125,0.7465798258781433,0.1199124753475189,0.114613801240921,293.1730651855469,297.1499938964844,293.1499938964844,0.0546753518283367,-1123.154541015625,304.1519470214844,0.7457812428474426,0.11961280554533,0.0843679681420326,293.1773986816406,297.1499938964844,293.1499938964844,0.0664641037583351,-1733.4078369140625,304.1521911621094,0.778674840927124,0.1364821046590805,0.1302051246166229,293.3174743652344,297.1499938964844,293.1499938964844,0.0002841950627043,-9.308372497558594,293.2051086425781,0.5513497591018677,0.050000000745058,0.2287914305925369,291.16229248046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9619445800781,293.31756591796875,293.1622009277344,1.0,0.1778038144111633,0.9925501346588136,0.9925501346588136,1.0,1.0,-0.7567997574806213,0.3262653052806854,0.4305344820022583,0.1249035522341728,0.0,0.0,0.3723098635673523,25.60348320007324,25.0,-0.7191087007522583,-7026.8173828125,57.56998062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35284423828125,307.40252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.01171875,18000.0,0.0,0.0,0.1573130935430526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822176218032837,0.2822222411632538,-4.614842964656418e-06,0.0,0.0001596527872607,0.0,0.0,12.621923446655272,0.0,0.0,0.0,0.3047016561031341,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0260143391788005,-963.8179321289062,304.1509704589844,0.6508119106292725,0.0795249342918396,0.0724020972847938,293.19342041015625,297.1499938964844,293.1499938964844,0.0543217584490776,-1514.31005859375,304.1534729003906,0.7446970343589783,0.1189824566245079,0.1137291565537452,293.1727294921875,297.1499938964844,293.1499938964844,0.0543086677789688,-1118.391357421875,304.1518859863281,0.7447155117988586,0.1190975457429885,0.08400659263134,293.1770324707031,297.1499938964844,293.1499938964844,0.0660432949662208,-1725.64697265625,304.15216064453125,0.7774150371551514,0.1358620077371597,0.1296166330575943,293.3164978027344,297.1499938964844,293.1499938964844,0.0001706958428258,-0.0,293.14959716796875,0.5512986183166504,0.050000000745058,0.2287932485342025,291.16180419921875,291.1499938964844,271.6187438964844,271.0614013671875,283.97039794921875,293.31658935546875,293.1617126464844,1.0,0.1775161325931549,0.9926792979240416,0.9926792979240416,1.0,1.0,-0.7542969584465027,0.3251742422580719,0.4291227161884308,0.1243922635912895,0.0,0.0,0.3707688748836517,25.58997344970703,25.0,-0.6745079755783081,-6996.86328125,57.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350341796875,307.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.513671875,18000.0,0.0,0.0,0.1565315127372741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805607318878174,0.2805653512477875,-4.6096524783934e-06,0.0,0.0001588595914654,0.0,0.0,12.525117874145508,0.0,0.0,0.0,0.304302304983139,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0260143391788005,-963.8179321289062,304.1509704589844,0.6508119106292725,0.0795249342918396,0.0724020972847938,293.19342041015625,297.1499938964844,293.1499938964844,0.0543217584490776,-1514.31005859375,304.1534729003906,0.7446970343589783,0.1189824566245079,0.1137291565537452,293.1727294921875,297.1499938964844,293.1499938964844,0.0543086677789688,-1118.391357421875,304.1518859863281,0.7447155117988586,0.1190975457429885,0.08400659263134,293.1770324707031,297.1499938964844,293.1499938964844,0.0660432949662208,-1725.64697265625,304.15216064453125,0.7774150371551514,0.1358620077371597,0.1296166330575943,293.3164978027344,297.1499938964844,293.1499938964844,0.0001706958428258,-0.0,293.14959716796875,0.5512986183166504,0.050000000745058,0.2287932485342025,291.16180419921875,291.1499938964844,271.6187438964844,271.0614013671875,283.97039794921875,293.31658935546875,293.1617126464844,1.0,0.1775161325931549,0.9926792979240416,0.9926792979240416,1.0,1.0,-0.7542969584465027,0.3251742422580719,0.4291227161884308,0.1243922635912895,0.0,0.0,0.3707688748836517,25.58997344970703,25.0,-0.6745079755783081,-6996.86328125,57.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350341796875,307.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.513671875,18000.0,0.0,0.0,0.1565315127372741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805607318878174,0.2805653512477875,-4.6096524783934e-06,0.0,0.0001588595914654,0.0,0.0,12.525117874145508,0.0,0.0,0.0,0.304302304983139,4.0,0.0,1.0
299940,293.1636657714844,297.1499938964844,293.1499938964844,0.0258400235325098,-960.55517578125,304.15093994140625,0.6500200033187866,0.0792478844523429,0.0721544027328491,293.1925048828125,297.1499938964844,293.1499938964844,0.0536672621965408,-1502.8170166015625,304.1534118652344,0.7428492903709412,0.1180688217282295,0.1128623187541961,293.17242431640625,297.1499938964844,293.1499938964844,0.0539442673325538,-1113.6630859375,304.1518859863281,0.743657112121582,0.1185830533504486,0.0836483612656593,293.1766967773437,297.1499938964844,293.1499938964844,0.0656262561678886,-1717.9664306640625,304.1521301269531,0.7761658430099487,0.1352467834949493,0.1290350407361984,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1614074707031,0.5512458086013794,0.050000000745058,0.2287951111793518,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.97930908203125,293.3159484863281,293.16131591796875,1.0,0.1772345900535583,0.9928084015846252,0.9928084015846252,1.0,1.0,-0.7518336772918701,0.3240956962108612,0.4277379810810089,0.1239014267921447,0.0,0.0,0.369278997182846,25.57737922668457,25.0,-0.5388334393501282,-6967.22265625,56.83930969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3461303710937,307.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.08984375,18000.0,0.0,0.0,0.1557803452014923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789716422557831,0.2789762616157532,-4.604717105394229e-06,0.0,0.0001580972457304,0.0,0.0,12.432684898376465,0.0,0.0,0.0,0.3039210438728332,4.0,0.0,1.0
300000,293.1636657714844,297.1499938964844,293.1499938964844,0.0258400235325098,-960.55517578125,304.15093994140625,0.6500200033187866,0.0792478844523429,0.0721544027328491,293.1925048828125,297.1499938964844,293.1499938964844,0.0536672621965408,-1502.8170166015625,304.1534118652344,0.7428492903709412,0.1180688217282295,0.1128623187541961,293.17242431640625,297.1499938964844,293.1499938964844,0.0539442673325538,-1113.6630859375,304.1518859863281,0.743657112121582,0.1185830533504486,0.0836483612656593,293.1766967773437,297.1499938964844,293.1499938964844,0.0656262561678886,-1717.9664306640625,304.1521301269531,0.7761658430099487,0.1352467834949493,0.1290350407361984,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1614074707031,0.5512458086013794,0.050000000745058,0.2287951111793518,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.97930908203125,293.3159484863281,293.16131591796875,1.0,0.1772345900535583,0.9928084015846252,0.9928084015846252,1.0,1.0,-0.7518336772918701,0.3240956962108612,0.4277379810810089,0.1239014267921447,0.0,0.0,0.369278997182846,25.57737922668457,25.0,-0.5388334393501282,-6967.22265625,56.83930969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3461303710937,307.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.08984375,18000.0,0.0,0.0,0.1557803452014923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789716422557831,0.2789762616157532,-4.604717105394229e-06,0.0,0.0001580972457304,0.0,0.0,12.432684898376465,0.0,0.0,0.0,0.3039210438728332,4.0,0.0,1.0
300060,293.1633605957031,297.1499938964844,293.1499938964844,0.0256613232195377,-957.1940307617188,304.15093994140625,0.6491972804069519,0.0789628028869628,0.0719004645943641,293.191650390625,297.1499938964844,293.1499938964844,0.0530172660946846,-1491.426513671875,304.1533508300781,0.7410067915916443,0.1171639189124107,0.1120050251483917,293.1722106933594,297.1499938964844,293.1499938964844,0.0535722970962524,-1108.83984375,304.15185546875,0.7425684928894043,0.1180589199066162,0.083284318447113,293.1763916015625,297.1499938964844,293.1499938964844,0.0652062594890594,-1710.2398681640625,304.1521301269531,0.7748968601226807,0.1346289664506912,0.1284520924091339,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1611633300781,0.5511796474456787,0.050000000745058,0.228797435760498,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9886169433594,293.315673828125,293.1611328125,1.0,0.1769579201936721,0.992941439151764,0.992941439151764,1.0,1.0,-0.7493663430213928,0.3230112791061401,0.4263550341129303,0.1234207972884178,0.0,0.0,0.3678087890148163,25.56743621826172,25.0,-0.2761681377887726,-6937.5732421875,56.48265075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406677246094,307.3642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.845703125,18000.0,0.0,0.0,0.1550612598657608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774228155612945,0.2774274051189422,-4.59997227153508e-06,0.0,0.0001573674671817,0.0,0.0,12.343043327331545,0.0,0.0,0.0,0.3035514652729034,4.0,0.0,1.0
300120,293.1633605957031,297.1499938964844,293.1499938964844,0.0256613232195377,-957.1940307617188,304.15093994140625,0.6491972804069519,0.0789628028869628,0.0719004645943641,293.191650390625,297.1499938964844,293.1499938964844,0.0530172660946846,-1491.426513671875,304.1533508300781,0.7410067915916443,0.1171639189124107,0.1120050251483917,293.1722106933594,297.1499938964844,293.1499938964844,0.0535722970962524,-1108.83984375,304.15185546875,0.7425684928894043,0.1180589199066162,0.083284318447113,293.1763916015625,297.1499938964844,293.1499938964844,0.0652062594890594,-1710.2398681640625,304.1521301269531,0.7748968601226807,0.1346289664506912,0.1284520924091339,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1611633300781,0.5511796474456787,0.050000000745058,0.228797435760498,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9886169433594,293.315673828125,293.1611328125,1.0,0.1769579201936721,0.992941439151764,0.992941439151764,1.0,1.0,-0.7493663430213928,0.3230112791061401,0.4263550341129303,0.1234207972884178,0.0,0.0,0.3678087890148163,25.56743621826172,25.0,-0.2761681377887726,-6937.5732421875,56.48265075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406677246094,307.3642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.845703125,18000.0,0.0,0.0,0.1550612598657608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774228155612945,0.2774274051189422,-4.59997227153508e-06,0.0,0.0001573674671817,0.0,0.0,12.343043327331545,0.0,0.0,0.0,0.3035514652729034,4.0,0.0,1.0
300180,293.1631164550781,297.1499938964844,293.1499938964844,0.0254785232245922,-953.739013671875,304.1509094238281,0.6483469605445862,0.0786718651652336,0.0716407150030136,293.1908874511719,297.1499938964844,293.1499938964844,0.0523702725768089,-1480.111083984375,304.1533203125,0.7391670942306519,0.1162668690085411,0.1111552789807319,293.17205810546875,297.1499938964844,293.1499938964844,0.0531924329698085,-1103.9180908203125,304.1518859863281,0.7414513230323792,0.1175267547369003,0.0829142853617668,293.1761474609375,297.1499938964844,293.1499938964844,0.0647824257612228,-1702.4515380859375,304.1521301269531,0.7736084461212158,0.1340087205171585,0.127866730093956,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1611328125,0.5511021018028259,0.050000000745058,0.2288001626729965,291.1611328125,291.1499938964844,271.68084716796875,271.1250915527344,283.9982604980469,293.31561279296875,293.1611328125,1.0,0.176685020327568,0.9930744767189026,0.9930744767189026,1.0,1.0,-0.746891438961029,0.3219199776649475,0.4249714612960815,0.1229481846094131,0.0,0.0,0.3663283884525299,25.55972671508789,25.0,-0.0206083804368972,-6907.724609375,56.129425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345642089844,307.3505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.787109375,18000.0,0.0,0.0,0.1543720215559005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758793234825134,0.2758839130401611,-4.595312930177897e-06,0.0,0.0001566679857205,0.0,0.0,12.25416088104248,0.0,0.0,0.0,0.3031853437423706,4.0,0.0,1.0
300240,293.1631164550781,297.1499938964844,293.1499938964844,0.0254785232245922,-953.739013671875,304.1509094238281,0.6483469605445862,0.0786718651652336,0.0716407150030136,293.1908874511719,297.1499938964844,293.1499938964844,0.0523702725768089,-1480.111083984375,304.1533203125,0.7391670942306519,0.1162668690085411,0.1111552789807319,293.17205810546875,297.1499938964844,293.1499938964844,0.0531924329698085,-1103.9180908203125,304.1518859863281,0.7414513230323792,0.1175267547369003,0.0829142853617668,293.1761474609375,297.1499938964844,293.1499938964844,0.0647824257612228,-1702.4515380859375,304.1521301269531,0.7736084461212158,0.1340087205171585,0.127866730093956,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1611328125,0.5511021018028259,0.050000000745058,0.2288001626729965,291.1611328125,291.1499938964844,271.68084716796875,271.1250915527344,283.9982604980469,293.31561279296875,293.1611328125,1.0,0.176685020327568,0.9930744767189026,0.9930744767189026,1.0,1.0,-0.746891438961029,0.3219199776649475,0.4249714612960815,0.1229481846094131,0.0,0.0,0.3663283884525299,25.55972671508789,25.0,-0.0206083804368972,-6907.724609375,56.129425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345642089844,307.3505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.787109375,18000.0,0.0,0.0,0.1543720215559005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758793234825134,0.2758839130401611,-4.595312930177897e-06,0.0,0.0001566679857205,0.0,0.0,12.25416088104248,0.0,0.0,0.0,0.3031853437423706,4.0,0.0,1.0
300300,293.1630249023437,297.1499938964844,293.1499938964844,0.0253862105309963,-951.9881591796876,304.1509094238281,0.6479150652885437,0.0785250440239906,0.071509413421154,293.1905212402344,297.1499938964844,293.1499938964844,0.0520481467247009,-1474.4859619140625,304.1532897949219,0.7382497191429138,0.1158214658498764,0.1107333451509475,293.1719970703125,297.1499938964844,293.1499938964844,0.0530002117156982,-1101.4295654296875,304.1518859863281,0.7408848404884338,0.1172584593296051,0.0827275589108467,293.1760559082031,297.1499938964844,293.1499938964844,0.0645694583654403,-1698.542236328125,304.1521301269531,0.772959291934967,0.1336981505155563,0.1275734901428222,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1611633300781,0.5510603785514832,0.050000000745058,0.2288016229867935,291.1611633300781,291.1499938964844,271.6913452148437,271.1357116699219,284.003173828125,293.3156433105469,293.1611633300781,1.0,0.1765497624874115,0.993140995502472,0.993140995502472,1.0,1.0,-0.7456532120704651,0.3213728368282318,0.4242803752422333,0.1227148324251174,0.0,0.0,0.3655796945095062,25.55648422241211,25.0,0.0753226205706596,-6892.7216796875,55.95408630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,307.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.798828125,18000.0,0.0,0.0,0.1540374159812927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751030623912811,0.2751076519489288,-4.592989625962218e-06,0.0,0.0001563284022267,0.0,0.0,12.209612846374512,0.0,0.0,0.0,0.3030019700527191,4.0,0.0,1.0
