time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1629333496094,297.1499938964844,293.1499938964844,0.0252936296164989,-950.2283325195312,304.1509094238281,0.6474806070327759,0.078377716243267,0.0713775679469108,293.1901550292969,297.1499938964844,293.1499938964844,0.0517269261181354,-1468.88232421875,304.1532897949219,0.7373343110084534,0.1153779923915863,0.1103132143616676,293.17193603515625,297.1499938964844,293.1499938964844,0.0528069324791431,-1098.9287109375,304.1518859863281,0.7403149604797363,0.1169891878962516,0.0825400725007057,293.17596435546875,297.1499938964844,293.1499938964844,0.0643560662865638,-1694.6280517578125,304.1521301269531,0.7723082304000854,0.1333874762058258,0.1272801160812378,293.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1612243652344,0.5510174632072449,0.050000000745058,0.2288031280040741,291.1612243652344,291.1499938964844,271.701904296875,271.1463317871094,284.0081481933594,293.3157043457031,293.1612548828125,1.0,0.1764151453971862,0.9932119250297546,0.9932119250297546,1.0,1.0,-0.7444154620170593,0.3208253085613251,0.4235901236534118,0.12248345464468,0.0,0.0,0.3648249208927154,25.553512573242188,25.0,0.1499243974685669,-6877.6845703125,55.77955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284606933594,307.3367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.822265625,18000.0,0.0,0.0,0.1537080109119415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743229568004608,0.2743275463581085,-4.590663593262434e-06,0.0,0.0001559940865263,0.0,0.0,12.164935111999512,0.0,0.0,0.0,0.302818089723587,4.0,0.0,1.0
300420,293.16278076171875,297.1499938964844,293.1499938964844,0.0251082144677639,-946.6921997070312,304.1509094238281,0.646606981754303,0.0780822485685348,0.0711128935217857,293.1894836425781,297.1499938964844,293.1499938964844,0.0510877706110477,-1457.74951171875,304.1532592773437,0.7355110049247742,0.1144973114132881,0.1094789057970047,293.171875,297.1499938964844,293.1499938964844,0.0524178408086299,-1093.899169921875,304.15191650390625,0.739167332649231,0.1164483875036239,0.082163281738758,293.17578125,297.1499938964844,293.1499938964844,0.0639285370707511,-1686.7952880859375,304.1521301269531,0.7710027694702148,0.1327664852142334,0.1266934722661972,293.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.161376953125,0.5509288907051086,0.050000000745058,0.2288062423467636,291.1614074707031,291.1499938964844,271.7230529785156,271.16748046875,284.0181884765625,293.31591796875,293.1614074707031,1.0,0.1761478185653686,0.99335378408432,0.99335378408432,1.0,1.0,-0.7419440150260925,0.3197304308414459,0.4222135543823242,0.122026078402996,0.0,0.0,0.3632945716381073,25.548213958740234,25.0,0.2420238107442855,-6847.54443359375,55.43307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3227844238281,307.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.888671875,18000.0,0.0,0.0,0.1530630141496658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727480232715606,0.2727526128292084,-4.585994247463532e-06,0.0,0.0001553395122755,0.0,0.0,12.075013160705566,0.0,0.0,0.0,0.3024480938911438,4.0,0.0,1.0
300480,293.16278076171875,297.1499938964844,293.1499938964844,0.0251082144677639,-946.6921997070312,304.1509094238281,0.646606981754303,0.0780822485685348,0.0711128935217857,293.1894836425781,297.1499938964844,293.1499938964844,0.0510877706110477,-1457.74951171875,304.1532592773437,0.7355110049247742,0.1144973114132881,0.1094789057970047,293.171875,297.1499938964844,293.1499938964844,0.0524178408086299,-1093.899169921875,304.15191650390625,0.739167332649231,0.1164483875036239,0.082163281738758,293.17578125,297.1499938964844,293.1499938964844,0.0639285370707511,-1686.7952880859375,304.1521301269531,0.7710027694702148,0.1327664852142334,0.1266934722661972,293.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.161376953125,0.5509288907051086,0.050000000745058,0.2288062423467636,291.1614074707031,291.1499938964844,271.7230529785156,271.16748046875,284.0181884765625,293.31591796875,293.1614074707031,1.0,0.1761478185653686,0.99335378408432,0.99335378408432,1.0,1.0,-0.7419440150260925,0.3197304308414459,0.4222135543823242,0.122026078402996,0.0,0.0,0.3632945716381073,25.548213958740234,25.0,0.2420238107442855,-6847.54443359375,55.43307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3227844238281,307.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.888671875,18000.0,0.0,0.0,0.1530630141496658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727480232715606,0.2727526128292084,-4.585994247463532e-06,0.0,0.0001553395122755,0.0,0.0,12.075013160705566,0.0,0.0,0.0,0.3024480938911438,4.0,0.0,1.0
300540,293.1626281738281,297.1499938964844,293.1499938964844,0.024923188611865,-943.1481323242188,304.1509094238281,0.6457310914993286,0.0777865350246429,0.0708478018641471,293.1888427734375,297.1499938964844,293.1499938964844,0.0504529550671577,-1446.7144775390625,304.1532287597656,0.7336974740028381,0.1136245280504226,0.1086521446704864,293.1718139648437,297.1499938964844,293.1499938964844,0.0520264282822608,-1088.8463134765625,304.15191650390625,0.7380129098892212,0.1159056574106216,0.0817849487066268,293.1756286621094,297.1499938964844,293.1499938964844,0.063500665128231,-1678.969482421875,304.1521301269531,0.769696056842804,0.1321465224027633,0.1261076480150222,293.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1615600585937,0.55083829164505,0.050000000745058,0.2288094311952591,291.1615905761719,291.1499938964844,271.74432373046875,271.1885681152344,284.02838134765625,293.3161926269531,293.16162109375,1.0,0.1758827269077301,0.9934956431388856,0.9934956431388856,1.0,1.0,-0.7394803166389465,0.318637490272522,0.4208428263664245,0.1215747818350792,0.0,0.0,0.3617366850376129,25.543502807617188,25.0,0.2811251580715179,-6817.3876953125,55.0899772644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31787109375,307.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96484375,18000.0,0.0,0.0,0.1524312794208526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711534202098846,0.2711580097675323,-4.581296252581524e-06,0.0,0.0001546983694424,0.0,0.0,11.984328269958496,0.0,0.0,0.0,0.302075058221817,4.0,0.0,1.0
300600,293.1626281738281,297.1499938964844,293.1499938964844,0.024923188611865,-943.1481323242188,304.1509094238281,0.6457310914993286,0.0777865350246429,0.0708478018641471,293.1888427734375,297.1499938964844,293.1499938964844,0.0504529550671577,-1446.7144775390625,304.1532287597656,0.7336974740028381,0.1136245280504226,0.1086521446704864,293.1718139648437,297.1499938964844,293.1499938964844,0.0520264282822608,-1088.8463134765625,304.15191650390625,0.7380129098892212,0.1159056574106216,0.0817849487066268,293.1756286621094,297.1499938964844,293.1499938964844,0.063500665128231,-1678.969482421875,304.1521301269531,0.769696056842804,0.1321465224027633,0.1261076480150222,293.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1615600585937,0.55083829164505,0.050000000745058,0.2288094311952591,291.1615905761719,291.1499938964844,271.74432373046875,271.1885681152344,284.02838134765625,293.3161926269531,293.16162109375,1.0,0.1758827269077301,0.9934956431388856,0.9934956431388856,1.0,1.0,-0.7394803166389465,0.318637490272522,0.4208428263664245,0.1215747818350792,0.0,0.0,0.3617366850376129,25.543502807617188,25.0,0.2811251580715179,-6817.3876953125,55.0899772644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31787109375,307.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96484375,18000.0,0.0,0.0,0.1524312794208526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711534202098846,0.2711580097675323,-4.581296252581524e-06,0.0,0.0001546983694424,0.0,0.0,11.984328269958496,0.0,0.0,0.0,0.302075058221817,4.0,0.0,1.0
300660,293.1625061035156,297.1499938964844,293.1499938964844,0.0247390959411859,-939.6067504882812,304.1509094238281,0.6448557376861572,0.0774912014603614,0.0705829337239265,293.1882629394531,297.1499938964844,293.1499938964844,0.0498224645853042,-1435.7755126953125,304.1531982421875,0.731892466545105,0.1127592176198959,0.1078326031565666,293.1717834472656,297.1499938964844,293.1499938964844,0.0516334846615791,-1083.7806396484375,304.1519470214844,0.736854076385498,0.1153617799282074,0.081405684351921,293.17547607421875,297.1499938964844,293.1499938964844,0.0630729645490646,-1671.160400390625,304.1521301269531,0.7683902978897095,0.1315280199050903,0.1255231499671936,293.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1617736816406,0.5507463812828064,0.050000000745058,0.2288126498460769,291.1617736816406,291.1499938964844,271.765625,271.20947265625,284.0386657714844,293.3165283203125,293.16180419921875,1.0,0.1756197363138198,0.9936432242393494,0.9936432242393494,1.0,1.0,-0.7370260953903198,0.3175481557846069,0.4194779396057129,0.1211279109120369,0.0,0.0,0.3601515889167785,25.539203643798828,25.0,0.2864835858345032,-6787.27978515625,54.75025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,307.29608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.03515625,18000.0,0.0,0.0,0.1518074870109558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695393860340118,0.2695439755916595,-4.576568699121708e-06,0.0,0.0001540653029223,0.0,0.0,11.892897605895996,0.0,0.0,0.0,0.3016990721225738,4.0,0.0,1.0
300720,293.1625061035156,297.1499938964844,293.1499938964844,0.0247390959411859,-939.6067504882812,304.1509094238281,0.6448557376861572,0.0774912014603614,0.0705829337239265,293.1882629394531,297.1499938964844,293.1499938964844,0.0498224645853042,-1435.7755126953125,304.1531982421875,0.731892466545105,0.1127592176198959,0.1078326031565666,293.1717834472656,297.1499938964844,293.1499938964844,0.0516334846615791,-1083.7806396484375,304.1519470214844,0.736854076385498,0.1153617799282074,0.081405684351921,293.17547607421875,297.1499938964844,293.1499938964844,0.0630729645490646,-1671.160400390625,304.1521301269531,0.7683902978897095,0.1315280199050903,0.1255231499671936,293.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1617736816406,0.5507463812828064,0.050000000745058,0.2288126498460769,291.1617736816406,291.1499938964844,271.765625,271.20947265625,284.0386657714844,293.3165283203125,293.16180419921875,1.0,0.1756197363138198,0.9936432242393494,0.9936432242393494,1.0,1.0,-0.7370260953903198,0.3175481557846069,0.4194779396057129,0.1211279109120369,0.0,0.0,0.3601515889167785,25.539203643798828,25.0,0.2864835858345032,-6787.27978515625,54.75025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,307.29608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.03515625,18000.0,0.0,0.0,0.1518074870109558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695393860340118,0.2695439755916595,-4.576568699121708e-06,0.0,0.0001540653029223,0.0,0.0,11.892897605895996,0.0,0.0,0.0,0.3016990721225738,4.0,0.0,1.0
300780,293.16241455078125,297.1499938964844,293.1499938964844,0.0245562382042408,-936.073974609375,304.1509094238281,0.6439823508262634,0.0771966204047203,0.0703186690807342,293.1877136230469,297.1499938964844,293.1499938964844,0.0491960048675537,-1424.9263916015625,304.1531677246094,0.7300935387611389,0.1119007617235183,0.1070196777582168,293.1717529296875,297.1499938964844,293.1499938964844,0.0512395203113555,-1078.7086181640625,304.1519470214844,0.7356920838356018,0.1148172691464424,0.081025905907154,293.1753234863281,297.1499938964844,293.1499938964844,0.062645711004734,-1663.373291015625,304.1521301269531,0.7670865654945374,0.1309112161397934,0.1249401867389679,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1619567871094,0.5506535768508911,0.050000000745058,0.2288159132003784,291.1619873046875,291.1499938964844,271.7869567871094,271.230224609375,284.0489501953125,293.3168640136719,293.1619873046875,1.0,0.1753586679697036,0.9937908053398132,0.9937908053398132,1.0,1.0,-0.7345817685127258,0.316463440656662,0.4181183576583862,0.1206833571195602,0.0,0.0,0.3585413992404938,25.53521728515625,25.0,0.2714637517929077,-6757.265625,54.41380310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110046386719,307.2833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.091796875,18000.0,0.0,0.0,0.151187002658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679081559181213,0.267912745475769,-4.571817498799646e-06,0.0,0.0001534355833427,0.0,0.0,11.800853729248049,0.0,0.0,0.0,0.3013206124305725,4.0,0.0,1.0
300840,293.16241455078125,297.1499938964844,293.1499938964844,0.0245562382042408,-936.073974609375,304.1509094238281,0.6439823508262634,0.0771966204047203,0.0703186690807342,293.1877136230469,297.1499938964844,293.1499938964844,0.0491960048675537,-1424.9263916015625,304.1531677246094,0.7300935387611389,0.1119007617235183,0.1070196777582168,293.1717529296875,297.1499938964844,293.1499938964844,0.0512395203113555,-1078.7086181640625,304.1519470214844,0.7356920838356018,0.1148172691464424,0.081025905907154,293.1753234863281,297.1499938964844,293.1499938964844,0.062645711004734,-1663.373291015625,304.1521301269531,0.7670865654945374,0.1309112161397934,0.1249401867389679,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1619567871094,0.5506535768508911,0.050000000745058,0.2288159132003784,291.1619873046875,291.1499938964844,271.7869567871094,271.230224609375,284.0489501953125,293.3168640136719,293.1619873046875,1.0,0.1753586679697036,0.9937908053398132,0.9937908053398132,1.0,1.0,-0.7345817685127258,0.316463440656662,0.4181183576583862,0.1206833571195602,0.0,0.0,0.3585413992404938,25.53521728515625,25.0,0.2714637517929077,-6757.265625,54.41380310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110046386719,307.2833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.091796875,18000.0,0.0,0.0,0.151187002658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679081559181213,0.267912745475769,-4.571817498799646e-06,0.0,0.0001534355833427,0.0,0.0,11.800853729248049,0.0,0.0,0.0,0.3013206124305725,4.0,0.0,1.0
300900,293.162353515625,297.1499938964844,293.1499938964844,0.0244653429836034,-934.3121337890624,304.1509094238281,0.6435467004776001,0.0770496800541877,0.0701868385076522,293.1874694824219,297.1499938964844,293.1499938964844,0.0488842315971851,-1419.5340576171875,304.1531677246094,0.7291955947875977,0.1114739701151847,0.1066155657172203,293.1717224121094,297.1499938964844,293.1499938964844,0.0510422624647617,-1076.1717529296875,304.1519470214844,0.7351100444793701,0.11454489082098,0.0808359012007713,293.1752624511719,297.1499938964844,293.1499938964844,0.0624323114752769,-1659.489013671875,304.1521301269531,0.7664356827735901,0.1306034922599792,0.1246493384242057,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1620483398437,0.550606906414032,0.050000000745058,0.2288175523281097,291.1620788574219,291.1499938964844,271.797607421875,271.2405090332031,284.0540771484375,293.31707763671875,293.1620788574219,1.0,0.1752288341522216,0.9938645362854004,0.9938645362854004,1.0,1.0,-0.7333635091781616,0.3159231841564178,0.4174402952194214,0.1204612478613853,0.0,0.0,0.357727587223053,25.5333194732666,25.0,0.2582890391349792,-6742.3046875,54.24678802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099365234375,307.2771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.11328125,18000.0,0.0,0.0,0.150876760482788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670868635177612,0.2670914232730865,-4.569435077428352e-06,0.0,0.0001531207381049,0.0,0.0,11.754645347595217,0.0,0.0,0.0,0.3011306226253509,4.0,0.0,1.0
300960,293.16229248046875,297.1499938964844,293.1499938964844,0.0243748538196086,-932.554443359375,304.1509094238281,0.6431118249893188,0.0769030600786209,0.0700552761554718,293.1872253417969,297.1499938964844,293.1499938964844,0.0485735051333904,-1414.164306640625,304.1531677246094,0.7282983660697937,0.1110488697886467,0.1062130779027938,293.1717224121094,297.1499938964844,293.1499938964844,0.0508448854088783,-1073.6348876953125,304.1519470214844,0.7345274090766907,0.1142724677920341,0.0806458666920661,293.1752014160156,297.1499938964844,293.1499938964844,0.0622191205620765,-1655.6121826171875,304.1521301269531,0.7657855749130249,0.1302962601184845,0.1243589594960212,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.5505599975585938,0.050000000745058,0.2288192063570022,291.1621398925781,291.1499938964844,271.8082580566406,271.250732421875,284.0592041015625,293.3172607421875,293.16217041015625,1.0,0.1750994771718979,0.9939430952072144,0.9939430952072144,1.0,1.0,-0.7321479916572571,0.3153847157955169,0.4167632758617401,0.1202388554811477,0.0,0.0,0.3569082915782928,25.531482696533203,25.0,0.2408585846424102,-6727.38232421875,54.080604553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30914306640625,307.27105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1328125,18000.0,0.0,0.0,0.1505657881498336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266262024641037,0.2662665843963623,-4.567049018078251e-06,0.0,0.0001528051361674,0.0,0.0,11.708331108093262,0.0,0.0,0.0,0.3009402453899383,4.0,0.0,1.0
301020,293.1622009277344,297.1499938964844,293.1499938964844,0.0241951774805784,-929.052978515625,304.1509094238281,0.6422449946403503,0.0766108036041259,0.0697930231690406,293.1867370605469,297.1499938964844,293.1499938964844,0.0479549914598465,-1403.4884033203125,304.15313720703125,0.7265042662620544,0.1102033406496048,0.1054126024246215,293.17169189453125,297.1499938964844,293.1499938964844,0.0504498966038227,-1068.5634765625,304.1519775390625,0.7333602905273438,0.1137276291847229,0.0802657604217529,293.1750793457031,297.1499938964844,293.1499938964844,0.0617933869361877,-1647.880859375,304.1521301269531,0.764487624168396,0.1296833008527755,0.123779609799385,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.16229248046875,0.5504657030105591,0.050000000745058,0.2288225293159485,291.16229248046875,291.1499938964844,271.8294982910156,271.2709655761719,284.0693664550781,293.31768798828125,293.16229248046875,1.0,0.1748421490192413,0.9941002130508424,0.9941002130508424,1.0,1.0,-0.729725182056427,0.3143133521080017,0.4154118299484253,0.1197917759418487,0.0,0.0,0.3552570343017578,25.52795791625977,25.0,0.1959569007158279,-6697.66748046875,53.75064468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30828857421875,307.25927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.15234375,18000.0,0.0,0.0,0.1499401628971099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646055519580841,0.2646101117134094,-4.562276444630697e-06,0.0,0.0001521701924502,0.0,0.0,11.615591049194336,0.0,0.0,0.0,0.3005590140819549,4.0,0.0,1.0
301080,293.1622009277344,297.1499938964844,293.1499938964844,0.0241951774805784,-929.052978515625,304.1509094238281,0.6422449946403503,0.0766108036041259,0.0697930231690406,293.1867370605469,297.1499938964844,293.1499938964844,0.0479549914598465,-1403.4884033203125,304.15313720703125,0.7265042662620544,0.1102033406496048,0.1054126024246215,293.17169189453125,297.1499938964844,293.1499938964844,0.0504498966038227,-1068.5634765625,304.1519775390625,0.7333602905273438,0.1137276291847229,0.0802657604217529,293.1750793457031,297.1499938964844,293.1499938964844,0.0617933869361877,-1647.880859375,304.1521301269531,0.764487624168396,0.1296833008527755,0.123779609799385,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.16229248046875,0.5504657030105591,0.050000000745058,0.2288225293159485,291.16229248046875,291.1499938964844,271.8294982910156,271.2709655761719,284.0693664550781,293.31768798828125,293.16229248046875,1.0,0.1748421490192413,0.9941002130508424,0.9941002130508424,1.0,1.0,-0.729725182056427,0.3143133521080017,0.4154118299484253,0.1197917759418487,0.0,0.0,0.3552570343017578,25.52795791625977,25.0,0.1959569007158279,-6697.66748046875,53.75064468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30828857421875,307.25927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.15234375,18000.0,0.0,0.0,0.1499401628971099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646055519580841,0.2646101117134094,-4.562276444630697e-06,0.0,0.0001521701924502,0.0,0.0,11.615591049194336,0.0,0.0,0.0,0.3005590140819549,4.0,0.0,1.0
301140,293.162109375,297.1499938964844,293.1499938964844,0.0240171365439891,-925.5684814453124,304.1509094238281,0.6413813829421997,0.0763197019696235,0.0695318207144737,293.1863098144531,297.1499938964844,293.1499938964844,0.0473397634923458,-1392.884765625,304.1531066894531,0.7247065901756287,0.1093629971146583,0.1046171486377716,293.1716613769531,297.1499938964844,293.1499938964844,0.0500547289848327,-1063.496337890625,304.1519775390625,0.7321904897689819,0.1131828650832176,0.0798857063055038,293.1749572753906,297.1499938964844,293.1499938964844,0.0613684244453907,-1640.1773681640625,304.1521301269531,0.7631925344467163,0.1290720701217651,0.1232019141316413,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1623840332031,0.5503706336021423,0.050000000745058,0.2288258820772171,291.16241455078125,291.1499938964844,271.8506774902344,271.2908935546875,284.0794372558594,293.3180847167969,293.16241455078125,1.0,0.1745863854885101,0.9942573308944702,0.9942573308944702,1.0,1.0,-0.7273116111755371,0.3132494688034057,0.4140621125698089,0.1193393915891647,0.0,0.0,0.3535951972007751,25.52459716796875,25.0,0.1396040618419647,-6668.1357421875,53.42361831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30816650390625,307.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.126953125,18000.0,0.0,0.0,0.1493088901042938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629463672637939,0.2629509270191192,-4.557515694614267e-06,0.0,0.0001515295443823,0.0,0.0,11.52305030822754,0.0,0.0,0.0,0.3001787662506103,4.0,0.0,1.0
301200,293.162109375,297.1499938964844,293.1499938964844,0.0240171365439891,-925.5684814453124,304.1509094238281,0.6413813829421997,0.0763197019696235,0.0695318207144737,293.1863098144531,297.1499938964844,293.1499938964844,0.0473397634923458,-1392.884765625,304.1531066894531,0.7247065901756287,0.1093629971146583,0.1046171486377716,293.1716613769531,297.1499938964844,293.1499938964844,0.0500547289848327,-1063.496337890625,304.1519775390625,0.7321904897689819,0.1131828650832176,0.0798857063055038,293.1749572753906,297.1499938964844,293.1499938964844,0.0613684244453907,-1640.1773681640625,304.1521301269531,0.7631925344467163,0.1290720701217651,0.1232019141316413,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1623840332031,0.5503706336021423,0.050000000745058,0.2288258820772171,291.16241455078125,291.1499938964844,271.8506774902344,271.2908935546875,284.0794372558594,293.3180847167969,293.16241455078125,1.0,0.1745863854885101,0.9942573308944702,0.9942573308944702,1.0,1.0,-0.7273116111755371,0.3132494688034057,0.4140621125698089,0.1193393915891647,0.0,0.0,0.3535951972007751,25.52459716796875,25.0,0.1396040618419647,-6668.1357421875,53.42361831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30816650390625,307.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.126953125,18000.0,0.0,0.0,0.1493088901042938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629463672637939,0.2629509270191192,-4.557515694614267e-06,0.0,0.0001515295443823,0.0,0.0,11.52305030822754,0.0,0.0,0.0,0.3001787662506103,4.0,0.0,1.0
301260,293.1620483398437,297.1499938964844,293.1499938964844,0.0238407868891954,-922.1021728515624,304.1509094238281,0.6405206322669983,0.0760297402739524,0.0692716836929321,293.1858825683594,297.1499938964844,293.1499938964844,0.0467277914285659,-1382.3514404296875,304.1531066894531,0.7229015827178955,0.1085275933146476,0.1038265004754066,293.171630859375,297.1499938964844,293.1499938964844,0.0496594533324241,-1058.4344482421875,304.1519775390625,0.7310172319412231,0.1126381605863571,0.0795056894421577,293.1748352050781,297.1499938964844,293.1499938964844,0.0609442666172981,-1632.5028076171875,304.1521301269531,0.7618998289108276,0.1284625083208084,0.1226258501410484,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1624450683594,0.5502743721008301,0.050000000745058,0.2288292795419693,291.1624450683594,291.1499938964844,271.8717041015625,271.3104553222656,284.0892944335937,293.3185119628906,293.1624450683594,1.0,0.1743322163820266,0.9944230318069458,0.9944230318069458,1.0,1.0,-0.7249071598052979,0.3121944665908813,0.4127126932144165,0.1188787966966629,0.0,0.0,0.3519292175769806,25.521413803100582,25.0,0.0730664432048797,-6638.8251953125,53.099491119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30859375,307.2366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.068359375,18000.0,0.0,0.0,0.1486710160970688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612907588481903,0.2612953186035156,-4.552788141154451e-06,0.0,0.0001508821733295,0.0,0.0,11.43106174468994,0.0,0.0,0.0,0.2998008131980896,4.0,0.0,1.0
301320,293.1620483398437,297.1499938964844,293.1499938964844,0.0238407868891954,-922.1021728515624,304.1509094238281,0.6405206322669983,0.0760297402739524,0.0692716836929321,293.1858825683594,297.1499938964844,293.1499938964844,0.0467277914285659,-1382.3514404296875,304.1531066894531,0.7229015827178955,0.1085275933146476,0.1038265004754066,293.171630859375,297.1499938964844,293.1499938964844,0.0496594533324241,-1058.4344482421875,304.1519775390625,0.7310172319412231,0.1126381605863571,0.0795056894421577,293.1748352050781,297.1499938964844,293.1499938964844,0.0609442666172981,-1632.5028076171875,304.1521301269531,0.7618998289108276,0.1284625083208084,0.1226258501410484,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1624450683594,0.5502743721008301,0.050000000745058,0.2288292795419693,291.1624450683594,291.1499938964844,271.8717041015625,271.3104553222656,284.0892944335937,293.3185119628906,293.1624450683594,1.0,0.1743322163820266,0.9944230318069458,0.9944230318069458,1.0,1.0,-0.7249071598052979,0.3121944665908813,0.4127126932144165,0.1188787966966629,0.0,0.0,0.3519292175769806,25.521413803100582,25.0,0.0730664432048797,-6638.8251953125,53.099491119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30859375,307.2366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.068359375,18000.0,0.0,0.0,0.1486710160970688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612907588481903,0.2612953186035156,-4.552788141154451e-06,0.0,0.0001508821733295,0.0,0.0,11.43106174468994,0.0,0.0,0.0,0.2998008131980896,4.0,0.0,1.0
301380,293.1619567871094,297.1499938964844,293.1499938964844,0.0236660502851009,-918.6526489257812,304.15087890625,0.6396621465682983,0.0757407769560813,0.0690124705433845,293.1855163574219,297.1499938964844,293.1499938964844,0.0461186803877353,-1371.880126953125,304.153076171875,0.7210843563079834,0.107696421444416,0.1030400097370147,293.171630859375,297.1499938964844,293.1499938964844,0.0492640808224678,-1053.37744140625,304.1519775390625,0.7298396229743958,0.112093448638916,0.0791256949305534,293.1747436523437,297.1499938964844,293.1499938964844,0.0605207942426204,-1624.8548583984375,304.1521301269531,0.760608971118927,0.1278544068336486,0.1220512092113494,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1624755859375,0.5501766800880432,0.050000000745058,0.228832721710205,291.1624755859375,291.1499938964844,271.8926086425781,271.3296203613281,284.09893798828125,293.3189697265625,293.1624450683594,1.0,0.174079492688179,0.9945887923240662,0.9945887923240662,1.0,1.0,-0.7225106358528137,0.3111488819122314,0.4113617539405823,0.1184068396687507,0.0,0.0,0.350266695022583,25.51840591430664,25.0,0.000633826421108,-6609.76318359375,52.77808380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,307.22576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.97265625,18000.0,0.0,0.0,0.148027092218399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596462070941925,0.2596507668495178,-4.548113338387338e-06,0.0,0.0001502286904724,0.0,0.0,11.340032577514648,0.0,0.0,0.0,0.2994268238544464,4.0,0.0,1.0
301440,293.1619567871094,297.1499938964844,293.1499938964844,0.0236660502851009,-918.6526489257812,304.15087890625,0.6396621465682983,0.0757407769560813,0.0690124705433845,293.1855163574219,297.1499938964844,293.1499938964844,0.0461186803877353,-1371.880126953125,304.153076171875,0.7210843563079834,0.107696421444416,0.1030400097370147,293.171630859375,297.1499938964844,293.1499938964844,0.0492640808224678,-1053.37744140625,304.1519775390625,0.7298396229743958,0.112093448638916,0.0791256949305534,293.1747436523437,297.1499938964844,293.1499938964844,0.0605207942426204,-1624.8548583984375,304.1521301269531,0.760608971118927,0.1278544068336486,0.1220512092113494,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1624755859375,0.5501766800880432,0.050000000745058,0.228832721710205,291.1624755859375,291.1499938964844,271.8926086425781,271.3296203613281,284.09893798828125,293.3189697265625,293.1624450683594,1.0,0.174079492688179,0.9945887923240662,0.9945887923240662,1.0,1.0,-0.7225106358528137,0.3111488819122314,0.4113617539405823,0.1184068396687507,0.0,0.0,0.350266695022583,25.51840591430664,25.0,0.000633826421108,-6609.76318359375,52.77808380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,307.22576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.97265625,18000.0,0.0,0.0,0.148027092218399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596462070941925,0.2596507668495178,-4.548113338387338e-06,0.0,0.0001502286904724,0.0,0.0,11.340032577514648,0.0,0.0,0.0,0.2994268238544464,4.0,0.0,1.0
301500,293.16192626953125,297.1499938964844,293.1499938964844,0.0235792379826307,-916.9332885742188,304.15087890625,0.6392334699630737,0.0755966007709503,0.0688831657171249,293.1853332519531,297.1499938964844,293.1499938964844,0.0458150692284107,-1366.664794921875,304.153076171875,0.7201694846153259,0.1072821915149688,0.1026481017470359,293.171630859375,297.1499938964844,293.1499938964844,0.0490663461387157,-1050.8507080078125,304.1519775390625,0.7292488217353821,0.111821062862873,0.0789356902241706,293.1746826171875,297.1499938964844,293.1499938964844,0.0603092722594738,-1621.039794921875,304.1521301269531,0.7599640488624573,0.1275508254766464,0.1217643544077873,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1624450683594,0.5501272082328796,0.050000000745058,0.2288344800472259,291.1624450683594,291.1499938964844,271.9029846191406,271.3390197753906,284.1036682128906,293.3191833496094,293.16241455078125,1.0,0.1739536374807357,0.9946717023849488,0.9946717023849488,1.0,1.0,-0.7213148474693298,0.3106296360492706,0.4106852114200592,0.1181659400463104,0.0,0.0,0.3494387567043304,25.5169734954834,25.0,-0.0363490767776966,-6595.33056640625,52.61833190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309814453125,307.2203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.904296875,18000.0,0.0,0.0,0.1477032750844955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588300406932831,0.258834570646286,-4.545799583866028e-06,0.0,0.0001499000500189,0.0,0.0,11.294979095458984,0.0,0.0,0.0,0.2992418110370636,4.0,0.0,1.0
301560,293.1618957519531,297.1499938964844,293.1499938964844,0.0234928093850612,-915.2177124023438,304.15087890625,0.6388050317764282,0.0754526332020759,0.0687540546059608,293.1851501464844,297.1499938964844,293.1499938964844,0.0455120764672756,-1361.462646484375,304.153076171875,0.7192496657371521,0.1068688631057739,0.102257065474987,293.1716003417969,297.1499938964844,293.1499938964844,0.0488685667514801,-1048.3248291015625,304.1519775390625,0.7286564707756042,0.1115486323833465,0.0787456557154655,293.1746520996094,297.1499938964844,293.1499938964844,0.0600978694856166,-1617.2305908203125,304.1521301269531,0.7593192458152771,0.1272475272417068,0.1214777827262878,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.16241455078125,0.5500772595405579,0.050000000745058,0.2288362383842468,291.16241455078125,291.1499938964844,271.9132995605469,271.34832763671875,284.1083068847656,293.31939697265625,293.1623840332031,1.0,0.173828125,0.994756042957306,0.994756042957306,1.0,1.0,-0.7201207280158997,0.3101131916046142,0.4100075364112854,0.1179208606481552,0.0,0.0,0.3486144244670868,25.515588760375977,25.0,-0.0739004388451576,-6580.97509765625,52.45922088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102722167969,307.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.833984375,18000.0,0.0,0.0,0.1473783999681472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258019357919693,0.2580238878726959,-4.54350765721756e-06,0.0,0.0001495703472755,0.0,0.0,11.250314712524414,0.0,0.0,0.0,0.2990583479404449,4.0,0.0,1.0
301620,293.1618347167969,297.1499938964844,293.1499938964844,0.0233210232108831,-911.7965698242188,304.15087890625,0.6379485130310059,0.0751651898026466,0.0684963092207908,293.1848449707031,297.1499938964844,293.1499938964844,0.0449077971279621,-1351.0943603515625,304.1530456542969,0.717392086982727,0.1060445383191108,0.1014773324131965,293.1716003417969,297.1499938964844,293.1499938964844,0.0484728254377841,-1043.275146484375,304.1519775390625,0.7274664640426636,0.1110035702586174,0.0783654674887657,293.174560546875,297.1499938964844,293.1499938964844,0.0596753433346748,-1609.6279296875,304.1521301269531,0.7580299973487854,0.1266416758298874,0.1209054067730903,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1623229980469,0.5499756336212158,0.050000000745058,0.2288398295640945,291.1623229980469,291.1499938964844,271.93377685546875,271.3665771484375,284.1173095703125,293.3198547363281,293.16229248046875,1.0,0.1735780835151672,0.9949247241020204,0.9949247241020204,1.0,1.0,-0.7177368998527527,0.3090887665748596,0.4086481630802154,0.1174170896410942,0.0,0.0,0.3469806611537933,25.512975692749023,25.0,-0.1455585956573486,-6552.51025390625,52.1428108215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31109619140625,307.20428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.67578125,18000.0,0.0,0.0,0.1467267423868179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564181685447693,0.2564226984977722,-4.538997927738819e-06,0.0,0.0001489089918322,0.0,0.0,11.162344932556152,0.0,0.0,0.0,0.2986969947814941,4.0,0.0,1.0
301680,293.1618347167969,297.1499938964844,293.1499938964844,0.0233210232108831,-911.7965698242188,304.15087890625,0.6379485130310059,0.0751651898026466,0.0684963092207908,293.1848449707031,297.1499938964844,293.1499938964844,0.0449077971279621,-1351.0943603515625,304.1530456542969,0.717392086982727,0.1060445383191108,0.1014773324131965,293.1716003417969,297.1499938964844,293.1499938964844,0.0484728254377841,-1043.275146484375,304.1519775390625,0.7274664640426636,0.1110035702586174,0.0783654674887657,293.174560546875,297.1499938964844,293.1499938964844,0.0596753433346748,-1609.6279296875,304.1521301269531,0.7580299973487854,0.1266416758298874,0.1209054067730903,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1623229980469,0.5499756336212158,0.050000000745058,0.2288398295640945,291.1623229980469,291.1499938964844,271.93377685546875,271.3665771484375,284.1173095703125,293.3198547363281,293.16229248046875,1.0,0.1735780835151672,0.9949247241020204,0.9949247241020204,1.0,1.0,-0.7177368998527527,0.3090887665748596,0.4086481630802154,0.1174170896410942,0.0,0.0,0.3469806611537933,25.512975692749023,25.0,-0.1455585956573486,-6552.51025390625,52.1428108215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31109619140625,307.20428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.67578125,18000.0,0.0,0.0,0.1467267423868179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564181685447693,0.2564226984977722,-4.538997927738819e-06,0.0,0.0001489089918322,0.0,0.0,11.162344932556152,0.0,0.0,0.0,0.2986969947814941,4.0,0.0,1.0
301740,293.1617736816406,297.1499938964844,293.1499938964844,0.0231504626572132,-908.3848266601562,304.15087890625,0.6370915770530701,0.0748781710863113,0.0682390257716178,293.1845397949219,297.1499938964844,293.1499938964844,0.0443053543567657,-1340.7645263671875,304.1530456542969,0.7155049443244934,0.105222687125206,0.1007000803947448,293.1716003417969,297.1499938964844,293.1499938964844,0.0480767451226711,-1038.2265625,304.1519775390625,0.7262682914733887,0.1104581207036972,0.0779850557446479,293.1744689941406,297.1499938964844,293.1499938964844,0.0592529885470867,-1602.0418701171875,304.1521301269531,0.7567404508590698,0.1260365694761276,0.1203337982296943,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.16217041015625,0.549871563911438,0.050000000745058,0.2288435250520706,291.16217041015625,291.1499938964844,271.9540100097656,271.3843078613281,284.1259460449219,293.3203125,293.1621398925781,1.0,0.173329159617424,0.9950934052467346,0.9950934052467346,1.0,1.0,-0.7153571248054504,0.3080751895904541,0.4072819650173187,0.1168939620256424,0.0,0.0,0.3453696966171264,25.51057815551757,25.0,-0.210706815123558,-6524.376953125,51.82861709594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,307.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.474609375,18000.0,0.0,0.0,0.1460745334625244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548467218875885,0.2548512518405914,-4.534588697424624e-06,0.0,0.0001482470834162,0.0,0.0,11.07631492614746,0.0,0.0,0.0,0.2983438074588775,4.0,0.0,1.0
301800,293.1617736816406,297.1499938964844,293.1499938964844,0.0231504626572132,-908.3848266601562,304.15087890625,0.6370915770530701,0.0748781710863113,0.0682390257716178,293.1845397949219,297.1499938964844,293.1499938964844,0.0443053543567657,-1340.7645263671875,304.1530456542969,0.7155049443244934,0.105222687125206,0.1007000803947448,293.1716003417969,297.1499938964844,293.1499938964844,0.0480767451226711,-1038.2265625,304.1519775390625,0.7262682914733887,0.1104581207036972,0.0779850557446479,293.1744689941406,297.1499938964844,293.1499938964844,0.0592529885470867,-1602.0418701171875,304.1521301269531,0.7567404508590698,0.1260365694761276,0.1203337982296943,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.16217041015625,0.549871563911438,0.050000000745058,0.2288435250520706,291.16217041015625,291.1499938964844,271.9540100097656,271.3843078613281,284.1259460449219,293.3203125,293.1621398925781,1.0,0.173329159617424,0.9950934052467346,0.9950934052467346,1.0,1.0,-0.7153571248054504,0.3080751895904541,0.4072819650173187,0.1168939620256424,0.0,0.0,0.3453696966171264,25.51057815551757,25.0,-0.210706815123558,-6524.376953125,51.82861709594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,307.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.474609375,18000.0,0.0,0.0,0.1460745334625244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548467218875885,0.2548512518405914,-4.534588697424624e-06,0.0,0.0001482470834162,0.0,0.0,11.07631492614746,0.0,0.0,0.0,0.2983438074588775,4.0,0.0,1.0
301860,293.1617126464844,297.1499938964844,293.1499938964844,0.0229809917509555,-904.9795532226562,304.1508483886719,0.636233389377594,0.0745913684368133,0.0679820030927658,293.18426513671875,297.1499938964844,293.1499938964844,0.0437044128775596,-1330.4656982421875,304.15301513671875,0.713581383228302,0.1044027656316757,0.0999247878789901,293.1716003417969,297.1499938964844,293.1499938964844,0.0476801991462707,-1033.17724609375,304.1519775390625,0.7250606417655945,0.1099121272563934,0.0776043087244033,293.1744079589844,297.1499938964844,293.1499938964844,0.0588305853307247,-1594.4686279296875,304.1521301269531,0.7554498910903931,0.1254319101572036,0.1197627037763595,293.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1619873046875,0.5497647523880005,0.050000000745058,0.2288473099470138,291.1619873046875,291.1499938964844,271.9739074707031,271.4014587402344,284.1341552734375,293.3207397460937,293.16192626953125,1.0,0.1730812489986419,0.9952701926231384,0.9952701926231384,1.0,1.0,-0.7129802703857422,0.3070731163024902,0.4059071540832519,0.1163489520549774,0.0,0.0,0.3437857627868652,25.508394241333008,25.0,-0.2708776891231537,-6496.59765625,51.51647186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31201171875,307.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2421875,18000.0,0.0,0.0,0.1454240828752517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533089220523834,0.2533134520053863,-4.530290880211396e-06,0.0,0.0001475869503337,0.0,0.0,10.992419242858888,0.0,0.0,0.0,0.2979995012283325,4.0,0.0,1.0
301920,293.1617126464844,297.1499938964844,293.1499938964844,0.0229809917509555,-904.9795532226562,304.1508483886719,0.636233389377594,0.0745913684368133,0.0679820030927658,293.18426513671875,297.1499938964844,293.1499938964844,0.0437044128775596,-1330.4656982421875,304.15301513671875,0.713581383228302,0.1044027656316757,0.0999247878789901,293.1716003417969,297.1499938964844,293.1499938964844,0.0476801991462707,-1033.17724609375,304.1519775390625,0.7250606417655945,0.1099121272563934,0.0776043087244033,293.1744079589844,297.1499938964844,293.1499938964844,0.0588305853307247,-1594.4686279296875,304.1521301269531,0.7554498910903931,0.1254319101572036,0.1197627037763595,293.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1619873046875,0.5497647523880005,0.050000000745058,0.2288473099470138,291.1619873046875,291.1499938964844,271.9739074707031,271.4014587402344,284.1341552734375,293.3207397460937,293.16192626953125,1.0,0.1730812489986419,0.9952701926231384,0.9952701926231384,1.0,1.0,-0.7129802703857422,0.3070731163024902,0.4059071540832519,0.1163489520549774,0.0,0.0,0.3437857627868652,25.508394241333008,25.0,-0.2708776891231537,-6496.59765625,51.51647186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31201171875,307.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2421875,18000.0,0.0,0.0,0.1454240828752517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533089220523834,0.2533134520053863,-4.530290880211396e-06,0.0,0.0001475869503337,0.0,0.0,10.992419242858888,0.0,0.0,0.0,0.2979995012283325,4.0,0.0,1.0
301980,293.1616516113281,297.1499938964844,293.1499938964844,0.0228125043213367,-901.5784912109376,304.1508483886719,0.6353729367256165,0.0743045508861541,0.0677250474691391,293.1840209960937,297.1499938964844,293.1499938964844,0.0431047342717647,-1320.1915283203125,304.15301513671875,0.7116137742996216,0.103584311902523,0.0991510301828384,293.1716003417969,297.1499938964844,293.1499938964844,0.0472830533981323,-1028.125244140625,304.1519775390625,0.7238418459892273,0.1093654111027717,0.0772230997681617,293.17431640625,297.1499938964844,293.1499938964844,0.0584079213440418,-1586.904541015625,304.152099609375,0.7541576623916626,0.1248274892568588,0.1191919073462486,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1617736816406,0.549655020236969,0.050000000745058,0.2288511991500854,291.1617431640625,291.1499938964844,271.9935302734375,271.4179992675781,284.1418762207031,293.3211975097656,293.1617126464844,1.0,0.1728342622518539,0.9954469799995422,0.9954469799995422,1.0,1.0,-0.7106053829193115,0.3060834109783172,0.4045219719409942,0.115778662264347,0.0,0.0,0.3422343730926513,25.50642967224121,25.0,-0.3256168961524963,-6469.21240234375,51.20623397827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31182861328125,307.1722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.99609375,18000.0,0.0,0.0,0.1447779238224029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518096566200256,0.2518141865730285,-4.526121301751118e-06,0.0,0.0001469311828259,0.0,0.0,10.910914421081545,0.0,0.0,0.0,0.297664999961853,4.0,0.0,1.0
302040,293.1616516113281,297.1499938964844,293.1499938964844,0.0228125043213367,-901.5784912109376,304.1508483886719,0.6353729367256165,0.0743045508861541,0.0677250474691391,293.1840209960937,297.1499938964844,293.1499938964844,0.0431047342717647,-1320.1915283203125,304.15301513671875,0.7116137742996216,0.103584311902523,0.0991510301828384,293.1716003417969,297.1499938964844,293.1499938964844,0.0472830533981323,-1028.125244140625,304.1519775390625,0.7238418459892273,0.1093654111027717,0.0772230997681617,293.17431640625,297.1499938964844,293.1499938964844,0.0584079213440418,-1586.904541015625,304.152099609375,0.7541576623916626,0.1248274892568588,0.1191919073462486,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1617736816406,0.549655020236969,0.050000000745058,0.2288511991500854,291.1617431640625,291.1499938964844,271.9935302734375,271.4179992675781,284.1418762207031,293.3211975097656,293.1617126464844,1.0,0.1728342622518539,0.9954469799995422,0.9954469799995422,1.0,1.0,-0.7106053829193115,0.3060834109783172,0.4045219719409942,0.115778662264347,0.0,0.0,0.3422343730926513,25.50642967224121,25.0,-0.3256168961524963,-6469.21240234375,51.20623397827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31182861328125,307.1722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.99609375,18000.0,0.0,0.0,0.1447779238224029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518096566200256,0.2518141865730285,-4.526121301751118e-06,0.0,0.0001469311828259,0.0,0.0,10.910914421081545,0.0,0.0,0.0,0.297664999961853,4.0,0.0,1.0
302100,293.1616516113281,297.1499938964844,293.1499938964844,0.0227285716682672,-899.8782958984375,304.1508483886719,0.6349414587020874,0.074161060154438,0.0675965249538421,293.1839294433594,297.1499938964844,293.1499938964844,0.0428053066134452,-1315.0618896484375,304.15301513671875,0.7106108069419861,0.1031755059957504,0.0987646207213401,293.1716003417969,297.1499938964844,293.1499938964844,0.0470841713249683,-1025.596923828125,304.1519775390625,0.7232275605201721,0.1090916842222213,0.0770322605967521,293.1742858886719,297.1499938964844,293.1499938964844,0.0581964068114757,-1583.124267578125,304.152099609375,0.753510594367981,0.1245252564549446,0.1189065352082252,293.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1616516113281,0.5495988130569458,0.050000000745058,0.2288531959056854,291.16162109375,291.1499938964844,272.003173828125,271.426025390625,284.1455383300781,293.3214416503906,293.1615905761719,1.0,0.1727111041545868,0.995535373687744,0.995535373687744,1.0,1.0,-0.7094182968139648,0.3055932223796844,0.4038250744342804,0.1154835224151611,0.0,0.0,0.3414735198020935,25.50555419921875,25.0,-0.3442890644073486,-6455.6865234375,51.05179977416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3115539550781,307.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.875,18000.0,0.0,0.0,0.1444575935602188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510770857334137,0.2510816156864166,-4.524092219071463e-06,0.0,0.0001466060930397,0.0,0.0,10.871193885803224,0.0,0.0,0.0,0.2975020110607147,4.0,0.0,1.0
