time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302160,293.16162109375,297.1499938964844,293.1499938964844,0.0226448494940996,-898.1784057617188,304.1508483886719,0.6345093250274658,0.0740176290273666,0.0674680098891258,293.1838073730469,297.1499938964844,293.1499938964844,0.0425060540437698,-1309.9351806640625,304.15301513671875,0.7095935344696045,0.1027668938040733,0.0983783975243568,293.1716003417969,297.1499938964844,293.1499938964844,0.0468851067125797,-1023.0673828125,304.1519775390625,0.7226099967956543,0.1088178306818008,0.076841302216053,293.1742858886719,297.1499938964844,293.1499938964844,0.057984709739685,-1579.343994140625,304.1521301269531,0.7528628706932068,0.1242229640483856,0.1186211183667182,293.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1615295410156,0.5495418310165405,0.050000000745058,0.2288552224636078,291.1614990234375,291.1499938964844,272.01275634765625,271.43389892578125,284.1490783691406,293.3216857910156,293.16143798828125,1.0,0.1725881397724151,0.9956269264221193,0.9956269264221193,1.0,1.0,-0.7082312703132629,0.3051060736179352,0.4031251668930053,0.1151817888021469,0.0,0.0,0.3407212495803833,25.504728317260746,25.0,-0.3584922254085541,-6442.26220703125,50.89778137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111267089844,307.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.74609375,18000.0,0.0,0.0,0.144139289855957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503546774387359,0.2503591775894165,-4.522094968706369e-06,0.0,0.0001462830550735,0.0,0.0,10.832087516784668,0.0,0.0,0.0,0.2973415851593017,4.0,0.0,1.0
302220,293.1615905761719,297.1499938964844,293.1499938964844,0.0224777124822139,-894.7725219726562,304.1508483886719,0.6336408853530884,0.0737297236919403,0.0672104656696319,293.1836242675781,297.1499938964844,293.1499938964844,0.0419080182909965,-1299.6881103515625,304.15301513671875,0.7075148820877075,0.1019499897956848,0.0976063758134841,293.1716003417969,297.1499938964844,293.1499938964844,0.0464859567582607,-1017.9983520507812,304.1519775390625,0.7213628888130188,0.108268529176712,0.0764585807919502,293.1742248535156,297.1499938964844,293.1499938964844,0.0575606226921081,-1571.7811279296875,304.1521301269531,0.7515648007392883,0.1236180588603019,0.1180500537157058,293.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1612548828125,0.5494251847267151,0.050000000745058,0.2288593798875808,291.1612243652344,291.1499938964844,272.0315856933594,271.4490966796875,284.1557312011719,293.3221435546875,293.1611633300781,1.0,0.1723427325487136,0.9958100318908693,0.9958100318908693,1.0,1.0,-0.7058560848236084,0.3041410148143768,0.4017150402069092,0.1145564243197441,0.0,0.0,0.3392455279827118,25.5032901763916,25.0,-0.3776273429393768,-6415.7412109375,50.59087753295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3098449707031,307.1508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.498046875,18000.0,0.0,0.0,0.1435104757547378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489428669214248,0.2489473819732666,-4.518208243098343e-06,0.0,0.0001456448808312,0.0,0.0,10.755859375,0.0,0.0,0.0,0.2970288395881653,4.0,0.0,1.0
302280,293.1615905761719,297.1499938964844,293.1499938964844,0.0224777124822139,-894.7725219726562,304.1508483886719,0.6336408853530884,0.0737297236919403,0.0672104656696319,293.1836242675781,297.1499938964844,293.1499938964844,0.0419080182909965,-1299.6881103515625,304.15301513671875,0.7075148820877075,0.1019499897956848,0.0976063758134841,293.1716003417969,297.1499938964844,293.1499938964844,0.0464859567582607,-1017.9983520507812,304.1519775390625,0.7213628888130188,0.108268529176712,0.0764585807919502,293.1742248535156,297.1499938964844,293.1499938964844,0.0575606226921081,-1571.7811279296875,304.1521301269531,0.7515648007392883,0.1236180588603019,0.1180500537157058,293.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1612548828125,0.5494251847267151,0.050000000745058,0.2288593798875808,291.1612243652344,291.1499938964844,272.0315856933594,271.4490966796875,284.1557312011719,293.3221435546875,293.1611633300781,1.0,0.1723427325487136,0.9958100318908693,0.9958100318908693,1.0,1.0,-0.7058560848236084,0.3041410148143768,0.4017150402069092,0.1145564243197441,0.0,0.0,0.3392455279827118,25.5032901763916,25.0,-0.3776273429393768,-6415.7412109375,50.59087753295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3098449707031,307.1508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.498046875,18000.0,0.0,0.0,0.1435104757547378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489428669214248,0.2489473819732666,-4.518208243098343e-06,0.0,0.0001456448808312,0.0,0.0,10.755859375,0.0,0.0,0.0,0.2970288395881653,4.0,0.0,1.0
302340,293.1615905761719,297.1499938964844,293.1499938964844,0.0223094932734966,-891.327880859375,304.1508483886719,0.6327593326568604,0.0734374895691871,0.0669500082731247,293.1834411621094,297.1499938964844,293.1499938964844,0.0413103252649307,-1289.44287109375,304.1529846191406,0.7054063081741333,0.1011330634355545,0.0968345031142234,293.171630859375,297.1499938964844,293.1499938964844,0.0460836887359619,-1012.89306640625,304.1520080566406,0.7200923562049866,0.1077141612768173,0.0760731101036071,293.1741943359375,297.1499938964844,293.1499938964844,0.057135485112667,-1564.21240234375,304.1521301269531,0.7502617835998535,0.1230125278234481,0.1174785122275352,293.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1609802246094,0.5493037104606628,0.050000000745058,0.2288637012243271,291.16094970703125,291.1499938964844,272.04998779296875,271.46356201171875,284.1618347167969,293.3226013183594,293.1609191894531,1.0,0.1720977425575256,0.995993196964264,0.995993196964264,1.0,1.0,-0.7034736275672913,0.3031850457191467,0.4002885520458221,0.1139023602008819,0.0,0.0,0.3378033339977264,25.502302169799805,25.0,-0.3830907046794891,-6389.6005859375,50.28497695922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,307.1401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23828125,18000.0,0.0,0.0,0.1428920924663543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475701570510864,0.2475746721029281,-4.514445208769757e-06,0.0,0.0001450173149351,0.0,0.0,10.68197536468506,0.0,0.0,0.0,0.2967259585857391,4.0,0.0,1.0
302400,293.1615905761719,297.1499938964844,293.1499938964844,0.0223094932734966,-891.327880859375,304.1508483886719,0.6327593326568604,0.0734374895691871,0.0669500082731247,293.1834411621094,297.1499938964844,293.1499938964844,0.0413103252649307,-1289.44287109375,304.1529846191406,0.7054063081741333,0.1011330634355545,0.0968345031142234,293.171630859375,297.1499938964844,293.1499938964844,0.0460836887359619,-1012.89306640625,304.1520080566406,0.7200923562049866,0.1077141612768173,0.0760731101036071,293.1741943359375,297.1499938964844,293.1499938964844,0.057135485112667,-1564.21240234375,304.1521301269531,0.7502617835998535,0.1230125278234481,0.1174785122275352,293.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1609802246094,0.5493037104606628,0.050000000745058,0.2288637012243271,291.16094970703125,291.1499938964844,272.04998779296875,271.46356201171875,284.1618347167969,293.3226013183594,293.1609191894531,1.0,0.1720977425575256,0.995993196964264,0.995993196964264,1.0,1.0,-0.7034736275672913,0.3031850457191467,0.4002885520458221,0.1139023602008819,0.0,0.0,0.3378033339977264,25.502302169799805,25.0,-0.3830907046794891,-6389.6005859375,50.28497695922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,307.1401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23828125,18000.0,0.0,0.0,0.1428920924663543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475701570510864,0.2475746721029281,-4.514445208769757e-06,0.0,0.0001450173149351,0.0,0.0,10.68197536468506,0.0,0.0,0.0,0.2967259585857391,4.0,0.0,1.0
302460,293.156494140625,297.1499938964844,293.1499938964844,0.0226247031241655,-897.8524169921875,304.1500244140625,0.6349325776100159,0.0741830766201019,0.0674273669719696,293.1778869628906,297.1499938964844,293.1499938964844,0.0413493774831295,-1290.2320556640625,304.15191650390625,0.7064611315727234,0.1014208942651748,0.0968778878450393,293.1664428710937,297.1499938964844,293.1499938964844,0.0462991446256637,-1015.7188110351562,304.15093994140625,0.7215464115142822,0.1082287356257438,0.0762724801898002,293.1687927246094,297.1499938964844,293.1499938964844,0.0573192648589611,-1567.6209716796875,304.1510925292969,0.7516619563102722,0.1234999224543571,0.1177144572138786,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1590270996094,0.5501425862312317,0.050000000745058,0.2288343161344528,291.1585693359375,291.1499938964844,272.06817626953125,271.477294921875,284.16357421875,293.3172912597656,293.1571655273437,1.0,0.1719217002391815,0.9961786866188048,0.9961786866188048,1.0,1.0,-0.7045847773551941,0.3037635087966919,0.4008212685585022,0.1139119714498519,0.0,0.0,0.3367384672164917,25.35165023803711,25.0,-7.135884761810303,-6380.25244140625,50.2464714050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3039855957031,307.11529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.81640625,18000.0,0.0,0.0,0.1423069834709167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463597506284713,0.2463642656803131,-4.510873623075895e-06,0.0,0.0001444235094822,0.0,0.0,10.616424560546877,0.0,0.0,0.0,0.29645836353302,4.0,0.0,1.0
302520,293.156494140625,297.1499938964844,293.1499938964844,0.0226247031241655,-897.8524169921875,304.1500244140625,0.6349325776100159,0.0741830766201019,0.0674273669719696,293.1778869628906,297.1499938964844,293.1499938964844,0.0413493774831295,-1290.2320556640625,304.15191650390625,0.7064611315727234,0.1014208942651748,0.0968778878450393,293.1664428710937,297.1499938964844,293.1499938964844,0.0462991446256637,-1015.7188110351562,304.15093994140625,0.7215464115142822,0.1082287356257438,0.0762724801898002,293.1687927246094,297.1499938964844,293.1499938964844,0.0573192648589611,-1567.6209716796875,304.1510925292969,0.7516619563102722,0.1234999224543571,0.1177144572138786,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1590270996094,0.5501425862312317,0.050000000745058,0.2288343161344528,291.1585693359375,291.1499938964844,272.06817626953125,271.477294921875,284.16357421875,293.3172912597656,293.1571655273437,1.0,0.1719217002391815,0.9961786866188048,0.9961786866188048,1.0,1.0,-0.7045847773551941,0.3037635087966919,0.4008212685585022,0.1139119714498519,0.0,0.0,0.3367384672164917,25.35165023803711,25.0,-7.135884761810303,-6380.25244140625,50.2464714050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3039855957031,307.11529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.81640625,18000.0,0.0,0.0,0.1423069834709167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463597506284713,0.2463642656803131,-4.510873623075895e-06,0.0,0.0001444235094822,0.0,0.0,10.616424560546877,0.0,0.0,0.0,0.29645836353302,4.0,0.0,1.0
302580,293.15460205078125,297.1499938964844,293.1499938964844,0.0228398442268371,-902.3572998046876,304.149658203125,0.636210024356842,0.0744073390960693,0.0677118748426437,293.17529296875,297.1499938964844,293.1499938964844,0.041334219276905,-1290.128173828125,304.1513061523437,0.7067848443984985,0.1012432351708412,0.0967953354120254,293.1642150878906,297.1499938964844,293.1499938964844,0.0464435666799545,-1017.669189453125,304.1504211425781,0.7222913503646851,0.1082655042409896,0.076359637081623,293.1663818359375,297.1499938964844,293.1499938964844,0.0574541464447975,-1570.195556640625,304.1505126953125,0.7523943781852722,0.1235179901123046,0.1178166791796684,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1502685546875,0.5506192445755005,0.050000000745058,0.228817731142044,291.1495361328125,291.1499938964844,272.0863037109375,271.49041748046875,284.166259765625,293.3128356933594,293.1483154296875,1.0,0.1717965602874755,0.996364176273346,0.996364176273346,1.0,1.0,-0.7050349116325378,0.3040425479412079,0.4009923636913299,0.1138172596693039,0.0,0.0,0.3374145030975342,25.264049530029297,25.0,-9.78171730041504,-6380.87939453125,50.19888687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3515625,18000.0,0.0,0.0,0.141832560300827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465595006942749,0.2465640157461166,-4.509720838541398e-06,0.0,0.0001439420157112,0.0,0.0,10.623336791992188,0.0,0.0,0.0,0.2964747548103332,4.0,0.0,1.0
302640,293.15460205078125,297.1499938964844,293.1499938964844,0.0228398442268371,-902.3572998046876,304.149658203125,0.636210024356842,0.0744073390960693,0.0677118748426437,293.17529296875,297.1499938964844,293.1499938964844,0.041334219276905,-1290.128173828125,304.1513061523437,0.7067848443984985,0.1012432351708412,0.0967953354120254,293.1642150878906,297.1499938964844,293.1499938964844,0.0464435666799545,-1017.669189453125,304.1504211425781,0.7222913503646851,0.1082655042409896,0.076359637081623,293.1663818359375,297.1499938964844,293.1499938964844,0.0574541464447975,-1570.195556640625,304.1505126953125,0.7523943781852722,0.1235179901123046,0.1178166791796684,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1502685546875,0.5506192445755005,0.050000000745058,0.228817731142044,291.1495361328125,291.1499938964844,272.0863037109375,271.49041748046875,284.166259765625,293.3128356933594,293.1483154296875,1.0,0.1717965602874755,0.996364176273346,0.996364176273346,1.0,1.0,-0.7050349116325378,0.3040425479412079,0.4009923636913299,0.1138172596693039,0.0,0.0,0.3374145030975342,25.264049530029297,25.0,-9.78171730041504,-6380.87939453125,50.19888687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3515625,18000.0,0.0,0.0,0.141832560300827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465595006942749,0.2465640157461166,-4.509720838541398e-06,0.0,0.0001439420157112,0.0,0.0,10.623336791992188,0.0,0.0,0.0,0.2964747548103332,4.0,0.0,1.0
302700,293.1541442871094,297.1499938964844,293.1499938964844,0.0228790901601314,-903.1823120117188,304.149658203125,0.6364248991012573,0.0744411721825599,0.0677599608898162,293.1745910644531,297.1499938964844,293.1499938964844,0.0412340834736824,-1288.44287109375,304.1512756347656,0.7064993381500244,0.1010650172829628,0.0966495499014854,293.16363525390625,297.1499938964844,293.1499938964844,0.0464271120727062,-1017.484130859375,304.1503601074219,0.7222856879234314,0.1082021445035934,0.0763304084539413,293.1657409667969,297.1499938964844,293.1499938964844,0.0574307963252067,-1569.8140869140625,304.1504821777344,0.7523736357688904,0.123439259827137,0.1177644655108451,293.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473693847656,0.5506983995437622,0.050000000745058,0.2288150042295456,291.14697265625,291.1499938964844,272.0953674316406,271.4967346191406,284.1680603027344,293.3111572265625,293.146484375,1.0,0.1717390269041061,0.9964569211006165,0.9964569211006165,1.0,1.0,-0.7048166990280151,0.3039867579936981,0.400829941034317,0.1136871352791786,0.0,0.0,0.3378864824771881,25.246055603027344,25.0,-6.729576110839844,-6382.15625,50.14947891235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826843261719,307.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.37109375,18000.0,0.0,0.0,0.1416512429714203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247005209326744,0.2470097243785858,-4.510468897933606e-06,0.0,0.0001437580067431,0.0,0.0,10.64618968963623,0.0,0.0,0.0,0.2965614199638366,4.0,0.0,1.0
302760,293.1538391113281,297.1499938964844,293.1499938964844,0.0228932481259107,-903.474365234375,304.1496887207031,0.6365019083023071,0.0744479596614837,0.0677782148122787,293.174072265625,297.1499938964844,293.1499938964844,0.041094321757555,-1286.0498046875,304.1512756347656,0.7060524225234985,0.1008528694510459,0.0964649096131324,293.1632385253906,297.1499938964844,293.1499938964844,0.0463734529912471,-1016.805908203125,304.150390625,0.7221485376358032,0.1081080734729766,0.0762754455208778,293.165283203125,297.1499938964844,293.1499938964844,0.0573678910732269,-1568.6978759765625,304.1505126953125,0.7522155046463013,0.1233275756239891,0.1176744401454925,293.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.14630126953125,0.5507233738899231,0.050000000745058,0.2288141399621963,291.1462097167969,291.1499938964844,272.1044311523437,271.5028991699219,284.1700744628906,293.30975341796875,293.14617919921875,1.0,0.1716825366020202,0.9965346455574036,0.9965346455574036,1.0,1.0,-0.7044420838356018,0.3038612902164459,0.4005807936191559,0.1135289669036865,0.0,0.0,0.3382252752780914,25.236785888671875,25.0,-3.305337429046631,-6381.6953125,50.09061813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,307.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.21875,18000.0,0.0,0.0,0.1415073275566101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473882138729095,0.2473927289247512,-4.511463430389995e-06,0.0,0.00014361194917,0.0,0.0,10.666629791259766,0.0,0.0,0.0,0.2966424822807312,4.0,0.0,1.0
302820,293.153564453125,297.1499938964844,293.1499938964844,0.0228742137551307,-903.0640258789062,304.1498413085937,0.6363886594772339,0.0744034573435783,0.0677554085850715,293.1734924316406,297.1499938964844,293.1499938964844,0.0407415032386779,-1279.9637451171875,304.1514587402344,0.7048468589782715,0.1003598421812057,0.0960194617509841,293.162841796875,297.1499938964844,293.1499938964844,0.0461953580379486,-1014.5208129882812,304.15057373046875,0.721615195274353,0.1078533828258514,0.0761127546429634,293.164794921875,297.1499938964844,293.1499938964844,0.057169634848833,-1565.13232421875,304.1506652832031,0.7516376972198486,0.1230374276638031,0.1174204424023628,293.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.14727783203125,0.5506734848022461,0.050000000745058,0.2288158982992172,291.1474304199219,291.1499938964844,272.1224975585937,271.51483154296875,284.1746826171875,293.3077392578125,293.1478271484375,1.0,0.1715689152479171,0.9966901540756226,0.9966901540756226,1.0,1.0,-0.7033821940422058,0.303471028804779,0.3999111652374267,0.1131604835391044,0.0,0.0,0.3385036587715149,25.23415946960449,25.0,1.4556756019592283,-6375.0048828125,49.95258712768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,307.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1413148194551468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477871626615524,0.2477916628122329,-4.512967734626727e-06,0.0,0.0001434165751561,0.0,0.0,10.688987731933594,0.0,0.0,0.0,0.2967363595962524,4.0,0.0,1.0
302880,293.153564453125,297.1499938964844,293.1499938964844,0.0228742137551307,-903.0640258789062,304.1498413085937,0.6363886594772339,0.0744034573435783,0.0677554085850715,293.1734924316406,297.1499938964844,293.1499938964844,0.0407415032386779,-1279.9637451171875,304.1514587402344,0.7048468589782715,0.1003598421812057,0.0960194617509841,293.162841796875,297.1499938964844,293.1499938964844,0.0461953580379486,-1014.5208129882812,304.15057373046875,0.721615195274353,0.1078533828258514,0.0761127546429634,293.164794921875,297.1499938964844,293.1499938964844,0.057169634848833,-1565.13232421875,304.1506652832031,0.7516376972198486,0.1230374276638031,0.1174204424023628,293.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.14727783203125,0.5506734848022461,0.050000000745058,0.2288158982992172,291.1474304199219,291.1499938964844,272.1224975585937,271.51483154296875,284.1746826171875,293.3077392578125,293.1478271484375,1.0,0.1715689152479171,0.9966901540756226,0.9966901540756226,1.0,1.0,-0.7033821940422058,0.303471028804779,0.3999111652374267,0.1131604835391044,0.0,0.0,0.3385036587715149,25.23415946960449,25.0,1.4556756019592283,-6375.0048828125,49.95258712768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,307.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1413148194551468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477871626615524,0.2477916628122329,-4.512967734626727e-06,0.0,0.0001434165751561,0.0,0.0,10.688987731933594,0.0,0.0,0.0,0.2967363595962524,4.0,0.0,1.0
302940,293.15362548828125,297.1499938964844,293.1499938964844,0.0228148102760314,-901.8200073242188,304.1499938964844,0.6360410451889038,0.0743017494678497,0.0676768794655799,293.1733093261719,297.1499938964844,293.1499938964844,0.0403327979147434,-1272.8975830078125,304.1516418457031,0.7033843398094177,0.0998069196939468,0.0955099016427993,293.1628112792969,297.1499938964844,293.1499938964844,0.0459585078060627,-1011.4774780273438,304.1507568359375,0.720855176448822,0.1075337901711463,0.0759006887674331,293.1646728515625,297.1499938964844,293.1499938964844,0.0569165758788585,-1560.576904296875,304.1508483886719,0.7508485913276672,0.1226885244250297,0.1171038299798965,293.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.14971923828125,0.5505478382110596,0.050000000745058,0.2288202941417694,291.14996337890625,291.1499938964844,272.1405334472656,271.52618408203125,284.179931640625,293.3065185546875,293.1504211425781,1.0,0.1714504063129425,0.9968456029891968,0.9968456029891968,1.0,1.0,-0.7020472288131714,0.3029559254646301,0.3990913033485412,0.1127496734261512,0.0,0.0,0.3383413255214691,25.243389129638672,25.0,3.4691827297210693,-6362.71484375,49.79409790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236328125,307.0849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30078125,18000.0,0.0,0.0,0.1412113010883331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247750774025917,0.2477552890777588,-4.513362455327297e-06,0.0,0.0001433115248801,0.0,0.0,10.688142776489258,0.0,0.0,0.0,0.2967369258403778,4.0,0.0,1.0
303000,293.15362548828125,297.1499938964844,293.1499938964844,0.0228148102760314,-901.8200073242188,304.1499938964844,0.6360410451889038,0.0743017494678497,0.0676768794655799,293.1733093261719,297.1499938964844,293.1499938964844,0.0403327979147434,-1272.8975830078125,304.1516418457031,0.7033843398094177,0.0998069196939468,0.0955099016427993,293.1628112792969,297.1499938964844,293.1499938964844,0.0459585078060627,-1011.4774780273438,304.1507568359375,0.720855176448822,0.1075337901711463,0.0759006887674331,293.1646728515625,297.1499938964844,293.1499938964844,0.0569165758788585,-1560.576904296875,304.1508483886719,0.7508485913276672,0.1226885244250297,0.1171038299798965,293.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.14971923828125,0.5505478382110596,0.050000000745058,0.2288202941417694,291.14996337890625,291.1499938964844,272.1405334472656,271.52618408203125,284.179931640625,293.3065185546875,293.1504211425781,1.0,0.1714504063129425,0.9968456029891968,0.9968456029891968,1.0,1.0,-0.7020472288131714,0.3029559254646301,0.3990913033485412,0.1127496734261512,0.0,0.0,0.3383413255214691,25.243389129638672,25.0,3.4691827297210693,-6362.71484375,49.79409790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236328125,307.0849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30078125,18000.0,0.0,0.0,0.1412113010883331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247750774025917,0.2477552890777588,-4.513362455327297e-06,0.0,0.0001433115248801,0.0,0.0,10.688142776489258,0.0,0.0,0.0,0.2967369258403778,4.0,0.0,1.0
303060,293.1539001464844,297.1499938964844,293.1499938964844,0.0227281600236892,-900.0194702148438,304.150146484375,0.6355360746383667,0.0741571485996246,0.0675574019551277,293.1733093261719,297.1499938964844,293.1499938964844,0.0399006940424442,-1265.2686767578125,304.1518249511719,0.7017637491226196,0.0992145463824272,0.094959445297718,293.1630249023437,297.1499938964844,293.1499938964844,0.0456829853355884,-1007.9439086914062,304.1509704589844,0.7199428677558899,0.1071658357977867,0.0756526812911033,293.1647644042969,297.1499938964844,293.1499938964844,0.0566317476332187,-1555.46142578125,304.15106201171875,0.7499337196350098,0.1223002225160598,0.1167466193437576,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1524353027344,0.5503825545310974,0.050000000745058,0.2288260608911514,291.15264892578125,291.1499938964844,272.1584777832031,271.5370483398437,284.1855773925781,293.30584716796875,293.1531066894531,1.0,0.1713243722915649,0.9970203042030334,0.9970203042030334,1.0,1.0,-0.700523853302002,0.3023546934127807,0.3981691300868988,0.1123123988509178,0.0,0.0,0.3378035724163055,25.258554458618164,25.0,3.850523710250856,-6346.63232421875,49.61922073364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,307.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.1411524564027786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473447918891906,0.2473493069410324,-4.512709892878775e-06,0.0,0.0001432517892681,0.0,0.0,10.667359352111816,0.0,0.0,0.0,0.2966555655002594,4.0,0.0,1.0
303120,293.1539001464844,297.1499938964844,293.1499938964844,0.0227281600236892,-900.0194702148438,304.150146484375,0.6355360746383667,0.0741571485996246,0.0675574019551277,293.1733093261719,297.1499938964844,293.1499938964844,0.0399006940424442,-1265.2686767578125,304.1518249511719,0.7017637491226196,0.0992145463824272,0.094959445297718,293.1630249023437,297.1499938964844,293.1499938964844,0.0456829853355884,-1007.9439086914062,304.1509704589844,0.7199428677558899,0.1071658357977867,0.0756526812911033,293.1647644042969,297.1499938964844,293.1499938964844,0.0566317476332187,-1555.46142578125,304.15106201171875,0.7499337196350098,0.1223002225160598,0.1167466193437576,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1524353027344,0.5503825545310974,0.050000000745058,0.2288260608911514,291.15264892578125,291.1499938964844,272.1584777832031,271.5370483398437,284.1855773925781,293.30584716796875,293.1531066894531,1.0,0.1713243722915649,0.9970203042030334,0.9970203042030334,1.0,1.0,-0.700523853302002,0.3023546934127807,0.3981691300868988,0.1123123988509178,0.0,0.0,0.3378035724163055,25.258554458618164,25.0,3.850523710250856,-6346.63232421875,49.61922073364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,307.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.1411524564027786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473447918891906,0.2473493069410324,-4.512709892878775e-06,0.0,0.0001432517892681,0.0,0.0,10.667359352111816,0.0,0.0,0.0,0.2966555655002594,4.0,0.0,1.0
303180,293.154296875,297.1499938964844,293.1499938964844,0.0226213429123163,-897.8092651367188,304.1502685546875,0.6349149942398071,0.0739780962467193,0.0674052163958549,293.1734619140625,297.1499938964844,293.1499938964844,0.0394487828016281,-1257.2869873046875,304.1519775390625,0.7000333070755005,0.0985928401350975,0.094379186630249,293.1634216308594,297.1499938964844,293.1499938964844,0.0453790426254272,-1004.0558471679688,304.1511535644531,0.718915581703186,0.1067587509751319,0.0753758624196052,293.1649780273437,297.1499938964844,293.1499938964844,0.0563260428607463,-1549.9886474609375,304.1512145996094,0.748934805393219,0.1218821108341217,0.1163592562079429,293.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1548767089844,0.5501958727836609,0.050000000745058,0.2288326025009155,291.1550598144531,291.1499938964844,272.1763916015625,271.54742431640625,284.1915588378906,293.3055725097656,293.1554260253906,1.0,0.1711894273757934,0.9971950650215148,0.9971950650215148,1.0,1.0,-0.6988555788993835,0.3016875088214874,0.3971680700778961,0.1118537858128547,0.0,0.0,0.3369634747505188,25.276636123657227,25.0,3.4145658016204834,-6328.0439453125,49.43000411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190673828125,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.141099601984024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466330528259277,0.2466375678777694,-4.511154202191392e-06,0.0,0.0001431981654604,0.0,0.0,10.63003635406494,0.0,0.0,0.0,0.2965059280395508,4.0,0.0,1.0
303240,293.154296875,297.1499938964844,293.1499938964844,0.0226213429123163,-897.8092651367188,304.1502685546875,0.6349149942398071,0.0739780962467193,0.0674052163958549,293.1734619140625,297.1499938964844,293.1499938964844,0.0394487828016281,-1257.2869873046875,304.1519775390625,0.7000333070755005,0.0985928401350975,0.094379186630249,293.1634216308594,297.1499938964844,293.1499938964844,0.0453790426254272,-1004.0558471679688,304.1511535644531,0.718915581703186,0.1067587509751319,0.0753758624196052,293.1649780273437,297.1499938964844,293.1499938964844,0.0563260428607463,-1549.9886474609375,304.1512145996094,0.748934805393219,0.1218821108341217,0.1163592562079429,293.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1548767089844,0.5501958727836609,0.050000000745058,0.2288326025009155,291.1550598144531,291.1499938964844,272.1763916015625,271.54742431640625,284.1915588378906,293.3055725097656,293.1554260253906,1.0,0.1711894273757934,0.9971950650215148,0.9971950650215148,1.0,1.0,-0.6988555788993835,0.3016875088214874,0.3971680700778961,0.1118537858128547,0.0,0.0,0.3369634747505188,25.276636123657227,25.0,3.4145658016204834,-6328.0439453125,49.43000411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190673828125,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.141099601984024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466330528259277,0.2466375678777694,-4.511154202191392e-06,0.0,0.0001431981654604,0.0,0.0,10.63003635406494,0.0,0.0,0.0,0.2965059280395508,4.0,0.0,1.0
303300,293.154541015625,297.1499938964844,293.1499938964844,0.0225618593394756,-896.5803833007812,304.1503295898437,0.6345700025558472,0.073877677321434,0.067318819463253,293.173583984375,297.1499938964844,293.1499938964844,0.0391690358519554,-1253.2142333984375,304.1521301269531,0.6991361975669861,0.0982729345560073,0.0940800309181213,293.16363525390625,297.1499938964844,293.1499938964844,0.0452183783054351,-1002.0044555664062,304.1512451171875,0.7183664441108704,0.1065426617860794,0.0752282589673996,293.1651306152344,297.1499938964844,293.1499938964844,0.0561672300100326,-1547.1524658203125,304.1512756347656,0.7484121322631836,0.1216638460755348,0.1161563619971275,293.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1559143066406,0.5500981211662292,0.050000000745058,0.2288360297679901,291.1560974121094,291.1499938964844,272.185302734375,271.55242919921875,284.1946105957031,293.3055419921875,293.15643310546875,1.0,0.1711184084415435,0.9972823858261108,0.9972823858261108,1.0,1.0,-0.6979763507843018,0.3013338446617126,0.3966425061225891,0.1116168424487114,0.0,0.0,0.3364518582820892,25.28617477416992,25.0,3.093902349472046,-6318.14697265625,49.33052062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,307.0528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.1410648822784423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461849600076675,0.2461894750595092,-4.510097369347932e-06,0.0,0.0001431629352737,0.0,0.0,10.606389999389648,0.0,0.0,0.0,0.2964104413986206,4.0,0.0,1.0
303360,293.15478515625,297.1499938964844,293.1499938964844,0.0224988348782062,-895.2786254882812,304.150390625,0.6342055201530457,0.0737708583474159,0.0672263354063034,293.1737060546875,297.1499938964844,293.1499938964844,0.0387048050761222,-1249.1124267578125,304.152587890625,0.6982205510139465,0.0979473739862442,0.0937753990292549,293.1639099121094,297.1499938964844,293.1499938964844,0.0450525097548961,-999.8888549804688,304.1513061523437,0.717796266078949,0.1063190400600433,0.0750751495361328,293.165283203125,297.1499938964844,293.1499938964844,0.056004948914051,-1544.258544921875,304.1513366699219,0.7478769421577454,0.1214401870965957,0.1159480735659599,293.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1568603515625,0.5499985814094543,0.050000000745058,0.2288395166397094,291.1570129394531,291.1499938964844,272.1941833496094,271.55731201171875,284.1976928710937,293.3055725097656,293.1573181152344,1.0,0.1710449159145355,0.9973753690719604,0.9973753690719604,1.0,1.0,-0.6970701813697815,0.3009686470031738,0.3961015343666076,0.1113745495676994,0.0,0.0,0.33588707447052,25.295827865600582,25.0,2.7790565490722656,-6307.97216796875,49.22794342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840515136719,307.04791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.1410192400217056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456844896078109,0.2456889897584915,-4.508884558163118e-06,0.0,0.0001431166019756,0.0,0.0,10.579930305480955,0.0,0.0,0.0,0.2963033020496368,4.0,0.0,1.0
303420,293.1553039550781,297.1499938964844,293.1499938964844,0.0223641209304332,-892.4942016601562,304.1504821777344,0.6334300637245178,0.0735412314534187,0.0670263320207595,293.1740417480469,297.1499938964844,293.1499938964844,0.0380294993519783,-1240.76953125,304.1528015136719,0.6963441371917725,0.0972830355167388,0.0931525155901908,293.1644592285156,297.1499938964844,293.1499938964844,0.0447075366973876,-995.4944458007812,304.1514587402344,0.716602623462677,0.1058527380228042,0.0747550502419471,293.1656494140625,297.1499938964844,293.1499938964844,0.0556716173887252,-1538.326171875,304.1514587402344,0.7467777729034424,0.1209793910384178,0.1155181676149368,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15850830078125,0.5497972369194031,0.050000000745058,0.2288465946912765,291.1586303710937,291.1499938964844,272.2119445800781,271.5668334960937,284.2038269042969,293.3057556152344,293.15887451171875,1.0,0.1708910912275314,0.9975612759590148,0.9975612759590148,1.0,1.0,-0.6951910257339478,0.3002108931541443,0.3949801325798034,0.1108733788132667,0.0,0.0,0.3346244394779205,25.31501579284668,25.0,2.2373533248901367,-6287.02880859375,49.01476287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,307.0401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9453125,18000.0,0.0,0.0,0.1408864110708236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445554435253143,0.2445599436759948,-4.506086497713113e-06,0.0,0.0001429817930329,0.0,0.0,10.520191192626951,0.0,0.0,0.0,0.2960608005523681,4.0,0.0,1.0
303480,293.1553039550781,297.1499938964844,293.1499938964844,0.0223641209304332,-892.4942016601562,304.1504821777344,0.6334300637245178,0.0735412314534187,0.0670263320207595,293.1740417480469,297.1499938964844,293.1499938964844,0.0380294993519783,-1240.76953125,304.1528015136719,0.6963441371917725,0.0972830355167388,0.0931525155901908,293.1644592285156,297.1499938964844,293.1499938964844,0.0447075366973876,-995.4944458007812,304.1514587402344,0.716602623462677,0.1058527380228042,0.0747550502419471,293.1656494140625,297.1499938964844,293.1499938964844,0.0556716173887252,-1538.326171875,304.1514587402344,0.7467777729034424,0.1209793910384178,0.1155181676149368,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15850830078125,0.5497972369194031,0.050000000745058,0.2288465946912765,291.1586303710937,291.1499938964844,272.2119445800781,271.5668334960937,284.2038269042969,293.3057556152344,293.15887451171875,1.0,0.1708910912275314,0.9975612759590148,0.9975612759590148,1.0,1.0,-0.6951910257339478,0.3002108931541443,0.3949801325798034,0.1108733788132667,0.0,0.0,0.3346244394779205,25.31501579284668,25.0,2.2373533248901367,-6287.02880859375,49.01476287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,307.0401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9453125,18000.0,0.0,0.0,0.1408864110708236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445554435253143,0.2445599436759948,-4.506086497713113e-06,0.0,0.0001429817930329,0.0,0.0,10.520191192626951,0.0,0.0,0.0,0.2960608005523681,4.0,0.0,1.0
303540,293.1558837890625,297.1499938964844,293.1499938964844,0.0222188923507928,-889.4866333007812,304.1505432128906,0.6326004862785339,0.0732920616865158,0.0668079331517219,293.17437744140625,297.1499938964844,293.1499938964844,0.0376091450452804,-1231.980224609375,304.1525573730469,0.6944215297698975,0.0966047644615173,0.0925153940916061,293.1650695800781,297.1499938964844,293.1499938964844,0.0443458296358585,-990.8934326171876,304.15155029296875,0.7153420448303223,0.1053625717759132,0.0744176134467125,293.1660461425781,297.1499938964844,293.1499938964844,0.0553272739052772,-1532.2125244140625,304.15155029296875,0.7456468343734741,0.1205019727349281,0.1150718405842781,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.15985107421875,0.5495961904525757,0.050000000745058,0.2288536876440048,291.1599426269531,291.1499938964844,272.2295837402344,271.575927734375,284.2098999023437,293.3060913085937,293.16015625,1.0,0.1707278788089752,0.9977471828460692,0.9977471828460692,1.0,1.0,-0.6932322382926941,0.2994228601455688,0.3938093483448028,0.1103471219539642,0.0,0.0,0.3331978619098663,25.33342361450196,25.0,1.81875479221344,-6265.41796875,48.79141998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897888183594,307.0350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69921875,18000.0,0.0,0.0,0.1406804770231247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432710975408554,0.2432755976915359,-4.5028491513221525e-06,0.0,0.0001427727984264,0.0,0.0,10.452266693115234,0.0,0.0,0.0,0.2957845628261566,4.0,0.0,1.0
303600,293.1558837890625,297.1499938964844,293.1499938964844,0.0222188923507928,-889.4866333007812,304.1505432128906,0.6326004862785339,0.0732920616865158,0.0668079331517219,293.17437744140625,297.1499938964844,293.1499938964844,0.0376091450452804,-1231.980224609375,304.1525573730469,0.6944215297698975,0.0966047644615173,0.0925153940916061,293.1650695800781,297.1499938964844,293.1499938964844,0.0443458296358585,-990.8934326171876,304.15155029296875,0.7153420448303223,0.1053625717759132,0.0744176134467125,293.1660461425781,297.1499938964844,293.1499938964844,0.0553272739052772,-1532.2125244140625,304.15155029296875,0.7456468343734741,0.1205019727349281,0.1150718405842781,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.15985107421875,0.5495961904525757,0.050000000745058,0.2288536876440048,291.1599426269531,291.1499938964844,272.2295837402344,271.575927734375,284.2098999023437,293.3060913085937,293.16015625,1.0,0.1707278788089752,0.9977471828460692,0.9977471828460692,1.0,1.0,-0.6932322382926941,0.2994228601455688,0.3938093483448028,0.1103471219539642,0.0,0.0,0.3331978619098663,25.33342361450196,25.0,1.81875479221344,-6265.41796875,48.79141998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897888183594,307.0350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69921875,18000.0,0.0,0.0,0.1406804770231247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432710975408554,0.2432755976915359,-4.5028491513221525e-06,0.0,0.0001427727984264,0.0,0.0,10.452266693115234,0.0,0.0,0.0,0.2957845628261566,4.0,0.0,1.0
303660,293.15643310546875,297.1499938964844,293.1499938964844,0.0220655538141727,-886.3019409179688,304.150634765625,0.6317293047904968,0.0730272531509399,0.0665748640894889,293.1747131347656,297.1499938964844,293.1499938964844,0.0371992662549018,-1223.2052001953125,304.15240478515625,0.6924620866775513,0.0959146171808242,0.0918667763471603,293.16571044921875,297.1499938964844,293.1499938964844,0.0439703986048698,-986.1231689453124,304.15167236328125,0.7140228748321533,0.1048527583479881,0.0740659460425376,293.1664733886719,297.1499938964844,293.1499938964844,0.0549739487469196,-1525.953125,304.151611328125,0.7444924116134644,0.1200110241770744,0.1146122142672538,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.16094970703125,0.5493972897529602,0.050000000745058,0.2288607060909271,291.1610412597656,291.1499938964844,272.2471008300781,271.5846862792969,284.2157592773437,293.3065185546875,293.16119384765625,1.0,0.1705563068389892,0.9979419112205504,0.9979419112205504,1.0,1.0,-0.6912088394165039,0.2986131906509399,0.3925956785678863,0.1097945645451545,0.0,0.0,0.331644594669342,25.35076332092285,25.0,1.46211576461792,-6243.2734375,48.55957412719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002258300781,307.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.29296875,18000.0,0.0,0.0,0.1403950005769729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418684959411621,0.2418729960918426,-4.499281658354448e-06,0.0,0.0001424830843461,0.0,0.0,10.378203392028809,0.0,0.0,0.0,0.2954831123352051,4.0,0.0,1.0
303720,293.15643310546875,297.1499938964844,293.1499938964844,0.0220655538141727,-886.3019409179688,304.150634765625,0.6317293047904968,0.0730272531509399,0.0665748640894889,293.1747131347656,297.1499938964844,293.1499938964844,0.0371992662549018,-1223.2052001953125,304.15240478515625,0.6924620866775513,0.0959146171808242,0.0918667763471603,293.16571044921875,297.1499938964844,293.1499938964844,0.0439703986048698,-986.1231689453124,304.15167236328125,0.7140228748321533,0.1048527583479881,0.0740659460425376,293.1664733886719,297.1499938964844,293.1499938964844,0.0549739487469196,-1525.953125,304.151611328125,0.7444924116134644,0.1200110241770744,0.1146122142672538,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.16094970703125,0.5493972897529602,0.050000000745058,0.2288607060909271,291.1610412597656,291.1499938964844,272.2471008300781,271.5846862792969,284.2157592773437,293.3065185546875,293.16119384765625,1.0,0.1705563068389892,0.9979419112205504,0.9979419112205504,1.0,1.0,-0.6912088394165039,0.2986131906509399,0.3925956785678863,0.1097945645451545,0.0,0.0,0.331644594669342,25.35076332092285,25.0,1.46211576461792,-6243.2734375,48.55957412719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002258300781,307.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.29296875,18000.0,0.0,0.0,0.1403950005769729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418684959411621,0.2418729960918426,-4.499281658354448e-06,0.0,0.0001424830843461,0.0,0.0,10.378203392028809,0.0,0.0,0.0,0.2954831123352051,4.0,0.0,1.0
303780,293.1570129394531,297.1499938964844,293.1499938964844,0.0219057109206914,-882.9708251953125,304.15069580078125,0.6308236718177795,0.0727492570877075,0.0663294568657875,293.1750793457031,297.1499938964844,293.1499938964844,0.03679134324193,-1214.325439453125,304.1522827148437,0.690470278263092,0.0952140688896179,0.0912079885601997,293.16632080078125,297.1499938964844,293.1499938964844,0.0435833558440208,-981.2098999023438,304.1517639160156,0.7126483917236328,0.1043260544538497,0.0737020596861839,293.1668701171875,297.1499938964844,293.1499938964844,0.0546130388975143,-1519.5726318359375,304.15167236328125,0.7433192133903503,0.1195084452629089,0.1141412034630775,293.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1618347167969,0.549201250076294,0.050000000745058,0.2288676500320434,291.1618957519531,291.1499938964844,272.2645568847656,271.5931091308594,284.2214050292969,293.3070068359375,293.1620178222656,1.0,0.1703771203756332,0.9981366395950316,0.9981366395950316,1.0,1.0,-0.6891300678253174,0.2977864444255829,0.3913435935974121,0.1092156767845153,0.0,0.0,0.3299963474273681,25.36695098876953,25.0,1.124792456626892,-6220.66357421875,48.32034683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139587402344,307.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.728515625,18000.0,0.0,0.0,0.1400294303894043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403784096240997,0.2403829097747802,-4.495469966059318e-06,0.0,0.0001421120687155,0.0,0.0,10.299686431884766,0.0,0.0,0.0,0.2951633036136627,4.0,0.0,1.0
303840,293.1570129394531,297.1499938964844,293.1499938964844,0.0219057109206914,-882.9708251953125,304.15069580078125,0.6308236718177795,0.0727492570877075,0.0663294568657875,293.1750793457031,297.1499938964844,293.1499938964844,0.03679134324193,-1214.325439453125,304.1522827148437,0.690470278263092,0.0952140688896179,0.0912079885601997,293.16632080078125,297.1499938964844,293.1499938964844,0.0435833558440208,-981.2098999023438,304.1517639160156,0.7126483917236328,0.1043260544538497,0.0737020596861839,293.1668701171875,297.1499938964844,293.1499938964844,0.0546130388975143,-1519.5726318359375,304.15167236328125,0.7433192133903503,0.1195084452629089,0.1141412034630775,293.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1618347167969,0.549201250076294,0.050000000745058,0.2288676500320434,291.1618957519531,291.1499938964844,272.2645568847656,271.5931091308594,284.2214050292969,293.3070068359375,293.1620178222656,1.0,0.1703771203756332,0.9981366395950316,0.9981366395950316,1.0,1.0,-0.6891300678253174,0.2977864444255829,0.3913435935974121,0.1092156767845153,0.0,0.0,0.3299963474273681,25.36695098876953,25.0,1.124792456626892,-6220.66357421875,48.32034683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139587402344,307.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.728515625,18000.0,0.0,0.0,0.1400294303894043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403784096240997,0.2403829097747802,-4.495469966059318e-06,0.0,0.0001421120687155,0.0,0.0,10.299686431884766,0.0,0.0,0.0,0.2951633036136627,4.0,0.0,1.0
303900,293.15728759765625,297.1499938964844,293.1499938964844,0.0218236465007066,-881.2557983398438,304.15069580078125,0.6303591728210449,0.0726057067513465,0.0662025213241577,293.1752624511719,297.1499938964844,293.1499938964844,0.0365877151489257,-1209.8514404296875,304.1522521972656,0.6894633173942566,0.0948601812124252,0.0908750519156456,293.1666564941406,297.1499938964844,293.1499938964844,0.0433858595788478,-978.7044067382812,304.1517944335937,0.7119405269622803,0.1040568277239799,0.0735158696770668,293.1670837402344,297.1499938964844,293.1499938964844,0.0544299744069576,-1516.3414306640625,304.1517028808594,0.7427263855934143,0.1192530766129493,0.1139017194509506,293.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1622009277344,0.549104630947113,0.050000000745058,0.2288710922002792,291.1622314453125,291.1499938964844,272.2732238769531,271.5971984863281,284.2241516113281,293.3072509765625,293.162353515625,1.0,0.1702847778797149,0.9982340335845948,0.9982340335845948,1.0,1.0,-0.6880713701248169,0.2973672151565552,0.3907041847705841,0.1089170426130294,0.0,0.0,0.3291449546813965,25.37458229064941,25.0,0.9577356576919556,-6209.19384765625,48.19814682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,307.0292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.88671875,18000.0,0.0,0.0,0.1398161798715591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396084815263748,0.2396129816770553,-4.493494088819716e-06,0.0,0.0001418956526322,0.0,0.0,10.259188652038574,0.0,0.0,0.0,0.2949983179569244,4.0,0.0,1.0
