time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303960,293.1575622558594,297.1499938964844,293.1499938964844,0.0217403043061494,-879.5106811523438,304.1507263183594,0.629887580871582,0.0724593997001648,0.0660729706287384,293.1754455566406,297.1499938964844,293.1499938964844,0.0363795459270477,-1205.3563232421875,304.1522216796875,0.6884496212005615,0.0945041179656982,0.0905399322509765,293.1669616699219,297.1499938964844,293.1499938964844,0.0431859456002712,-976.169189453125,304.1518249511719,0.7112189531326294,0.1037840172648429,0.0733270570635795,293.16729736328125,297.1499938964844,293.1499938964844,0.0542453005909919,-1513.085205078125,304.1517333984375,0.7421298623085022,0.118995189666748,0.1136597469449043,293.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1624755859375,0.5490089654922485,0.050000000745058,0.2288744896650314,291.1625366210937,291.1499938964844,272.2818603515625,271.60125732421875,284.2268371582031,293.3075256347656,293.16259765625,1.0,0.1701906770467758,0.9983338713645936,0.9983338713645936,1.0,1.0,-0.6870008111000061,0.296944260597229,0.3900565505027771,0.1086130440235138,0.0,0.0,0.3282805681228637,25.38190078735352,25.0,0.792374312877655,-6197.62255859375,48.0743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2297668457031,307.0286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.00390625,18000.0,0.0,0.0,0.1395833194255828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388269901275634,0.238831490278244,-4.4914850150235e-06,0.0,0.0001416593295289,0.0,0.0,10.218135833740234,0.0,0.0,0.0,0.2948310077190399,4.0,0.0,1.0
304020,293.1580810546875,297.1499938964844,293.1499938964844,0.0215703509747982,-875.9407958984375,304.1507568359375,0.6289255619049072,0.0721592530608177,0.0658068731427192,293.1758117675781,297.1499938964844,293.1499938964844,0.0359317064285278,-1196.3240966796875,304.1522216796875,0.6864047646522522,0.093786135315895,0.0898639261722564,293.1675720214844,297.1499938964844,293.1499938964844,0.0427797250449657,-971.0200805664062,304.1518859863281,0.7097358703613281,0.1032287329435348,0.0729424133896827,293.167724609375,297.1499938964844,293.1499938964844,0.0538716241717338,-1506.506103515625,304.1517639160156,0.7409274578094482,0.1184725314378738,0.1131690740585327,293.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.16290283203125,0.5488210916519165,0.050000000745058,0.2288811802864074,291.1629333496094,291.1499938964844,272.2990417480469,271.609130859375,284.2320251464844,293.3080749511719,293.1629638671875,1.0,0.1699976176023483,0.9985336065292358,0.9985336065292358,1.0,1.0,-0.6848276853561401,0.2960880696773529,0.3887396156787872,0.1079911962151527,0.0,0.0,0.326528400182724,25.395586013793945,25.0,0.4701851010322571,-6174.20849609375,47.82242202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,307.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.126953125,18000.0,0.0,0.0,0.1390634775161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372441440820694,0.2372486293315887,-4.4874086597701535e-06,0.0,0.0001411317643942,0.0,0.0,10.135154724121094,0.0,0.0,0.0,0.2944927811622619,4.0,0.0,1.0
304080,293.1580810546875,297.1499938964844,293.1499938964844,0.0215703509747982,-875.9407958984375,304.1507568359375,0.6289255619049072,0.0721592530608177,0.0658068731427192,293.1758117675781,297.1499938964844,293.1499938964844,0.0359317064285278,-1196.3240966796875,304.1522216796875,0.6864047646522522,0.093786135315895,0.0898639261722564,293.1675720214844,297.1499938964844,293.1499938964844,0.0427797250449657,-971.0200805664062,304.1518859863281,0.7097358703613281,0.1032287329435348,0.0729424133896827,293.167724609375,297.1499938964844,293.1499938964844,0.0538716241717338,-1506.506103515625,304.1517639160156,0.7409274578094482,0.1184725314378738,0.1131690740585327,293.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.16290283203125,0.5488210916519165,0.050000000745058,0.2288811802864074,291.1629333496094,291.1499938964844,272.2990417480469,271.609130859375,284.2320251464844,293.3080749511719,293.1629638671875,1.0,0.1699976176023483,0.9985336065292358,0.9985336065292358,1.0,1.0,-0.6848276853561401,0.2960880696773529,0.3887396156787872,0.1079911962151527,0.0,0.0,0.326528400182724,25.395586013793945,25.0,0.4701851010322571,-6174.20849609375,47.82242202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,307.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.126953125,18000.0,0.0,0.0,0.1390634775161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372441440820694,0.2372486293315887,-4.4874086597701535e-06,0.0,0.0001411317643942,0.0,0.0,10.135154724121094,0.0,0.0,0.0,0.2944927811622619,4.0,0.0,1.0
304140,293.1585998535156,297.1499938964844,293.1499938964844,0.0213964376598596,-872.2713623046875,304.1508178710937,0.6279399394989014,0.0718496739864349,0.0655319914221763,293.1761779785156,297.1499938964844,293.1499938964844,0.0353982001543045,-1187.2208251953125,304.1523742675781,0.6843389868736267,0.09306101500988,0.0891808271408081,293.1681823730469,297.1499938964844,293.1499938964844,0.04236576333642,-965.7755126953124,304.1519470214844,0.7081984877586365,0.1026616618037223,0.0725491568446159,293.1681213378906,297.1499938964844,293.1499938964844,0.0534925088286399,-1499.8446044921875,304.1518249511719,0.7397137880325317,0.1179412603378295,0.112669937312603,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1630859375,0.5486382246017456,0.050000000745058,0.2288877069950103,291.1630859375,291.1499938964844,272.31610107421875,271.6167907714844,284.237060546875,293.3086242675781,293.1630859375,1.0,0.1697983145713806,0.9987333416938782,0.9987333416938782,1.0,1.0,-0.682614803314209,0.2952184081077575,0.3873964250087738,0.1073539704084396,0.0,0.0,0.3247678279876709,25.40797615051269,25.0,0.1702705174684524,-6150.46923828125,47.56512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26287841796875,307.0262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1384778320789337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356561720371246,0.2356606572866439,-4.48331320512807e-06,0.0,0.0001405373914167,0.0,0.0,10.052139282226562,0.0,0.0,0.0,0.2941543161869049,4.0,0.0,1.0
304200,293.1585998535156,297.1499938964844,293.1499938964844,0.0213964376598596,-872.2713623046875,304.1508178710937,0.6279399394989014,0.0718496739864349,0.0655319914221763,293.1761779785156,297.1499938964844,293.1499938964844,0.0353982001543045,-1187.2208251953125,304.1523742675781,0.6843389868736267,0.09306101500988,0.0891808271408081,293.1681823730469,297.1499938964844,293.1499938964844,0.04236576333642,-965.7755126953124,304.1519470214844,0.7081984877586365,0.1026616618037223,0.0725491568446159,293.1681213378906,297.1499938964844,293.1499938964844,0.0534925088286399,-1499.8446044921875,304.1518249511719,0.7397137880325317,0.1179412603378295,0.112669937312603,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1630859375,0.5486382246017456,0.050000000745058,0.2288877069950103,291.1630859375,291.1499938964844,272.31610107421875,271.6167907714844,284.237060546875,293.3086242675781,293.1630859375,1.0,0.1697983145713806,0.9987333416938782,0.9987333416938782,1.0,1.0,-0.682614803314209,0.2952184081077575,0.3873964250087738,0.1073539704084396,0.0,0.0,0.3247678279876709,25.40797615051269,25.0,0.1702705174684524,-6150.46923828125,47.56512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26287841796875,307.0262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1384778320789337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356561720371246,0.2356606572866439,-4.48331320512807e-06,0.0,0.0001405373914167,0.0,0.0,10.052139282226562,0.0,0.0,0.0,0.2941543161869049,4.0,0.0,1.0
304260,293.1590881347656,297.1499938964844,293.1499938964844,0.0212195049971342,-868.5200805664062,304.1508178710937,0.626935601234436,0.0715324282646179,0.0652499198913574,293.1764831542969,297.1499938964844,293.1499938964844,0.0348743461072444,-1178.0679931640625,304.1524658203125,0.6822590231895447,0.0923308059573173,0.0884924530982971,293.16876220703125,297.1499938964844,293.1499938964844,0.0419457517564296,-960.4556884765624,304.1520080566406,0.7066259980201721,0.1020853966474533,0.0721491277217865,293.16851806640625,297.1499938964844,293.1499938964844,0.0531087853014469,-1493.114501953125,304.15185546875,0.7384929656982422,0.1174029633402824,0.1121638715267181,293.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1630859375,0.5484614372253418,0.050000000745058,0.2288940250873565,291.1630859375,291.1499938964844,272.3330078125,271.624267578125,284.2420349121094,293.3092041015625,293.1630554199219,1.0,0.169593796133995,0.9989411234855652,0.9989411234855652,1.0,1.0,-0.6803703308105469,0.2943334281444549,0.3860369026660919,0.1067156717181205,0.0,0.0,0.3230224847793579,25.41913795471192,25.0,-0.0756411030888557,-6126.46630859375,47.303592681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781066894531,307.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.98046875,18000.0,0.0,0.0,0.1378429383039474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234086588025093,0.2340910583734512,-4.479264589463128e-06,0.0,0.0001398930617142,0.0,0.0,9.970327377319336,0.0,0.0,0.0,0.293820708990097,4.0,0.0,1.0
304320,293.1590881347656,297.1499938964844,293.1499938964844,0.0212195049971342,-868.5200805664062,304.1508178710937,0.626935601234436,0.0715324282646179,0.0652499198913574,293.1764831542969,297.1499938964844,293.1499938964844,0.0348743461072444,-1178.0679931640625,304.1524658203125,0.6822590231895447,0.0923308059573173,0.0884924530982971,293.16876220703125,297.1499938964844,293.1499938964844,0.0419457517564296,-960.4556884765624,304.1520080566406,0.7066259980201721,0.1020853966474533,0.0721491277217865,293.16851806640625,297.1499938964844,293.1499938964844,0.0531087853014469,-1493.114501953125,304.15185546875,0.7384929656982422,0.1174029633402824,0.1121638715267181,293.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1630859375,0.5484614372253418,0.050000000745058,0.2288940250873565,291.1630859375,291.1499938964844,272.3330078125,271.624267578125,284.2420349121094,293.3092041015625,293.1630554199219,1.0,0.169593796133995,0.9989411234855652,0.9989411234855652,1.0,1.0,-0.6803703308105469,0.2943334281444549,0.3860369026660919,0.1067156717181205,0.0,0.0,0.3230224847793579,25.41913795471192,25.0,-0.0756411030888557,-6126.46630859375,47.303592681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781066894531,307.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.98046875,18000.0,0.0,0.0,0.1378429383039474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234086588025093,0.2340910583734512,-4.479264589463128e-06,0.0,0.0001398930617142,0.0,0.0,9.970327377319336,0.0,0.0,0.0,0.293820708990097,4.0,0.0,1.0
304380,293.1595458984375,297.1499938964844,293.1499938964844,0.0210399515926837,-864.6930541992188,304.1508483886719,0.6259148716926575,0.0712084546685218,0.0649614334106445,293.17681884765625,297.1499938964844,293.1499938964844,0.0343518666923046,-1168.874755859375,304.1524963378906,0.6801705360412598,0.0915972590446472,0.0878003388643264,293.1692810058594,297.1499938964844,293.1499938964844,0.0415204390883445,-955.0689086914062,304.15203857421875,0.7050333619117737,0.1015013307332992,0.0717432722449302,293.1688842773437,297.1499938964844,293.1499938964844,0.0527206622064113,-1486.31884765625,304.1518859863281,0.737267017364502,0.1168585047125816,0.1116516143083572,293.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1629638671875,0.5482916235923767,0.050000000745058,0.2289001196622848,291.1629333496094,291.1499938964844,272.3497619628906,271.631591796875,284.2471008300781,293.3097839355469,293.16290283203125,1.0,0.1693844497203827,0.999148964881897,0.999148964881897,1.0,1.0,-0.6780989170074463,0.2934325039386749,0.3846664130687713,0.1060830801725387,0.0,0.0,0.3213059306144714,25.429027557373047,25.0,-0.2520993053913116,-6102.20947265625,47.03839492797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,307.0208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.78125,18000.0,0.0,0.0,0.1371700167655944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325493544340133,0.2325538247823715,-4.475307378015714e-06,0.0,0.0001392101403325,0.0,0.0,9.890451431274414,0.0,0.0,0.0,0.2934950292110443,4.0,0.0,1.0
304440,293.1595458984375,297.1499938964844,293.1499938964844,0.0210399515926837,-864.6930541992188,304.1508483886719,0.6259148716926575,0.0712084546685218,0.0649614334106445,293.17681884765625,297.1499938964844,293.1499938964844,0.0343518666923046,-1168.874755859375,304.1524963378906,0.6801705360412598,0.0915972590446472,0.0878003388643264,293.1692810058594,297.1499938964844,293.1499938964844,0.0415204390883445,-955.0689086914062,304.15203857421875,0.7050333619117737,0.1015013307332992,0.0717432722449302,293.1688842773437,297.1499938964844,293.1499938964844,0.0527206622064113,-1486.31884765625,304.1518859863281,0.737267017364502,0.1168585047125816,0.1116516143083572,293.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1629638671875,0.5482916235923767,0.050000000745058,0.2289001196622848,291.1629333496094,291.1499938964844,272.3497619628906,271.631591796875,284.2471008300781,293.3097839355469,293.16290283203125,1.0,0.1693844497203827,0.999148964881897,0.999148964881897,1.0,1.0,-0.6780989170074463,0.2934325039386749,0.3846664130687713,0.1060830801725387,0.0,0.0,0.3213059306144714,25.429027557373047,25.0,-0.2520993053913116,-6102.20947265625,47.03839492797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,307.0208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.78125,18000.0,0.0,0.0,0.1371700167655944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325493544340133,0.2325538247823715,-4.475307378015714e-06,0.0,0.0001392101403325,0.0,0.0,9.890451431274414,0.0,0.0,0.0,0.2934950292110443,4.0,0.0,1.0
304500,293.1597900390625,297.1499938964844,293.1499938964844,0.0209494270384311,-862.7556762695312,304.1508483886719,0.6253992915153503,0.0710443705320358,0.0648151710629463,293.17694091796875,297.1499938964844,293.1499938964844,0.0340909324586391,-1164.271728515625,304.15252685546875,0.6791250705718994,0.0912299528717994,0.087453544139862,293.1695556640625,297.1499938964844,293.1499938964844,0.041306160390377,-952.354736328125,304.1520690917969,0.7042307257652283,0.1012069135904312,0.0715385526418685,293.1690673828125,297.1499938964844,293.1499938964844,0.0525251664221286,-1482.900146484375,304.1518859863281,0.7366527318954468,0.1165843680500984,0.1113935336470604,293.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.162841796875,0.5482093095779419,0.050000000745058,0.2289030700922012,291.162841796875,291.1499938964844,272.35809326171875,271.6351928710937,284.2496032714844,293.31005859375,293.16278076171875,1.0,0.1692781448364257,0.9992528557777404,0.9992528557777404,1.0,1.0,-0.6769553422927856,0.2929781973361969,0.3839771151542663,0.105766586959362,0.0,0.0,0.320462018251419,25.433473587036133,25.0,-0.328584760427475,-6090.00439453125,46.90468215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2971496582031,307.018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1368234753608703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317959666252136,0.2318004369735717,-4.473371973290341e-06,0.0,0.0001388584350934,0.0,0.0,9.851397514343262,0.0,0.0,0.0,0.2933357954025268,4.0,0.0,1.0
304560,293.15997314453125,297.1499938964844,293.1499938964844,0.0208585690706968,-860.8057250976562,304.15087890625,0.6248804330825806,0.0708792060613632,0.0646677985787391,293.17706298828125,297.1499938964844,293.1499938964844,0.0338305458426475,-1159.6697998046875,304.15252685546875,0.6780797243118286,0.0908627659082412,0.0871066600084304,293.1697998046875,297.1499938964844,293.1499938964844,0.0410910621285438,-949.6299438476562,304.1520690917969,0.7034243941307068,0.100911259651184,0.0713328570127487,293.1692199707031,297.1499938964844,293.1499938964844,0.0523289181292057,-1479.4710693359375,304.15191650390625,0.7360377311706543,0.1163092479109764,0.1111344099044799,293.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1627197265625,0.5481284856796265,0.050000000745058,0.228905975818634,291.1626892089844,291.1499938964844,272.3663635253906,271.6387939453125,284.2520446777344,293.31036376953125,293.1626281738281,1.0,0.1691708862781524,0.9993600845336914,0.9993600845336914,1.0,1.0,-0.675807774066925,0.292523592710495,0.3832842111587524,0.1054466217756271,0.0,0.0,0.3196302354335785,25.43758583068848,25.0,-0.4105992615222931,-6077.77490234375,46.7703971862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022766113281,307.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.533203125,18000.0,0.0,0.0,0.1364726722240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310544550418853,0.2310589253902435,-4.471468855626881e-06,0.0,0.0001385024224873,0.0,0.0,9.813017845153809,0.0,0.0,0.0,0.2931793332099914,4.0,0.0,1.0
304620,293.1603698730469,297.1499938964844,293.1499938964844,0.020676415413618,-856.8800659179688,304.15087890625,0.6238344311714172,0.070546306669712,0.0643705204129219,293.17730712890625,297.1499938964844,293.1499938964844,0.0333125665783882,-1150.4892578125,304.1525573730469,0.675992488861084,0.0901298820972442,0.0864138826727867,293.1702575683594,297.1499938964844,293.1499938964844,0.0406592041254043,-944.1583251953124,304.152099609375,0.7018018960952759,0.1003169119358062,0.0709191486239433,293.1695556640625,297.1499938964844,293.1499938964844,0.0519348978996276,-1472.5953369140625,304.15191650390625,0.7348061203956604,0.1157567799091339,0.1106137633323669,293.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1623229980469,0.5479704737663269,0.050000000745058,0.22891166806221,291.16229248046875,291.1499938964844,272.3827819824219,271.6459045410156,284.2566223144531,293.3109130859375,293.1622009277344,1.0,0.168953850865364,0.9995744228363036,0.9995744228363036,1.0,1.0,-0.6735050678253174,0.2916209995746612,0.3818840980529785,0.1047831699252128,0.0,0.0,0.3180148303508758,25.44477081298828,25.0,-0.6130157113075256,-6053.37744140625,46.50057601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104248046875,307.01043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2109375,18000.0,0.0,0.0,0.1357648819684982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296160161495208,0.229620486497879,-4.467777671379736e-06,0.0,0.0001377840962959,0.0,0.0,9.738717079162598,0.0,0.0,0.0,0.2928764820098877,4.0,0.0,1.0
304680,293.1603698730469,297.1499938964844,293.1499938964844,0.020676415413618,-856.8800659179688,304.15087890625,0.6238344311714172,0.070546306669712,0.0643705204129219,293.17730712890625,297.1499938964844,293.1499938964844,0.0333125665783882,-1150.4892578125,304.1525573730469,0.675992488861084,0.0901298820972442,0.0864138826727867,293.1702575683594,297.1499938964844,293.1499938964844,0.0406592041254043,-944.1583251953124,304.152099609375,0.7018018960952759,0.1003169119358062,0.0709191486239433,293.1695556640625,297.1499938964844,293.1499938964844,0.0519348978996276,-1472.5953369140625,304.15191650390625,0.7348061203956604,0.1157567799091339,0.1106137633323669,293.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1623229980469,0.5479704737663269,0.050000000745058,0.22891166806221,291.16229248046875,291.1499938964844,272.3827819824219,271.6459045410156,284.2566223144531,293.3109130859375,293.1622009277344,1.0,0.168953850865364,0.9995744228363036,0.9995744228363036,1.0,1.0,-0.6735050678253174,0.2916209995746612,0.3818840980529785,0.1047831699252128,0.0,0.0,0.3180148303508758,25.44477081298828,25.0,-0.6130157113075256,-6053.37744140625,46.50057601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104248046875,307.01043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2109375,18000.0,0.0,0.0,0.1357648819684982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296160161495208,0.229620486497879,-4.467777671379736e-06,0.0,0.0001377840962959,0.0,0.0,9.738717079162598,0.0,0.0,0.0,0.2928764820098877,4.0,0.0,1.0
304740,293.1607360839844,297.1499938964844,293.1499938964844,0.0204943902790546,-852.9356689453125,304.15087890625,0.6227777004241943,0.0702110975980758,0.0640708208084106,293.177490234375,297.1499938964844,293.1499938964844,0.0327999182045459,-1141.366455078125,304.1525573730469,0.6739134192466736,0.0894008800387382,0.0857241824269294,293.170654296875,297.1499938964844,293.1499938964844,0.0402262806892395,-938.6709594726562,304.1521301269531,0.7001670002937317,0.0997195616364479,0.0705031007528305,293.1698608398437,297.1499938964844,293.1499938964844,0.0515398792922496,-1465.71435546875,304.1519470214844,0.7335723042488098,0.1152024492621421,0.1100910007953643,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1617736816406,0.5478156208992004,0.050000000745058,0.2289172559976577,291.1617431640625,291.1499938964844,272.3990478515625,271.6529541015625,284.2603759765625,293.3114624023437,293.1615905761719,1.0,0.16873399913311,0.9997888207435608,0.9997888207435608,1.0,1.0,-0.6711976528167725,0.290740042924881,0.3804576396942138,0.1040655747056007,0.0,0.0,0.3164868056774139,25.450559616088867,25.0,-0.8664658665657043,-6029.3359375,46.229759216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3156433105469,307.003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.1350593417882919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228255346417427,0.2282598167657852,-4.4642779357673135e-06,0.0,0.0001370680547552,0.0,0.0,9.668601036071776,0.0,0.0,0.0,0.2925905883312225,4.0,0.0,1.0
304800,293.1607360839844,297.1499938964844,293.1499938964844,0.0204943902790546,-852.9356689453125,304.15087890625,0.6227777004241943,0.0702110975980758,0.0640708208084106,293.177490234375,297.1499938964844,293.1499938964844,0.0327999182045459,-1141.366455078125,304.1525573730469,0.6739134192466736,0.0894008800387382,0.0857241824269294,293.170654296875,297.1499938964844,293.1499938964844,0.0402262806892395,-938.6709594726562,304.1521301269531,0.7001670002937317,0.0997195616364479,0.0705031007528305,293.1698608398437,297.1499938964844,293.1499938964844,0.0515398792922496,-1465.71435546875,304.1519470214844,0.7335723042488098,0.1152024492621421,0.1100910007953643,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1617736816406,0.5478156208992004,0.050000000745058,0.2289172559976577,291.1617431640625,291.1499938964844,272.3990478515625,271.6529541015625,284.2603759765625,293.3114624023437,293.1615905761719,1.0,0.16873399913311,0.9997888207435608,0.9997888207435608,1.0,1.0,-0.6711976528167725,0.290740042924881,0.3804576396942138,0.1040655747056007,0.0,0.0,0.3164868056774139,25.450559616088867,25.0,-0.8664658665657043,-6029.3359375,46.229759216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3156433105469,307.003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.1350593417882919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228255346417427,0.2282598167657852,-4.4642779357673135e-06,0.0,0.0001370680547552,0.0,0.0,9.668601036071776,0.0,0.0,0.0,0.2925905883312225,4.0,0.0,1.0
304860,293.1610412597656,297.1499938964844,293.1499938964844,0.0203137230128049,-849.0004272460938,304.1509094238281,0.6217036843299866,0.0698752254247665,0.0637701973319053,293.1776123046875,297.1499938964844,293.1499938964844,0.0322949923574924,-1132.3438720703125,304.1525573730469,0.6718378067016602,0.0886782258749008,0.0850399583578109,293.1710205078125,297.1499938964844,293.1499938964844,0.0398098900914192,-933.1841430664062,304.152099609375,0.6985107064247131,0.0991207137703895,0.070085771381855,293.17010498046875,297.1499938964844,293.1499938964844,0.0511456131935119,-1458.85986328125,304.1519470214844,0.7323269248008728,0.1146475225687027,0.1095674857497215,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1609802246094,0.547652542591095,0.050000000745058,0.2289231717586517,291.160888671875,291.1499938964844,272.41510009765625,271.6600036621094,284.261474609375,293.31201171875,293.1606750488281,1.0,0.1685120463371276,0.9998732805252076,0.9998732805252076,0.9998635649681092,1.0,-0.6688936352729797,0.2899480164051056,0.3789456486701965,0.1031513139605522,0.0,0.0,0.3150854706764221,25.45489501953125,25.0,-1.3969974517822266,-6006.38671875,45.95888519287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,306.9945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21484375,18000.0,0.0,0.0,0.134368896484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269995212554931,0.2270039767026901,-4.46102376372437e-06,0.0,0.0001363673509331,0.0,0.0,9.603995323181152,0.0,0.0,0.0,0.2923270165920257,4.0,0.0,1.0
304920,293.1610412597656,297.1499938964844,293.1499938964844,0.0203137230128049,-849.0004272460938,304.1509094238281,0.6217036843299866,0.0698752254247665,0.0637701973319053,293.1776123046875,297.1499938964844,293.1499938964844,0.0322949923574924,-1132.3438720703125,304.1525573730469,0.6718378067016602,0.0886782258749008,0.0850399583578109,293.1710205078125,297.1499938964844,293.1499938964844,0.0398098900914192,-933.1841430664062,304.152099609375,0.6985107064247131,0.0991207137703895,0.070085771381855,293.17010498046875,297.1499938964844,293.1499938964844,0.0511456131935119,-1458.85986328125,304.1519470214844,0.7323269248008728,0.1146475225687027,0.1095674857497215,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1609802246094,0.547652542591095,0.050000000745058,0.2289231717586517,291.160888671875,291.1499938964844,272.41510009765625,271.6600036621094,284.261474609375,293.31201171875,293.1606750488281,1.0,0.1685120463371276,0.9998732805252076,0.9998732805252076,0.9998635649681092,1.0,-0.6688936352729797,0.2899480164051056,0.3789456486701965,0.1031513139605522,0.0,0.0,0.3150854706764221,25.45489501953125,25.0,-1.3969974517822266,-6006.38671875,45.95888519287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,306.9945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21484375,18000.0,0.0,0.0,0.134368896484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269995212554931,0.2270039767026901,-4.46102376372437e-06,0.0,0.0001363673509331,0.0,0.0,9.603995323181152,0.0,0.0,0.0,0.2923270165920257,4.0,0.0,1.0
304980,293.16131591796875,297.1499938964844,293.1499938964844,0.0201344620436429,-845.0746459960938,304.1509094238281,0.6206461191177368,0.0695389583706855,0.0634690374135971,293.1777038574219,297.1499938964844,293.1499938964844,0.0317981094121933,-1123.4246826171875,304.15252685546875,0.6698087453842163,0.0879622921347618,0.0843619331717491,293.1713562011719,297.1499938964844,293.1499938964844,0.0393713563680648,-927.7110595703124,304.1521301269531,0.6968762278556824,0.0985203459858894,0.0696673169732093,293.1703186035156,297.1499938964844,293.1499938964844,0.0507523380219936,-1452.034912109375,304.1519470214844,0.7311096787452698,0.1140935719013214,0.1090440601110458,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.15985107421875,0.547518789768219,0.050000000745058,0.2289280146360397,291.1597595214844,291.1499938964844,272.4309997558594,271.6670837402344,284.2652282714844,293.3125305175781,293.1596374511719,1.0,0.1682885587215423,0.9999577403068542,0.9999577403068542,0.999727189540863,1.0,-0.6665939092636108,0.2890407145023346,0.3775532245635986,0.1025085598230362,0.0,0.0,0.3138624429702759,25.45806884765625,25.0,-1.1344693899154663,-5983.8076171875,45.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31707763671875,306.98651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.423828125,18000.0,0.0,0.0,0.1337063014507293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259018868207931,0.2259063422679901,-4.4581256588571705e-06,0.0,0.0001356948923785,0.0,0.0,9.5475435256958,0.0,0.0,0.0,0.2920960187911987,4.0,0.0,1.0
305040,293.16131591796875,297.1499938964844,293.1499938964844,0.0201344620436429,-845.0746459960938,304.1509094238281,0.6206461191177368,0.0695389583706855,0.0634690374135971,293.1777038574219,297.1499938964844,293.1499938964844,0.0317981094121933,-1123.4246826171875,304.15252685546875,0.6698087453842163,0.0879622921347618,0.0843619331717491,293.1713562011719,297.1499938964844,293.1499938964844,0.0393713563680648,-927.7110595703124,304.1521301269531,0.6968762278556824,0.0985203459858894,0.0696673169732093,293.1703186035156,297.1499938964844,293.1499938964844,0.0507523380219936,-1452.034912109375,304.1519470214844,0.7311096787452698,0.1140935719013214,0.1090440601110458,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.15985107421875,0.547518789768219,0.050000000745058,0.2289280146360397,291.1597595214844,291.1499938964844,272.4309997558594,271.6670837402344,284.2652282714844,293.3125305175781,293.1596374511719,1.0,0.1682885587215423,0.9999577403068542,0.9999577403068542,0.999727189540863,1.0,-0.6665939092636108,0.2890407145023346,0.3775532245635986,0.1025085598230362,0.0,0.0,0.3138624429702759,25.45806884765625,25.0,-1.1344693899154663,-5983.8076171875,45.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31707763671875,306.98651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.423828125,18000.0,0.0,0.0,0.1337063014507293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259018868207931,0.2259063422679901,-4.4581256588571705e-06,0.0,0.0001356948923785,0.0,0.0,9.5475435256958,0.0,0.0,0.0,0.2920960187911987,4.0,0.0,1.0
305100,293.16143798828125,297.1499938964844,293.1499938964844,0.0200438871979713,-843.07421875,304.1509094238281,0.6201276183128357,0.069371186196804,0.0633184611797332,293.177734375,297.1499938964844,293.1499938964844,0.031550146639347,-1118.949462890625,304.15252685546875,0.6688169240951538,0.0876074507832527,0.084025502204895,293.1715087890625,297.1499938964844,293.1499938964844,0.0390790216624736,-924.9426879882812,304.1522827148437,0.6960718631744385,0.0982198193669319,0.0694576725363731,293.17041015625,297.1499938964844,293.1499938964844,0.0505531020462513,-1448.5733642578125,304.1519775390625,0.7305178642272949,0.1138183996081352,0.1087834760546684,293.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1596374511719,0.5474669933319092,0.050000000745058,0.2289299070835113,291.1596374511719,291.1499938964844,272.4388427734375,271.6706237792969,284.2693176269531,293.31280517578125,293.15966796875,1.0,0.1681763976812362,1.0,1.0,0.99965900182724,1.0,-0.6654474139213562,0.2885227799415588,0.376924604177475,0.1023390144109726,0.0,0.0,0.3132361471652984,25.45922088623047,25.0,-0.2851958870887756,-5972.166015625,45.55341720581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315673828125,306.9826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.1333875060081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225376009941101,0.225380465388298,-4.456802798813442e-06,0.0,0.0001353713596472,0.0,0.0,9.520672798156738,0.0,0.0,0.0,0.2919861078262329,4.0,0.0,1.0
305160,293.1615600585937,297.1499938964844,293.1499938964844,0.0199528895318508,-841.0525512695312,304.1509094238281,0.619605541229248,0.0692042410373687,0.0631684064865112,293.177734375,297.1499938964844,293.1499938964844,0.0313027426600456,-1114.4671630859375,304.1524963378906,0.6678277254104614,0.0872552841901779,0.0836913511157035,293.1716613769531,297.1499938964844,293.1499938964844,0.0386252366006374,-922.1359252929688,304.1526794433594,0.6952618956565857,0.0979192107915878,0.0692479386925697,293.1705017089844,297.1499938964844,293.1499938964844,0.0503524579107761,-1445.084228515625,304.1519775390625,0.7299253344535828,0.1135450452566146,0.1085244566202163,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15985107421875,0.547412097454071,0.050000000745058,0.2289318889379501,291.1598815917969,291.1499938964844,272.4466552734375,271.6741943359375,284.2728576660156,293.31304931640625,293.1600341796875,1.0,0.1680641025304794,1.0,1.0,0.9995458126068116,1.0,-0.664306104183197,0.2880361378192901,0.3762699961662292,0.1021051108837127,0.0,0.0,0.3125518560409546,25.4599838256836,25.0,0.3968271315097809,-5960.24951171875,45.41896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138122558594,306.9778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.533203125,18000.0,0.0,0.0,0.133076786994934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248142510652542,0.2248187065124511,-4.455467660591239e-06,0.0,0.0001350560196442,0.0,0.0,9.492156982421877,0.0,0.0,0.0,0.2918703854084015,4.0,0.0,1.0
305220,293.1617431640625,297.1499938964844,293.1499938964844,0.0197738520801067,-837.0592041015625,304.1509094238281,0.6185588240623474,0.0688728466629982,0.0628706365823745,293.1777038574219,297.1499938964844,293.1499938964844,0.0308172311633825,-1105.6380615234375,304.1524963378906,0.6658692359924316,0.0865599513053894,0.0830313712358474,293.1719055175781,297.1499938964844,293.1499938964844,0.0379773750901222,-915.8330688476562,304.1528625488281,0.6936362385749817,0.0973194316029548,0.0688290670514106,293.17059326171875,297.1499938964844,293.1499938964844,0.0499555692076683,-1438.1932373046875,304.1519775390625,0.7287436723709106,0.113002061843872,0.1080105975270271,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1603088378906,0.5472998023033142,0.050000000745058,0.2289359867572784,291.1603088378906,291.1499938964844,272.4621276855469,271.681396484375,284.27783203125,293.3135681152344,293.1603088378906,1.0,0.1678394675254821,1.0,1.0,0.9993194341659546,1.0,-0.6620422005653381,0.287120372056961,0.3749218583106994,0.1015281826257705,0.0,0.0,0.3111373484134674,25.46039772033692,25.0,0.1805336624383926,-5935.7265625,45.151885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,306.9652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.927734375,18000.0,0.0,0.0,0.1324779242277145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236076444387436,0.2236120998859405,-4.452594112080988e-06,0.0,0.0001344482443528,0.0,0.0,9.430992126464844,0.0,0.0,0.0,0.2916234135627746,4.0,0.0,1.0
305280,293.1617431640625,297.1499938964844,293.1499938964844,0.0197738520801067,-837.0592041015625,304.1509094238281,0.6185588240623474,0.0688728466629982,0.0628706365823745,293.1777038574219,297.1499938964844,293.1499938964844,0.0308172311633825,-1105.6380615234375,304.1524963378906,0.6658692359924316,0.0865599513053894,0.0830313712358474,293.1719055175781,297.1499938964844,293.1499938964844,0.0379773750901222,-915.8330688476562,304.1528625488281,0.6936362385749817,0.0973194316029548,0.0688290670514106,293.17059326171875,297.1499938964844,293.1499938964844,0.0499555692076683,-1438.1932373046875,304.1519775390625,0.7287436723709106,0.113002061843872,0.1080105975270271,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1603088378906,0.5472998023033142,0.050000000745058,0.2289359867572784,291.1603088378906,291.1499938964844,272.4621276855469,271.681396484375,284.27783203125,293.3135681152344,293.1603088378906,1.0,0.1678394675254821,1.0,1.0,0.9993194341659546,1.0,-0.6620422005653381,0.287120372056961,0.3749218583106994,0.1015281826257705,0.0,0.0,0.3111373484134674,25.46039772033692,25.0,0.1805336624383926,-5935.7265625,45.151885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,306.9652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.927734375,18000.0,0.0,0.0,0.1324779242277145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236076444387436,0.2236120998859405,-4.452594112080988e-06,0.0,0.0001344482443528,0.0,0.0,9.430992126464844,0.0,0.0,0.0,0.2916234135627746,4.0,0.0,1.0
305340,293.1618957519531,297.1499938964844,293.1499938964844,0.0195997860282659,-833.1616821289062,304.15087890625,0.6175175905227661,0.0685455277562141,0.0625761821866035,293.1775817871094,297.1499938964844,293.1499938964844,0.0303463451564311,-1097.035400390625,304.1524353027344,0.6639505624771118,0.0858777537941932,0.082383319735527,293.172119140625,297.1499938964844,293.1499938964844,0.0376754812896251,-910.9860229492188,304.1524353027344,0.6920205950737,0.0967240333557128,0.0684127658605575,293.1706848144531,297.1499938964844,293.1499938964844,0.0495661720633506,-1431.450439453125,304.1519775390625,0.7275741100311279,0.1124640703201294,0.107501246035099,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1600646972656,0.5471941232681274,0.050000000745058,0.2289398461580276,291.1600341796875,291.1499938964844,272.47735595703125,271.688720703125,284.2823791503906,293.3140563964844,293.1599426269531,1.0,0.1676152795553207,1.0,1.0,0.9990930557250975,1.0,-0.6598048210144043,0.2862250506877899,0.373579740524292,0.1009368672966957,0.0,0.0,0.3098139762878418,25.45952033996582,25.0,-0.3611563444137573,-5911.8388671875,44.88762664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3037109375,306.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.640625,18000.0,0.0,0.0,0.1319063007831573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224548310041427,0.2224592864513397,-4.449711923371069e-06,0.0,0.0001338681322522,0.0,0.0,9.372403144836426,0.0,0.0,0.0,0.2913855016231537,4.0,0.0,1.0
305400,293.1618957519531,297.1499938964844,293.1499938964844,0.0195997860282659,-833.1616821289062,304.15087890625,0.6175175905227661,0.0685455277562141,0.0625761821866035,293.1775817871094,297.1499938964844,293.1499938964844,0.0303463451564311,-1097.035400390625,304.1524353027344,0.6639505624771118,0.0858777537941932,0.082383319735527,293.172119140625,297.1499938964844,293.1499938964844,0.0376754812896251,-910.9860229492188,304.1524353027344,0.6920205950737,0.0967240333557128,0.0684127658605575,293.1706848144531,297.1499938964844,293.1499938964844,0.0495661720633506,-1431.450439453125,304.1519775390625,0.7275741100311279,0.1124640703201294,0.107501246035099,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1600646972656,0.5471941232681274,0.050000000745058,0.2289398461580276,291.1600341796875,291.1499938964844,272.47735595703125,271.688720703125,284.2823791503906,293.3140563964844,293.1599426269531,1.0,0.1676152795553207,1.0,1.0,0.9990930557250975,1.0,-0.6598048210144043,0.2862250506877899,0.373579740524292,0.1009368672966957,0.0,0.0,0.3098139762878418,25.45952033996582,25.0,-0.3611563444137573,-5911.8388671875,44.88762664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3037109375,306.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.640625,18000.0,0.0,0.0,0.1319063007831573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224548310041427,0.2224592864513397,-4.449711923371069e-06,0.0,0.0001338681322522,0.0,0.0,9.372403144836426,0.0,0.0,0.0,0.2913855016231537,4.0,0.0,1.0
305460,293.1619873046875,297.1499938964844,293.1499938964844,0.0194298401474952,-829.333740234375,304.15087890625,0.6164880990982056,0.0682239159941673,0.0622864179313182,293.17742919921875,297.1499938964844,293.1499938964844,0.0298885963857173,-1088.624755859375,304.1523742675781,0.6620802283287048,0.0852106660604476,0.0817490294575691,293.1722717285156,297.1499938964844,293.1499938964844,0.0373267717659473,-905.5115966796876,304.1521911621094,0.6904204487800598,0.0961331352591514,0.0679995566606521,293.17071533203125,297.1499938964844,293.1499938964844,0.0491812117397785,-1424.79345703125,304.1519470214844,0.7264209985733032,0.1119323745369911,0.1069974452257156,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1596374511719,0.5470977425575256,0.050000000745058,0.2289433628320694,291.1596069335937,291.1499938964844,272.49237060546875,271.6962280273437,284.28692626953125,293.31451416015625,293.1595458984375,1.0,0.1673921197652816,1.0,1.0,0.9988590478897096,1.0,-0.6575995087623596,0.2853384017944336,0.372261106967926,0.1003653556108474,0.0,0.0,0.3085604012012481,25.45738983154297,25.0,-0.5053420662879944,-5888.77734375,44.62684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977600097656,306.9404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.298828125,18000.0,0.0,0.0,0.1313627958297729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221375972032547,0.2213804125785827,-4.447009359864751e-06,0.0,0.0001333165419055,0.0,0.0,9.317676544189451,0.0,0.0,0.0,0.2911627888679504,4.0,0.0,1.0
305520,293.1619873046875,297.1499938964844,293.1499938964844,0.0194298401474952,-829.333740234375,304.15087890625,0.6164880990982056,0.0682239159941673,0.0622864179313182,293.17742919921875,297.1499938964844,293.1499938964844,0.0298885963857173,-1088.624755859375,304.1523742675781,0.6620802283287048,0.0852106660604476,0.0817490294575691,293.1722717285156,297.1499938964844,293.1499938964844,0.0373267717659473,-905.5115966796876,304.1521911621094,0.6904204487800598,0.0961331352591514,0.0679995566606521,293.17071533203125,297.1499938964844,293.1499938964844,0.0491812117397785,-1424.79345703125,304.1519470214844,0.7264209985733032,0.1119323745369911,0.1069974452257156,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1596374511719,0.5470977425575256,0.050000000745058,0.2289433628320694,291.1596069335937,291.1499938964844,272.49237060546875,271.6962280273437,284.28692626953125,293.31451416015625,293.1595458984375,1.0,0.1673921197652816,1.0,1.0,0.9988590478897096,1.0,-0.6575995087623596,0.2853384017944336,0.372261106967926,0.1003653556108474,0.0,0.0,0.3085604012012481,25.45738983154297,25.0,-0.5053420662879944,-5888.77734375,44.62684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977600097656,306.9404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.298828125,18000.0,0.0,0.0,0.1313627958297729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221375972032547,0.2213804125785827,-4.447009359864751e-06,0.0,0.0001333165419055,0.0,0.0,9.317676544189451,0.0,0.0,0.0,0.2911627888679504,4.0,0.0,1.0
305580,293.1620483398437,297.1499938964844,293.1499938964844,0.0192642193287611,-825.5780639648438,304.1508483886719,0.6154765486717224,0.0679095759987831,0.0620027892291545,293.1772155761719,297.1499938964844,293.1499938964844,0.0294443517923355,-1080.4110107421875,304.15234375,0.6602663397789001,0.0845607295632362,0.0811304748058319,293.17236328125,297.1499938964844,293.1499938964844,0.0369822345674037,-900.069580078125,304.15203857421875,0.6888406872749329,0.095547929406166,0.0675900280475616,293.17071533203125,297.1499938964844,293.1499938964844,0.0488004088401794,-1418.2137451171875,304.1519470214844,0.7252891063690186,0.1114085540175437,0.1065006405115127,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1593322753906,0.5470128655433655,0.050000000745058,0.2289464771747589,291.1593017578125,291.1499938964844,272.5071716308594,271.7038879394531,284.29180908203125,293.3149719238281,293.1592712402344,1.0,0.1671706438064575,1.0,1.0,0.998625099658966,1.0,-0.6554328203201294,0.2844525873661041,0.3709802031517029,0.0998386442661285,0.0,0.0,0.3073424398899078,25.45401191711425,25.0,-0.3844608664512634,-5866.20361328125,44.37027359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29150390625,306.9287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0859375,18000.0,0.0,0.0,0.1308474093675613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203395515680313,0.220343992114067,-4.444450496521313e-06,0.0,0.0001327934878645,0.0,0.0,9.265278816223145,0.0,0.0,0.0,0.2909499108791351,4.0,0.0,1.0
305640,293.1620483398437,297.1499938964844,293.1499938964844,0.0192642193287611,-825.5780639648438,304.1508483886719,0.6154765486717224,0.0679095759987831,0.0620027892291545,293.1772155761719,297.1499938964844,293.1499938964844,0.0294443517923355,-1080.4110107421875,304.15234375,0.6602663397789001,0.0845607295632362,0.0811304748058319,293.17236328125,297.1499938964844,293.1499938964844,0.0369822345674037,-900.069580078125,304.15203857421875,0.6888406872749329,0.095547929406166,0.0675900280475616,293.17071533203125,297.1499938964844,293.1499938964844,0.0488004088401794,-1418.2137451171875,304.1519470214844,0.7252891063690186,0.1114085540175437,0.1065006405115127,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1593322753906,0.5470128655433655,0.050000000745058,0.2289464771747589,291.1593017578125,291.1499938964844,272.5071716308594,271.7038879394531,284.29180908203125,293.3149719238281,293.1592712402344,1.0,0.1671706438064575,1.0,1.0,0.998625099658966,1.0,-0.6554328203201294,0.2844525873661041,0.3709802031517029,0.0998386442661285,0.0,0.0,0.3073424398899078,25.45401191711425,25.0,-0.3844608664512634,-5866.20361328125,44.37027359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29150390625,306.9287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0859375,18000.0,0.0,0.0,0.1308474093675613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203395515680313,0.220343992114067,-4.444450496521313e-06,0.0,0.0001327934878645,0.0,0.0,9.265278816223145,0.0,0.0,0.0,0.2909499108791351,4.0,0.0,1.0
305700,293.1620483398437,297.1499938964844,293.1499938964844,0.0191831570118665,-823.7303466796875,304.1508483886719,0.6149788498878479,0.0677554607391357,0.061863612383604,293.1770935058594,297.1499938964844,293.1499938964844,0.0292274877429008,-1076.3817138671875,304.1523132324219,0.6593820452690125,0.0842426195740699,0.0808275192975997,293.1723937988281,297.1499938964844,293.1499938964844,0.0368148013949394,-897.3662719726562,304.1519775390625,0.68805992603302,0.0952578783035278,0.0673869326710701,293.1706848144531,297.1499938964844,293.1499938964844,0.0486117452383041,-1414.95556640625,304.15191650390625,0.7247320413589478,0.1111499965190887,0.1062552630901336,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15924072265625,0.5469749569892883,0.050000000745058,0.2289478629827499,291.1592102050781,291.1499938964844,272.51446533203125,271.70782470703125,284.2944641113281,293.315185546875,293.1591796875,1.0,0.1670607179403305,1.0,1.0,0.9985081553459167,1.0,-0.6543656587600708,0.2840093672275543,0.3703562617301941,0.0995955169200897,0.0,0.0,0.3067377507686615,25.451866149902344,25.0,-0.2738121151924133,-5855.03125,44.24375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2883605957031,306.9229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.02734375,18000.0,0.0,0.0,0.1305993944406509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198292762041092,0.2198337167501449,-4.443204488779884e-06,0.0,0.0001325417833868,0.0,0.0,9.239544868469238,0.0,0.0,0.0,0.2908454835414886,4.0,0.0,1.0
