time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305760,293.1620483398437,297.1499938964844,293.1499938964844,0.0191033128648996,-821.9041137695312,304.1508483886719,0.614486813545227,0.067603550851345,0.061726301908493,293.17694091796875,297.1499938964844,293.1499938964844,0.0290142148733139,-1072.406005859375,304.1522827148437,0.6585132479667664,0.0839292779564857,0.0805289298295974,293.17242431640625,297.1499938964844,293.1499938964844,0.0366488210856914,-894.6768798828125,304.15191650390625,0.6872857213020325,0.0949697643518447,0.0671850889921188,293.170654296875,297.1499938964844,293.1499938964844,0.0484243743121624,-1411.720703125,304.15191650390625,0.7241811752319336,0.1108938977122306,0.10601207613945,293.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1591796875,0.54694002866745,0.050000000745058,0.2289491444826126,291.1591796875,291.1499938964844,272.5216979980469,271.7118225097656,284.2972106933594,293.3153991699219,293.1591491699219,1.0,0.1669514179229736,1.0,1.0,0.9983888268470764,1.0,-0.6533099412918091,0.2835662961006164,0.3697436451911926,0.0993659868836402,0.0,0.0,0.306131511926651,25.449426651000977,25.0,-0.1555292457342147,-5843.90625,44.11850738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,306.9172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.99609375,18000.0,0.0,0.0,0.1303571164608001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193202972412109,0.2193247377872467,-4.441970304469578e-06,0.0,0.0001322958996752,0.0,0.0,9.213918685913086,0.0,0.0,0.0,0.2907415926456451,4.0,0.0,1.0
305820,293.1620178222656,297.1499938964844,293.1499938964844,0.0189476013183593,-818.3250122070312,304.1508178710937,0.6135215163230896,0.0673067271709442,0.0614577829837799,293.17657470703125,297.1499938964844,293.1499938964844,0.0285990480333566,-1064.6285400390625,304.1522216796875,0.6568242311477661,0.0833175256848335,0.0799456015229225,293.17242431640625,297.1499938964844,293.1499938964844,0.0363142937421798,-889.3499145507812,304.15185546875,0.6857591271400452,0.0944000333547592,0.0667857080698013,293.1705627441406,297.1499938964844,293.1499938964844,0.0480542667210102,-1405.3341064453125,304.1518859863281,0.7230991125106812,0.1103897020220756,0.1055329740047454,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1591796875,0.5468790531158447,0.050000000745058,0.2289513945579528,291.1591796875,291.1499938964844,272.5359802246094,271.7200012207031,284.3030700683594,293.3158264160156,293.1591796875,1.0,0.1667349934577942,1.0,1.0,0.9981502294540404,1.0,-0.6512360572814941,0.2826829254627228,0.368553102016449,0.0989454761147499,0.0,0.0,0.3049069344997406,25.44366836547852,25.0,0.046205099672079,-5821.7587890625,43.87212753295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793273925781,306.90576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.994140625,18000.0,0.0,0.0,0.1298874765634536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182982563972473,0.218302696943283,-4.439513759280089e-06,0.0,0.0001318192807957,0.0,0.0,9.16257381439209,0.0,0.0,0.0,0.2905336320400238,4.0,0.0,1.0
305880,293.1620178222656,297.1499938964844,293.1499938964844,0.0189476013183593,-818.3250122070312,304.1508178710937,0.6135215163230896,0.0673067271709442,0.0614577829837799,293.17657470703125,297.1499938964844,293.1499938964844,0.0285990480333566,-1064.6285400390625,304.1522216796875,0.6568242311477661,0.0833175256848335,0.0799456015229225,293.17242431640625,297.1499938964844,293.1499938964844,0.0363142937421798,-889.3499145507812,304.15185546875,0.6857591271400452,0.0944000333547592,0.0667857080698013,293.1705627441406,297.1499938964844,293.1499938964844,0.0480542667210102,-1405.3341064453125,304.1518859863281,0.7230991125106812,0.1103897020220756,0.1055329740047454,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1591796875,0.5468790531158447,0.050000000745058,0.2289513945579528,291.1591796875,291.1499938964844,272.5359802246094,271.7200012207031,284.3030700683594,293.3158264160156,293.1591796875,1.0,0.1667349934577942,1.0,1.0,0.9981502294540404,1.0,-0.6512360572814941,0.2826829254627228,0.368553102016449,0.0989454761147499,0.0,0.0,0.3049069344997406,25.44366836547852,25.0,0.046205099672079,-5821.7587890625,43.87212753295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793273925781,306.90576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.994140625,18000.0,0.0,0.0,0.1298874765634536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182982563972473,0.218302696943283,-4.439513759280089e-06,0.0,0.0001318192807957,0.0,0.0,9.16257381439209,0.0,0.0,0.0,0.2905336320400238,4.0,0.0,1.0
305940,293.16192626953125,297.1499938964844,293.1499938964844,0.0187976919114589,-814.857666015625,304.1507873535156,0.612582802772522,0.0670199915766716,0.0611980594694614,293.1761779785156,297.1499938964844,293.1499938964844,0.0282000862061977,-1057.105712890625,304.1521301269531,0.6552022695541382,0.0827270001173019,0.079381912946701,293.1723937988281,297.1499938964844,293.1499938964844,0.0359626077115535,-884.109619140625,304.1518249511719,0.6842642426490784,0.0938402712345123,0.0663929656147956,293.1704406738281,297.1499938964844,293.1499938964844,0.047691710293293,-1399.082763671875,304.15185546875,0.7220447063446045,0.1098974496126174,0.1050647348165512,293.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1592712402344,0.5468289852142334,0.050000000745058,0.2289532423019409,291.1592712402344,291.1499938964844,272.54998779296875,271.7284851074219,284.3092041015625,293.3161926269531,293.1593017578125,1.0,0.1665219366550445,1.0,1.0,0.9979116320610046,1.0,-0.6492167711257935,0.2818107604980469,0.3674060106277466,0.0985646992921829,0.0,0.0,0.3036633729934692,25.43675422668457,25.0,0.1368944346904754,-5799.787109375,43.631744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740478515625,306.8943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03125,18000.0,0.0,0.0,0.1294338554143905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172654718160629,0.2172699123620987,-4.437049483385636e-06,0.0,0.0001313589018536,0.0,0.0,9.110822677612305,0.0,0.0,0.0,0.2903242707252502,4.0,0.0,1.0
306000,293.16192626953125,297.1499938964844,293.1499938964844,0.0187976919114589,-814.857666015625,304.1507873535156,0.612582802772522,0.0670199915766716,0.0611980594694614,293.1761779785156,297.1499938964844,293.1499938964844,0.0282000862061977,-1057.105712890625,304.1521301269531,0.6552022695541382,0.0827270001173019,0.079381912946701,293.1723937988281,297.1499938964844,293.1499938964844,0.0359626077115535,-884.109619140625,304.1518249511719,0.6842642426490784,0.0938402712345123,0.0663929656147956,293.1704406738281,297.1499938964844,293.1499938964844,0.047691710293293,-1399.082763671875,304.15185546875,0.7220447063446045,0.1098974496126174,0.1050647348165512,293.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1592712402344,0.5468289852142334,0.050000000745058,0.2289532423019409,291.1592712402344,291.1499938964844,272.54998779296875,271.7284851074219,284.3092041015625,293.3161926269531,293.1593017578125,1.0,0.1665219366550445,1.0,1.0,0.9979116320610046,1.0,-0.6492167711257935,0.2818107604980469,0.3674060106277466,0.0985646992921829,0.0,0.0,0.3036633729934692,25.43675422668457,25.0,0.1368944346904754,-5799.787109375,43.631744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740478515625,306.8943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03125,18000.0,0.0,0.0,0.1294338554143905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172654718160629,0.2172699123620987,-4.437049483385636e-06,0.0,0.0001313589018536,0.0,0.0,9.110822677612305,0.0,0.0,0.0,0.2903242707252502,4.0,0.0,1.0
306060,293.17205810546875,297.1499938964844,293.1499938964844,0.0178099200129508,-791.3677368164062,304.1521911621094,0.604503333568573,0.064643807709217,0.0594514310359954,293.1866455078125,297.1499938964844,293.1499938964844,0.0266740750521421,-1027.6737060546875,304.1540222167969,0.6473298668861389,0.0799257904291153,0.0771908611059188,293.18292236328125,297.1499938964844,293.1499938964844,0.0343277230858802,-862.9398193359375,304.1539611816406,0.6764581799507141,0.0911236777901649,0.0648186951875686,293.1809997558594,297.1499938964844,293.1499938964844,0.0460748560726642,-1371.0257568359375,304.15399169921875,0.7155666351318359,0.1072180271148681,0.1029810011386871,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1622619628906,0.5450128316879272,0.050000000745058,0.2290198504924774,291.1629333496094,291.1499938964844,272.563232421875,271.7366943359375,284.31982421875,293.3280334472656,293.1655578613281,1.0,0.1661818623542785,1.0,1.0,0.9976664185523988,1.0,-0.6401821970939636,0.2779619097709656,0.3622202575206756,0.0966988429427146,0.0,0.0,0.3018332719802856,25.715234756469727,25.0,13.036981582641602,-5747.1953125,42.9046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27294921875,306.9137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6484375,18000.0,0.0,0.0,0.1289544701576233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160441130399704,0.2160485535860061,-4.434505171957426e-06,0.0,0.0001308723876718,0.0,0.0,9.050470352172852,0.0,0.0,0.0,0.290079265832901,4.0,0.0,1.0
306120,293.17205810546875,297.1499938964844,293.1499938964844,0.0178099200129508,-791.3677368164062,304.1521911621094,0.604503333568573,0.064643807709217,0.0594514310359954,293.1866455078125,297.1499938964844,293.1499938964844,0.0266740750521421,-1027.6737060546875,304.1540222167969,0.6473298668861389,0.0799257904291153,0.0771908611059188,293.18292236328125,297.1499938964844,293.1499938964844,0.0343277230858802,-862.9398193359375,304.1539611816406,0.6764581799507141,0.0911236777901649,0.0648186951875686,293.1809997558594,297.1499938964844,293.1499938964844,0.0460748560726642,-1371.0257568359375,304.15399169921875,0.7155666351318359,0.1072180271148681,0.1029810011386871,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1622619628906,0.5450128316879272,0.050000000745058,0.2290198504924774,291.1629333496094,291.1499938964844,272.563232421875,271.7366943359375,284.31982421875,293.3280334472656,293.1655578613281,1.0,0.1661818623542785,1.0,1.0,0.9976664185523988,1.0,-0.6401821970939636,0.2779619097709656,0.3622202575206756,0.0966988429427146,0.0,0.0,0.3018332719802856,25.715234756469727,25.0,13.036981582641602,-5747.1953125,42.9046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27294921875,306.9137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6484375,18000.0,0.0,0.0,0.1289544701576233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160441130399704,0.2160485535860061,-4.434505171957426e-06,0.0,0.0001308723876718,0.0,0.0,9.050470352172852,0.0,0.0,0.0,0.290079265832901,4.0,0.0,1.0
306180,293.1759033203125,297.1499938964844,293.1499938964844,0.0170297566801309,-771.9279174804688,304.1527404785156,0.5981860756874084,0.0632974430918693,0.0580822117626667,293.1911926269531,297.1499938964844,293.1499938964844,0.0253064855933189,-1000.4100341796876,304.1549072265625,0.6409478783607483,0.0780654624104499,0.0752588883042335,293.1875,297.1499938964844,293.1499938964844,0.0328694730997085,-843.6195068359375,304.155029296875,0.6702139377593994,0.0893542990088462,0.0634630471467971,293.1856689453125,297.1499938964844,293.1499938964844,0.0445701330900192,-1344.887451171875,304.1551208496094,0.7101261615753174,0.105483204126358,0.1011712551116943,293.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1790466308594,0.5438858866691589,0.050000000745058,0.2290619760751724,291.18035888671875,291.1499938964844,272.5752258300781,271.7440490722656,284.32843017578125,293.3383483886719,293.18328857421875,1.0,0.1657484322786331,1.0,1.0,0.9974212050437928,1.0,-0.6324718594551086,0.2746852040290832,0.3577866554260254,0.0951020494103431,0.0,0.0,0.2966461777687073,25.874462127685547,25.0,20.193862915039062,-5678.22119140625,42.20716094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286376953125,306.9056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.94140625,18000.0,0.0,0.0,0.1283064782619476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125569730997085,0.2125613987445831,-4.428825832292205e-06,0.0,0.0001302147575188,0.0,0.0,8.88190746307373,0.0,0.0,0.0,0.2894198596477508,4.0,0.0,1.0
306240,293.1759033203125,297.1499938964844,293.1499938964844,0.0170297566801309,-771.9279174804688,304.1527404785156,0.5981860756874084,0.0632974430918693,0.0580822117626667,293.1911926269531,297.1499938964844,293.1499938964844,0.0253064855933189,-1000.4100341796876,304.1549072265625,0.6409478783607483,0.0780654624104499,0.0752588883042335,293.1875,297.1499938964844,293.1499938964844,0.0328694730997085,-843.6195068359375,304.155029296875,0.6702139377593994,0.0893542990088462,0.0634630471467971,293.1856689453125,297.1499938964844,293.1499938964844,0.0445701330900192,-1344.887451171875,304.1551208496094,0.7101261615753174,0.105483204126358,0.1011712551116943,293.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1790466308594,0.5438858866691589,0.050000000745058,0.2290619760751724,291.18035888671875,291.1499938964844,272.5752258300781,271.7440490722656,284.32843017578125,293.3383483886719,293.18328857421875,1.0,0.1657484322786331,1.0,1.0,0.9974212050437928,1.0,-0.6324718594551086,0.2746852040290832,0.3577866554260254,0.0951020494103431,0.0,0.0,0.2966461777687073,25.874462127685547,25.0,20.193862915039062,-5678.22119140625,42.20716094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286376953125,306.9056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.94140625,18000.0,0.0,0.0,0.1283064782619476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125569730997085,0.2125613987445831,-4.428825832292205e-06,0.0,0.0001302147575188,0.0,0.0,8.88190746307373,0.0,0.0,0.0,0.2894198596477508,4.0,0.0,1.0
306300,293.1769104003906,297.1499938964844,293.1499938964844,0.0167522691190242,-764.8687744140625,304.1527404785156,0.5959477424621582,0.0627755373716354,0.0575798079371452,293.1923217773437,297.1499938964844,293.1499938964844,0.0247899107635021,-989.9296875,304.15496826171875,0.6386314630508423,0.0773218050599098,0.0745074972510337,293.1887512207031,297.1499938964844,293.1499938964844,0.0323045216500759,-836.0986328125,304.1551513671875,0.6679295301437378,0.0886303782463073,0.0629281550645828,293.1868591308594,297.1499938964844,293.1499938964844,0.0439964942634105,-1334.9747314453125,304.1552429199219,0.7081085443496704,0.1047945246100425,0.1004748344421386,293.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1856384277344,0.5436053276062012,0.050000000745058,0.2290725708007812,291.1864624023437,291.1499938964844,272.5807800292969,271.7474365234375,284.33221435546875,293.3424377441406,293.1879577636719,1.0,0.1655232459306717,1.0,1.0,0.9972985982894896,1.0,-0.62950199842453,0.2734240591526031,0.3560779690742492,0.0944892466068267,0.0,0.0,0.2935857772827148,25.90585899353028,25.0,15.042513847351074,-5640.9501953125,41.90876007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,306.8882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.46875,18000.0,0.0,0.0,0.1278921067714691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101308405399322,0.2101352661848068,-4.423962309374474e-06,0.0,0.0001297942362725,0.0,0.0,8.76343822479248,0.0,0.0,0.0,0.2889550924301147,4.0,0.0,1.0
306360,293.17755126953125,297.1499938964844,293.1499938964844,0.016516163945198,-758.833251953125,304.1526794433594,0.5940160751342773,0.062306735664606,0.057136382907629,293.1929931640625,297.1499938964844,293.1499938964844,0.024347249418497,-980.8909301757812,304.15484619140625,0.6366438269615173,0.0766537860035896,0.0738415569067001,293.18963623046875,297.1499938964844,293.1499938964844,0.0318107269704341,-829.5234375,304.1551208496094,0.6659433841705322,0.0879678130149841,0.0624450892210006,293.1876220703125,297.1499938964844,293.1499938964844,0.04350521042943,-1326.533935546875,304.1551818847656,0.7063724994659424,0.1041760817170143,0.0998586192727088,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.188720703125,0.5434231162071228,0.050000000745058,0.2290794849395752,291.18902587890625,291.1499938964844,272.58599853515625,271.7506103515625,284.3354797363281,293.34588623046875,293.1893615722656,1.0,0.1652967035770416,1.0,1.0,0.9971347451210022,1.0,-0.6268596053123474,0.2723056674003601,0.3545539379119873,0.0939399376511573,0.0,0.0,0.290706992149353,25.920360565185547,25.0,8.237936973571777,-5606.072265625,41.6302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158264160156,306.87139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.078125,18000.0,0.0,0.0,0.127411350607872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077466696500778,0.2077510803937912,-4.4185890146764e-06,0.0,0.0001293063251068,0.0,0.0,8.646371841430664,0.0,0.0,0.0,0.2884891331195831,4.0,0.0,1.0
306420,293.1781921386719,297.1499938964844,293.1499938964844,0.0161210242658853,-748.6697998046875,304.1524353027344,0.5907176733016968,0.0614780709147453,0.0563609227538108,293.1934509277344,297.1499938964844,293.1499938964844,0.023603718727827,-965.572998046875,304.15447998046875,0.6332821846008301,0.075470358133316,0.072676308453083,293.1905822753906,297.1499938964844,293.1499938964844,0.0309592522680759,-818.1683959960938,304.1548156738281,0.6625277400016785,0.0867688879370689,0.0615794956684112,293.1883239746094,297.1499938964844,293.1499938964844,0.042677953839302,-1312.4146728515625,304.1548156738281,0.7034523487091064,0.1030781120061874,0.098778948187828,293.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.18768310546875,0.5432305335998535,0.050000000745058,0.2290868461132049,291.1874084472656,291.1499938964844,272.5955810546875,271.75640869140625,284.34051513671875,293.3512878417969,293.1864929199219,1.0,0.1648468673229217,1.0,1.0,0.996807098388672,1.0,-0.6222046613693237,0.2703500688076019,0.3518545627593994,0.092944711446762,0.0,0.0,0.2857614457607269,25.919828414916992,25.0,-2.7712888717651367,-5546.79345703125,41.11532974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35516357421875,306.848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.033203125,18000.0,0.0,0.0,0.1262771040201187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036034762859344,0.2036078870296478,-4.40844723925693e-06,0.0,0.0001281552104046,0.0,0.0,8.442612648010254,0.0,0.0,0.0,0.2876657247543335,4.0,0.0,1.0
306480,293.1781921386719,297.1499938964844,293.1499938964844,0.0161210242658853,-748.6697998046875,304.1524353027344,0.5907176733016968,0.0614780709147453,0.0563609227538108,293.1934509277344,297.1499938964844,293.1499938964844,0.023603718727827,-965.572998046875,304.15447998046875,0.6332821846008301,0.075470358133316,0.072676308453083,293.1905822753906,297.1499938964844,293.1499938964844,0.0309592522680759,-818.1683959960938,304.1548156738281,0.6625277400016785,0.0867688879370689,0.0615794956684112,293.1883239746094,297.1499938964844,293.1499938964844,0.042677953839302,-1312.4146728515625,304.1548156738281,0.7034523487091064,0.1030781120061874,0.098778948187828,293.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.18768310546875,0.5432305335998535,0.050000000745058,0.2290868461132049,291.1874084472656,291.1499938964844,272.5955810546875,271.75640869140625,284.34051513671875,293.3512878417969,293.1864929199219,1.0,0.1648468673229217,1.0,1.0,0.996807098388672,1.0,-0.6222046613693237,0.2703500688076019,0.3518545627593994,0.092944711446762,0.0,0.0,0.2857614457607269,25.919828414916992,25.0,-2.7712888717651367,-5546.79345703125,41.11532974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35516357421875,306.848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.033203125,18000.0,0.0,0.0,0.1262771040201187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036034762859344,0.2036078870296478,-4.40844723925693e-06,0.0,0.0001281552104046,0.0,0.0,8.442612648010254,0.0,0.0,0.0,0.2876657247543335,4.0,0.0,1.0
306540,293.1781921386719,297.1499938964844,293.1499938964844,0.0157936010509729,-740.1626586914062,304.15216064453125,0.5879338383674622,0.0607592687010765,0.0556922033429145,293.1931457519531,297.1499938964844,293.1499938964844,0.0229801330715417,-952.5547485351562,304.1540222167969,0.6304426193237305,0.0744296908378601,0.0716612711548805,293.1907958984375,297.1499938964844,293.1499938964844,0.0302251242101192,-808.330078125,304.1544494628906,0.6596046090126038,0.0856945216655731,0.0608087964355945,293.1883239746094,297.1499938964844,293.1499938964844,0.0419766828417778,-1300.505126953125,304.1543884277344,0.7009989023208618,0.1021080985665321,0.097834438085556,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1822204589844,0.5431708693504333,0.050000000745058,0.2290891855955124,291.1817626953125,291.1499938964844,272.60400390625,271.7614440917969,284.34356689453125,293.35504150390625,293.18048095703125,1.0,0.1644089072942733,1.0,1.0,0.9964795112609864,1.0,-0.61812824010849,0.2686629891395569,0.3494652211666107,0.092021144926548,0.0,0.0,0.2818847298622131,25.89671897888184,25.0,-8.156389236450195,-5500.07421875,40.644378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39520263671875,306.83795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.85546875,18000.0,0.0,0.0,0.1249740421772003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003650218248367,0.2003694176673889,-4.400220404932043e-06,0.0,0.0001268327760044,0.0,0.0,8.283864974975586,0.0,0.0,0.0,0.2870187759399414,4.0,0.0,1.0
306600,293.1781921386719,297.1499938964844,293.1499938964844,0.0157936010509729,-740.1626586914062,304.15216064453125,0.5879338383674622,0.0607592687010765,0.0556922033429145,293.1931457519531,297.1499938964844,293.1499938964844,0.0229801330715417,-952.5547485351562,304.1540222167969,0.6304426193237305,0.0744296908378601,0.0716612711548805,293.1907958984375,297.1499938964844,293.1499938964844,0.0302251242101192,-808.330078125,304.1544494628906,0.6596046090126038,0.0856945216655731,0.0608087964355945,293.1883239746094,297.1499938964844,293.1499938964844,0.0419766828417778,-1300.505126953125,304.1543884277344,0.7009989023208618,0.1021080985665321,0.097834438085556,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1822204589844,0.5431708693504333,0.050000000745058,0.2290891855955124,291.1817626953125,291.1499938964844,272.60400390625,271.7614440917969,284.34356689453125,293.35504150390625,293.18048095703125,1.0,0.1644089072942733,1.0,1.0,0.9964795112609864,1.0,-0.61812824010849,0.2686629891395569,0.3494652211666107,0.092021144926548,0.0,0.0,0.2818847298622131,25.89671897888184,25.0,-8.156389236450195,-5500.07421875,40.644378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39520263671875,306.83795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.85546875,18000.0,0.0,0.0,0.1249740421772003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003650218248367,0.2003694176673889,-4.400220404932043e-06,0.0,0.0001268327760044,0.0,0.0,8.283864974975586,0.0,0.0,0.0,0.2870187759399414,4.0,0.0,1.0
306660,293.17779541015625,297.1499938964844,293.1499938964844,0.0155118135735392,-732.7529907226562,304.15191650390625,0.5855110883712769,0.06012424826622,0.0551033429801464,293.1923828125,297.1499938964844,293.1499938964844,0.0224326699972152,-940.9574584960938,304.1535949707031,0.6279333829879761,0.0734905153512954,0.0707496777176857,293.1905517578125,297.1499938964844,293.1499938964844,0.0295676849782466,-799.4532470703125,304.154052734375,0.6570127010345459,0.0847135335206985,0.060107547789812,293.1878662109375,297.1499938964844,293.1499938964844,0.0413505360484123,-1289.8846435546875,304.1539611816406,0.6988398432731628,0.10122811794281,0.0969817712903022,293.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1757507324219,0.5431815981864929,0.050000000745058,0.2290888577699661,291.17529296875,291.1499938964844,272.611328125,271.7657470703125,284.34478759765625,293.3576354980469,293.17401123046875,1.0,0.1639881581068039,1.0,1.0,0.9961729049682616,1.0,-0.61446213722229,0.2671743929386139,0.3472877740859985,0.091129332780838,0.0,0.0,0.2789476811885834,25.86208152770996,25.0,-9.363635063171388,-5462.9287109375,40.20962142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42877197265625,306.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.12890625,18000.0,0.0,0.0,0.1235878467559814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979216486215591,0.1979260444641113,-4.3939444367424585e-06,0.0,0.0001254259550478,0.0,0.0,8.164591789245605,0.0,0.0,0.0,0.2865312695503235,4.0,0.0,1.0
306720,293.17779541015625,297.1499938964844,293.1499938964844,0.0155118135735392,-732.7529907226562,304.15191650390625,0.5855110883712769,0.06012424826622,0.0551033429801464,293.1923828125,297.1499938964844,293.1499938964844,0.0224326699972152,-940.9574584960938,304.1535949707031,0.6279333829879761,0.0734905153512954,0.0707496777176857,293.1905517578125,297.1499938964844,293.1499938964844,0.0295676849782466,-799.4532470703125,304.154052734375,0.6570127010345459,0.0847135335206985,0.060107547789812,293.1878662109375,297.1499938964844,293.1499938964844,0.0413505360484123,-1289.8846435546875,304.1539611816406,0.6988398432731628,0.10122811794281,0.0969817712903022,293.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1757507324219,0.5431815981864929,0.050000000745058,0.2290888577699661,291.17529296875,291.1499938964844,272.611328125,271.7657470703125,284.34478759765625,293.3576354980469,293.17401123046875,1.0,0.1639881581068039,1.0,1.0,0.9961729049682616,1.0,-0.61446213722229,0.2671743929386139,0.3472877740859985,0.091129332780838,0.0,0.0,0.2789476811885834,25.86208152770996,25.0,-9.363635063171388,-5462.9287109375,40.20962142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42877197265625,306.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.12890625,18000.0,0.0,0.0,0.1235878467559814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979216486215591,0.1979260444641113,-4.3939444367424585e-06,0.0,0.0001254259550478,0.0,0.0,8.164591789245605,0.0,0.0,0.0,0.2865312695503235,4.0,0.0,1.0
306780,293.1771240234375,297.1499938964844,293.1499938964844,0.0152633599936962,-726.1317138671875,304.1517028808594,0.5833621621131897,0.0595561154186725,0.0545780435204505,293.1913146972656,297.1499938964844,293.1499938964844,0.021939655765891,-930.3495483398438,304.1532287597656,0.6256571412086487,0.0726310461759567,0.069917969405651,293.18994140625,297.1499938964844,293.1499938964844,0.0289654769003391,-791.2466430664062,304.1537170410156,0.6546646356582642,0.0838071405887603,0.059461373835802,293.1871337890625,297.1499938964844,293.1499938964844,0.0407748334109783,-1280.1077880859375,304.1535949707031,0.6968894600868225,0.1004185006022453,0.0961996391415596,293.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1698608398437,0.5432305932044983,0.050000000745058,0.2290870696306228,291.1694641113281,291.1499938964844,272.6175842285156,271.76934814453125,284.3443908691406,293.3594055175781,293.1684265136719,1.0,0.1635873317718505,1.0,1.0,0.995866358280182,1.0,-0.6111172437667847,0.2658441364765167,0.3452731370925903,0.090256430208683,0.0,0.0,0.2767530381679535,25.82172203063965,25.0,-8.243536949157715,-5432.50537109375,39.806678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512939453125,306.83221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2265625,18000.0,0.0,0.0,0.1221984550356864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961132735013961,0.1961176693439483,-4.389300556795206e-06,0.0,0.0001240158890141,0.0,0.0,8.07666301727295,0.0,0.0,0.0,0.2861714363098144,4.0,0.0,1.0
306840,293.1771240234375,297.1499938964844,293.1499938964844,0.0152633599936962,-726.1317138671875,304.1517028808594,0.5833621621131897,0.0595561154186725,0.0545780435204505,293.1913146972656,297.1499938964844,293.1499938964844,0.021939655765891,-930.3495483398438,304.1532287597656,0.6256571412086487,0.0726310461759567,0.069917969405651,293.18994140625,297.1499938964844,293.1499938964844,0.0289654769003391,-791.2466430664062,304.1537170410156,0.6546646356582642,0.0838071405887603,0.059461373835802,293.1871337890625,297.1499938964844,293.1499938964844,0.0407748334109783,-1280.1077880859375,304.1535949707031,0.6968894600868225,0.1004185006022453,0.0961996391415596,293.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1698608398437,0.5432305932044983,0.050000000745058,0.2290870696306228,291.1694641113281,291.1499938964844,272.6175842285156,271.76934814453125,284.3443908691406,293.3594055175781,293.1684265136719,1.0,0.1635873317718505,1.0,1.0,0.995866358280182,1.0,-0.6111172437667847,0.2658441364765167,0.3452731370925903,0.090256430208683,0.0,0.0,0.2767530381679535,25.82172203063965,25.0,-8.243536949157715,-5432.50537109375,39.806678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512939453125,306.83221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2265625,18000.0,0.0,0.0,0.1221984550356864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961132735013961,0.1961176693439483,-4.389300556795206e-06,0.0,0.0001240158890141,0.0,0.0,8.07666301727295,0.0,0.0,0.0,0.2861714363098144,4.0,0.0,1.0
306900,293.1767272949219,297.1499938964844,293.1499938964844,0.0151490801945328,-723.053955078125,304.1515808105469,0.5823705792427063,0.0592930652201175,0.0543353520333766,293.19073486328125,297.1499938964844,293.1499938964844,0.0217095781117677,-925.3394165039062,304.1530456542969,0.6245869994163513,0.0722266733646392,0.0695273280143737,293.1895446777344,297.1499938964844,293.1499938964844,0.0286809206008911,-787.3392944335938,304.153564453125,0.6535634398460388,0.0833775773644447,0.0591556839644908,293.1866760253906,297.1499938964844,293.1499938964844,0.0405016019940376,-1275.4593505859375,304.1534423828125,0.695975661277771,0.1000360697507858,0.0958307981491088,293.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1673889160156,0.5432631373405457,0.050000000745058,0.2290858775377273,291.1670227050781,291.1499938964844,272.62030029296875,271.7709045410156,284.3436889648437,293.36004638671875,293.1661071777344,1.0,0.1633948385715484,1.0,1.0,0.9957130551338196,1.0,-0.6095462441444397,0.2652285099029541,0.3443177342414856,0.0898271575570106,0.0,0.0,0.2758697271347046,25.800573348999023,25.0,-7.33590030670166,-5418.986328125,39.61611557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4576416015625,306.83026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1015625,18000.0,0.0,0.0,0.1215252503752708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953925341367721,0.1953969150781631,-4.387465196487028e-06,0.0,0.0001233326765941,0.0,0.0,8.041727066040039,0.0,0.0,0.0,0.2860285639762878,4.0,0.0,1.0
306960,293.17626953125,297.1499938964844,293.1499938964844,0.0150402532890439,-720.1031494140625,304.1514892578125,0.5814235806465149,0.0590417310595512,0.054103747010231,293.1900939941406,297.1499938964844,293.1499938964844,0.0214887335896492,-920.492919921875,304.15289306640625,0.6235526204109192,0.071836732327938,0.0691509544849395,293.1891174316406,297.1499938964844,293.1499938964844,0.0284055955708026,-783.53955078125,304.1534118652344,0.6525014042854309,0.082961305975914,0.058859746903181,293.1861877441406,297.1499938964844,293.1499938964844,0.0402365736663341,-1270.9442138671875,304.1532897949219,0.6950948238372803,0.0996663719415664,0.0954745411872863,293.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1651916503906,0.543298602104187,0.050000000745058,0.2290845662355423,291.1648864746094,291.1499938964844,272.622802734375,271.7723083496094,284.3427124023437,293.360595703125,293.1640930175781,1.0,0.1632075309753418,1.0,1.0,0.9955617189407348,1.0,-0.6080322861671448,0.2646399736404419,0.3433922827243805,0.0894034802913665,0.0,0.0,0.2750960886478424,25.779232025146484,25.0,-6.407305717468262,-5406.216796875,39.43207550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.460693359375,306.8272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15234375,18000.0,0.0,0.0,0.1208758279681205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947647333145141,0.1947691142559051,-4.385876763990382e-06,0.0,0.0001226736058015,0.0,0.0,8.011351585388184,0.0,0.0,0.0,0.2859044373035431,4.0,0.0,1.0
307020,293.1753234863281,297.1499938964844,293.1499938964844,0.0148370349779725,-714.5403442382812,304.1513366699219,0.5796447396278381,0.0585700124502182,0.0536698140203952,293.188720703125,297.1499938964844,293.1499938964844,0.0210721474140882,-911.2478637695312,304.1526184082031,0.6215749979019165,0.0710958987474441,0.0684367343783378,293.18817138671875,297.1499938964844,293.1499938964844,0.0278799664229154,-776.23095703125,304.15313720703125,0.6504786610603333,0.0821642875671386,0.0582938827574253,293.1851501464844,297.1499938964844,293.1499938964844,0.0397471562027931,-1262.271728515625,304.15301513671875,0.6934189200401306,0.0989616736769676,0.094796136021614,293.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.16162109375,0.5433741807937622,0.050000000745058,0.229081779718399,291.161376953125,291.1499938964844,272.62701416015625,271.7746276855469,284.34014892578125,293.3614196777344,293.1607666015625,1.0,0.1628483086824417,1.0,1.0,0.9952589869499208,1.0,-0.6051576733589172,0.2635321617126465,0.3416255116462707,0.0885796248912811,0.0,0.0,0.2738239169120788,25.73680877685547,25.0,-4.787414073944092,-5382.32177734375,39.08228302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,306.8175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.1196707189083099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937373429536819,0.1937417238950729,-4.383296982268803e-06,0.0,0.0001214505682582,0.0,0.0,7.961752414703369,0.0,0.0,0.0,0.2857020199298858,4.0,0.0,1.0
307080,293.1753234863281,297.1499938964844,293.1499938964844,0.0148370349779725,-714.5403442382812,304.1513366699219,0.5796447396278381,0.0585700124502182,0.0536698140203952,293.188720703125,297.1499938964844,293.1499938964844,0.0210721474140882,-911.2478637695312,304.1526184082031,0.6215749979019165,0.0710958987474441,0.0684367343783378,293.18817138671875,297.1499938964844,293.1499938964844,0.0278799664229154,-776.23095703125,304.15313720703125,0.6504786610603333,0.0821642875671386,0.0582938827574253,293.1851501464844,297.1499938964844,293.1499938964844,0.0397471562027931,-1262.271728515625,304.15301513671875,0.6934189200401306,0.0989616736769676,0.094796136021614,293.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.16162109375,0.5433741807937622,0.050000000745058,0.229081779718399,291.161376953125,291.1499938964844,272.62701416015625,271.7746276855469,284.34014892578125,293.3614196777344,293.1607666015625,1.0,0.1628483086824417,1.0,1.0,0.9952589869499208,1.0,-0.6051576733589172,0.2635321617126465,0.3416255116462707,0.0885796248912811,0.0,0.0,0.2738239169120788,25.73680877685547,25.0,-4.787414073944092,-5382.32177734375,39.08228302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,306.8175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.1196707189083099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937373429536819,0.1937417238950729,-4.383296982268803e-06,0.0,0.0001214505682582,0.0,0.0,7.961752414703369,0.0,0.0,0.0,0.2857020199298858,4.0,0.0,1.0
307140,293.17431640625,297.1499938964844,293.1499938964844,0.0146505273878574,-709.3746948242188,304.1512145996094,0.5779956579208374,0.0581339970231056,0.0532694831490516,293.18731689453125,297.1499938964844,293.1499938964844,0.0206855442374944,-902.5448608398438,304.15240478515625,0.619697630405426,0.0704013928771019,0.0677680149674415,293.1871337890625,297.1499938964844,293.1499938964844,0.0273842383176088,-769.2706298828125,304.1529235839844,0.6485702395439148,0.0814087614417076,0.0577582567930221,293.1840209960937,297.1499938964844,293.1499938964844,0.0392411649227142,-1254.0863037109375,304.1528625488281,0.6918414235115051,0.0982983484864234,0.0941583067178726,293.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1588439941406,0.5434516072273254,0.050000000745058,0.2290789186954498,291.1586608886719,291.1499938964844,272.6302490234375,271.7763671875,284.3371276855469,293.36199951171875,293.1581726074219,1.0,0.1625091135501861,1.0,1.0,0.9949562549591064,1.0,-0.6024629473686218,0.2624984383583069,0.3399645090103149,0.0877992957830429,0.0,0.0,0.2728578150272369,25.69566535949707,25.0,-3.619860887527466,-5360.07568359375,38.75488662719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44244384765625,306.8029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1186169013381004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929575800895691,0.19296196103096,-4.381344297144096e-06,0.0,0.0001203810752485,0.0,0.0,7.924179077148437,0.0,0.0,0.0,0.2855487763881683,4.0,0.0,1.0
307200,293.17431640625,297.1499938964844,293.1499938964844,0.0146505273878574,-709.3746948242188,304.1512145996094,0.5779956579208374,0.0581339970231056,0.0532694831490516,293.18731689453125,297.1499938964844,293.1499938964844,0.0206855442374944,-902.5448608398438,304.15240478515625,0.619697630405426,0.0704013928771019,0.0677680149674415,293.1871337890625,297.1499938964844,293.1499938964844,0.0273842383176088,-769.2706298828125,304.1529235839844,0.6485702395439148,0.0814087614417076,0.0577582567930221,293.1840209960937,297.1499938964844,293.1499938964844,0.0392411649227142,-1254.0863037109375,304.1528625488281,0.6918414235115051,0.0982983484864234,0.0941583067178726,293.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1588439941406,0.5434516072273254,0.050000000745058,0.2290789186954498,291.1586608886719,291.1499938964844,272.6302490234375,271.7763671875,284.3371276855469,293.36199951171875,293.1581726074219,1.0,0.1625091135501861,1.0,1.0,0.9949562549591064,1.0,-0.6024629473686218,0.2624984383583069,0.3399645090103149,0.0877992957830429,0.0,0.0,0.2728578150272369,25.69566535949707,25.0,-3.619860887527466,-5360.07568359375,38.75488662719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44244384765625,306.8029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1186169013381004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929575800895691,0.19296196103096,-4.381344297144096e-06,0.0,0.0001203810752485,0.0,0.0,7.924179077148437,0.0,0.0,0.0,0.2855487763881683,4.0,0.0,1.0
307260,293.1732788085937,297.1499938964844,293.1499938964844,0.0144784590229392,-704.557861328125,304.1510925292969,0.5764558911323547,0.0577288083732128,0.0528980121016502,293.1858825683594,297.1499938964844,293.1499938964844,0.0203257221728563,-894.3347778320312,304.1521911621094,0.6179024577140808,0.0697482079267501,0.0671396777033805,293.18603515625,297.1499938964844,293.1499938964844,0.0269152708351612,-762.623291015625,304.1527404785156,0.6467583775520325,0.0806896314024925,0.0572490096092224,293.182861328125,297.1499938964844,293.1499938964844,0.0383997745811939,-1246.2354736328125,304.1533203125,0.6903477311134338,0.0976713374257087,0.0935561805963516,293.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1566467285156,0.5435274839401245,0.050000000745058,0.2290761172771453,291.156494140625,291.1499938964844,272.632568359375,271.7774963378906,284.3339233398437,293.3623962402344,293.1560974121094,1.0,0.1621892303228378,1.0,1.0,0.9946529865264891,1.0,-0.5999259352684021,0.2615215182304382,0.3384043872356415,0.087075337767601,0.0,0.0,0.2721458971500397,25.656538009643555,25.0,-2.80938458442688,-5339.21044921875,38.44795989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183044433594,306.784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.1177359297871589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923801600933075,0.1923845410346985,-4.379886831884505e-06,0.0,0.0001194869983009,0.0,0.0,7.896370410919189,0.0,0.0,0.0,0.2854352295398712,4.0,0.0,1.0
307320,293.1732788085937,297.1499938964844,293.1499938964844,0.0144784590229392,-704.557861328125,304.1510925292969,0.5764558911323547,0.0577288083732128,0.0528980121016502,293.1858825683594,297.1499938964844,293.1499938964844,0.0203257221728563,-894.3347778320312,304.1521911621094,0.6179024577140808,0.0697482079267501,0.0671396777033805,293.18603515625,297.1499938964844,293.1499938964844,0.0269152708351612,-762.623291015625,304.1527404785156,0.6467583775520325,0.0806896314024925,0.0572490096092224,293.182861328125,297.1499938964844,293.1499938964844,0.0383997745811939,-1246.2354736328125,304.1533203125,0.6903477311134338,0.0976713374257087,0.0935561805963516,293.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1566467285156,0.5435274839401245,0.050000000745058,0.2290761172771453,291.156494140625,291.1499938964844,272.632568359375,271.7774963378906,284.3339233398437,293.3623962402344,293.1560974121094,1.0,0.1621892303228378,1.0,1.0,0.9946529865264891,1.0,-0.5999259352684021,0.2615215182304382,0.3384043872356415,0.087075337767601,0.0,0.0,0.2721458971500397,25.656538009643555,25.0,-2.80938458442688,-5339.21044921875,38.44795989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183044433594,306.784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.1177359297871589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923801600933075,0.1923845410346985,-4.379886831884505e-06,0.0,0.0001194869983009,0.0,0.0,7.896370410919189,0.0,0.0,0.0,0.2854352295398712,4.0,0.0,1.0
307380,293.1722412109375,297.1499938964844,293.1499938964844,0.0143186412751674,-700.0392456054688,304.1510009765625,0.5750083327293396,0.057349931448698,0.0525510534644126,293.1844482421875,297.1499938964844,293.1499938964844,0.019989313557744,-886.559326171875,304.15203857421875,0.6161732077598572,0.0691312775015831,0.066546656191349,293.1849365234375,297.1499938964844,293.1499938964844,0.0264697279781103,-756.24853515625,304.1525573730469,0.6450284123420715,0.0800020396709442,0.0567625164985656,293.18170166015625,297.1499938964844,293.1499938964844,0.0378769747912883,-1238.029296875,304.15313720703125,0.6889289021492004,0.0970784202218055,0.0929863676428794,293.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1548767089844,0.5436006188392639,0.050000000745058,0.2290734052658081,291.1547546386719,291.1499938964844,272.6340026855469,271.7781066894531,284.330810546875,293.3627014160156,293.1544494628906,1.0,0.1618872433900833,1.0,1.0,0.994349718093872,1.0,-0.5975269079208374,0.2605884373188019,0.3369384407997131,0.0864138528704643,0.0,0.0,0.2716334462165832,25.619665145874023,25.0,-2.172084093093872,-5319.6181640625,38.15937042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876037597656,306.7633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87890625,18000.0,0.0,0.0,0.1170306056737899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191962257027626,0.191966637969017,-4.378819539851975e-06,0.0,0.0001187711895909,0.0,0.0,7.876240253448486,0.0,0.0,0.0,0.2853528559207916,4.0,0.0,1.0
307440,293.1722412109375,297.1499938964844,293.1499938964844,0.0143186412751674,-700.0392456054688,304.1510009765625,0.5750083327293396,0.057349931448698,0.0525510534644126,293.1844482421875,297.1499938964844,293.1499938964844,0.019989313557744,-886.559326171875,304.15203857421875,0.6161732077598572,0.0691312775015831,0.066546656191349,293.1849365234375,297.1499938964844,293.1499938964844,0.0264697279781103,-756.24853515625,304.1525573730469,0.6450284123420715,0.0800020396709442,0.0567625164985656,293.18170166015625,297.1499938964844,293.1499938964844,0.0378769747912883,-1238.029296875,304.15313720703125,0.6889289021492004,0.0970784202218055,0.0929863676428794,293.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1548767089844,0.5436006188392639,0.050000000745058,0.2290734052658081,291.1547546386719,291.1499938964844,272.6340026855469,271.7781066894531,284.330810546875,293.3627014160156,293.1544494628906,1.0,0.1618872433900833,1.0,1.0,0.994349718093872,1.0,-0.5975269079208374,0.2605884373188019,0.3369384407997131,0.0864138528704643,0.0,0.0,0.2716334462165832,25.619665145874023,25.0,-2.172084093093872,-5319.6181640625,38.15937042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876037597656,306.7633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87890625,18000.0,0.0,0.0,0.1170306056737899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191962257027626,0.191966637969017,-4.378819539851975e-06,0.0,0.0001187711895909,0.0,0.0,7.876240253448486,0.0,0.0,0.0,0.2853528559207916,4.0,0.0,1.0
307500,293.1717224121094,297.1499938964844,293.1499938964844,0.0142428614199161,-697.881103515625,304.15093994140625,0.5743158459663391,0.0571694895625114,0.0523859299719333,293.1837158203125,297.1499938964844,293.1499938964844,0.019829161465168,-882.8225708007812,304.1519470214844,0.6153302192687988,0.0688354447484016,0.0662624314427375,293.1843566894531,297.1499938964844,293.1499938964844,0.0262550227344036,-753.15478515625,304.1524963378906,0.644191324710846,0.0796691551804542,0.0565271154046058,293.1810913085937,297.1499938964844,293.1499938964844,0.0377551093697547,-1235.3194580078125,304.1528015136719,0.6882468461990356,0.0967940017580986,0.0927132219076156,293.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1541442871094,0.543635904788971,0.050000000745058,0.2290721088647842,291.154052734375,291.1499938964844,272.6343994140625,271.7781982421875,284.32928466796875,293.36279296875,293.1537780761719,1.0,0.1617426723241806,1.0,1.0,0.9941980838775636,1.0,-0.5963757038116455,0.2601364850997925,0.336239218711853,0.0861066579818725,0.0,0.0,0.2714361548423767,25.60210227966309,25.0,-1.880083084106445,-5310.29150390625,38.02154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706359863281,306.7523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.1167431622743606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918013244867324,0.1918057054281234,-4.378405265015317e-06,0.0,0.0001184794673463,0.0,0.0,7.868487358093262,0.0,0.0,0.0,0.2853210866451263,4.0,0.0,1.0
