time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307560,293.17120361328125,297.1499938964844,293.1499938964844,0.0141695952042937,-695.7847900390625,304.1509094238281,0.5736425518989563,0.0569945983588695,0.0522259324789047,293.1830139160156,297.1499938964844,293.1499938964844,0.0196739751845598,-879.1793823242188,304.1518859863281,0.6144999861717224,0.0685475170612335,0.0659858509898185,293.1838073730469,297.1499938964844,293.1499938964844,0.0260453093796968,-750.118896484375,304.1524353027344,0.6433712840080261,0.079343058168888,0.0562965795397758,293.1805114746094,297.1499938964844,293.1499938964844,0.0375897921621799,-1231.825439453125,304.152587890625,0.6875816583633423,0.0965172871947288,0.0924474447965622,293.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1535339355469,0.5436702370643616,0.050000000745058,0.2290708422660827,291.1534423828125,291.1499938964844,272.63458251953125,271.7781982421875,284.32781982421875,293.3628845214844,293.1531982421875,1.0,0.1616022139787674,1.0,1.0,0.9940448999404908,1.0,-0.5952546000480652,0.2596936225891113,0.3355610072612762,0.0858141705393791,0.0,0.0,0.2712689340114593,25.58512687683105,25.0,-1.594030261039734,-5301.26806640625,37.88777542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529968261719,306.7412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.1164970993995666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916655451059341,0.1916699260473251,-4.378056473797187e-06,0.0,0.000118229749205,0.0,0.0,7.861948490142822,0.0,0.0,0.0,0.2852942645549774,4.0,0.0,1.0
307620,293.17022705078125,297.1499938964844,293.1499938964844,0.0140299014747142,-691.7606201171875,304.1508483886719,0.5723457336425781,0.0566598959267139,0.0519199669361114,293.1816101074219,297.1499938964844,293.1499938964844,0.019377339631319,-872.1529541015625,304.1517333984375,0.6128700971603394,0.0679935440421104,0.0654539167881012,293.1827087402344,297.1499938964844,293.1499938964844,0.025639759376645,-744.206787109375,304.1522827148437,0.6417756676673889,0.07870963960886,0.0558489672839641,293.1793212890625,297.1499938964844,293.1499938964844,0.0372715964913368,-1225.082275390625,304.1522521972656,0.6862961053848267,0.0959851816296577,0.0919365659356117,293.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.152587890625,0.5437333583831787,0.050000000745058,0.2290685176849365,291.15252685546875,291.1499938964844,272.63433837890625,271.7778015136719,284.3245849609375,293.363037109375,293.1523742675781,1.0,0.1613327115774154,1.0,1.0,0.9937385320663452,1.0,-0.5930959582328796,0.2588473856449127,0.3342485427856445,0.0852376595139503,0.0,0.0,0.2709971964359283,25.552854537963867,25.0,-1.0847282409667969,-5284.17041015625,37.63151550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170471191406,306.71905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98046875,18000.0,0.0,0.0,0.1161175221204757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914480328559875,0.1914523988962173,-4.377505774755264e-06,0.0,0.0001178445236291,0.0,0.0,7.851490974426269,0.0,0.0,0.0,0.2852514684200287,4.0,0.0,1.0
307680,293.17022705078125,297.1499938964844,293.1499938964844,0.0140299014747142,-691.7606201171875,304.1508483886719,0.5723457336425781,0.0566598959267139,0.0519199669361114,293.1816101074219,297.1499938964844,293.1499938964844,0.019377339631319,-872.1529541015625,304.1517333984375,0.6128700971603394,0.0679935440421104,0.0654539167881012,293.1827087402344,297.1499938964844,293.1499938964844,0.025639759376645,-744.206787109375,304.1522827148437,0.6417756676673889,0.07870963960886,0.0558489672839641,293.1793212890625,297.1499938964844,293.1499938964844,0.0372715964913368,-1225.082275390625,304.1522521972656,0.6862961053848267,0.0959851816296577,0.0919365659356117,293.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.152587890625,0.5437333583831787,0.050000000745058,0.2290685176849365,291.15252685546875,291.1499938964844,272.63433837890625,271.7778015136719,284.3245849609375,293.363037109375,293.1523742675781,1.0,0.1613327115774154,1.0,1.0,0.9937385320663452,1.0,-0.5930959582328796,0.2588473856449127,0.3342485427856445,0.0852376595139503,0.0,0.0,0.2709971964359283,25.552854537963867,25.0,-1.0847282409667969,-5284.17041015625,37.63151550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170471191406,306.71905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98046875,18000.0,0.0,0.0,0.1161175221204757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914480328559875,0.1914523988962173,-4.377505774755264e-06,0.0,0.0001178445236291,0.0,0.0,7.851490974426269,0.0,0.0,0.0,0.2852514684200287,4.0,0.0,1.0
307740,293.16925048828125,297.1499938964844,293.1499938964844,0.0138987563550472,-687.94970703125,304.1507873535156,0.5711221098899841,0.0563445910811424,0.0516316145658493,293.1802673339844,297.1499938964844,293.1499938964844,0.0190978869795799,-865.4560546875,304.1516418457031,0.6112860441207886,0.06746706366539,0.0649487227201461,293.181640625,297.1499938964844,293.1499938964844,0.0252515338361263,-738.4945068359375,304.15216064453125,0.6402438282966614,0.0780993029475212,0.055418062955141,293.1781616210937,297.1499938964844,293.1499938964844,0.0369702242314815,-1218.6558837890625,304.1520080566406,0.6850780844688416,0.0954798758029937,0.0914517268538475,293.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1519775390625,0.5437989234924316,0.050000000745058,0.2290660887956619,291.1519470214844,291.1499938964844,272.6333312988281,271.77691650390625,284.322509765625,293.3631896972656,293.1518859863281,1.0,0.161077931523323,1.0,1.0,0.9934322237968444,1.0,-0.5910416841506958,0.2579888701438904,0.3330528140068054,0.0848099067807197,0.0,0.0,0.270781397819519,25.522884368896484,25.0,-0.4632709324359894,-5267.958984375,37.38948440551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818908691406,306.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.763671875,18000.0,0.0,0.0,0.1158736273646354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912805587053299,0.1912849396467209,-4.377095592644764e-06,0.0,0.000117597002827,0.0,0.0,7.843465805053711,0.0,0.0,0.0,0.285218745470047,4.0,0.0,1.0
307800,293.16925048828125,297.1499938964844,293.1499938964844,0.0138987563550472,-687.94970703125,304.1507873535156,0.5711221098899841,0.0563445910811424,0.0516316145658493,293.1802673339844,297.1499938964844,293.1499938964844,0.0190978869795799,-865.4560546875,304.1516418457031,0.6112860441207886,0.06746706366539,0.0649487227201461,293.181640625,297.1499938964844,293.1499938964844,0.0252515338361263,-738.4945068359375,304.15216064453125,0.6402438282966614,0.0780993029475212,0.055418062955141,293.1781616210937,297.1499938964844,293.1499938964844,0.0369702242314815,-1218.6558837890625,304.1520080566406,0.6850780844688416,0.0954798758029937,0.0914517268538475,293.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1519775390625,0.5437989234924316,0.050000000745058,0.2290660887956619,291.1519470214844,291.1499938964844,272.6333312988281,271.77691650390625,284.322509765625,293.3631896972656,293.1518859863281,1.0,0.161077931523323,1.0,1.0,0.9934322237968444,1.0,-0.5910416841506958,0.2579888701438904,0.3330528140068054,0.0848099067807197,0.0,0.0,0.270781397819519,25.522884368896484,25.0,-0.4632709324359894,-5267.958984375,37.38948440551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818908691406,306.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.763671875,18000.0,0.0,0.0,0.1158736273646354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912805587053299,0.1912849396467209,-4.377095592644764e-06,0.0,0.000117597002827,0.0,0.0,7.843465805053711,0.0,0.0,0.0,0.285218745470047,4.0,0.0,1.0
307860,293.1683044433594,297.1499938964844,293.1499938964844,0.0137752071022987,-684.3218994140625,304.1507263183594,0.569972574710846,0.0560488142073154,0.0513607822358608,293.178955078125,297.1499938964844,293.1499938964844,0.0188324768096208,-859.015869140625,304.1515197753906,0.6097491383552551,0.0669655501842498,0.0644674971699714,293.1806030273437,297.1499938964844,293.1499938964844,0.0248767808079719,-732.9237060546875,304.1520690917969,0.6387675404548645,0.0775095373392105,0.0550017915666103,293.177001953125,297.1499938964844,293.1499938964844,0.0366877056658268,-1212.45947265625,304.1518249511719,0.6839215159416199,0.0949992537498474,0.0909904614090919,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.152099609375,0.5438668727874756,0.050000000745058,0.2290635704994201,291.1521301269531,291.1499938964844,272.631591796875,271.775634765625,284.3224182128906,293.36328125,293.1522521972656,1.0,0.1608365774154663,1.0,1.0,0.993122100830078,1.0,-0.5890829563140869,0.2571190595626831,0.3319638967514038,0.0845181792974472,0.0,0.0,0.2704941034317016,25.49501037597656,25.0,0.6011688113212585,-5252.16357421875,37.1603889465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,306.67950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.908203125,18000.0,0.0,0.0,0.1157358437776565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910932660102844,0.1910976469516754,-4.376724518806441e-06,0.0,0.0001174571734736,0.0,0.0,7.834646701812744,0.0,0.0,0.0,0.2851835191249847,4.0,0.0,1.0
307920,293.1683044433594,297.1499938964844,293.1499938964844,0.0137752071022987,-684.3218994140625,304.1507263183594,0.569972574710846,0.0560488142073154,0.0513607822358608,293.178955078125,297.1499938964844,293.1499938964844,0.0188324768096208,-859.015869140625,304.1515197753906,0.6097491383552551,0.0669655501842498,0.0644674971699714,293.1806030273437,297.1499938964844,293.1499938964844,0.0248767808079719,-732.9237060546875,304.1520690917969,0.6387675404548645,0.0775095373392105,0.0550017915666103,293.177001953125,297.1499938964844,293.1499938964844,0.0366877056658268,-1212.45947265625,304.1518249511719,0.6839215159416199,0.0949992537498474,0.0909904614090919,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.152099609375,0.5438668727874756,0.050000000745058,0.2290635704994201,291.1521301269531,291.1499938964844,272.631591796875,271.775634765625,284.3224182128906,293.36328125,293.1522521972656,1.0,0.1608365774154663,1.0,1.0,0.993122100830078,1.0,-0.5890829563140869,0.2571190595626831,0.3319638967514038,0.0845181792974472,0.0,0.0,0.2704941034317016,25.49501037597656,25.0,0.6011688113212585,-5252.16357421875,37.1603889465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,306.67950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.908203125,18000.0,0.0,0.0,0.1157358437776565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910932660102844,0.1910976469516754,-4.376724518806441e-06,0.0,0.0001174571734736,0.0,0.0,7.834646701812744,0.0,0.0,0.0,0.2851835191249847,4.0,0.0,1.0
307980,293.1673889160156,297.1499938964844,293.1499938964844,0.0136590395122766,-680.8807983398438,304.1506652832031,0.5688827633857727,0.0557698532938957,0.0511059463024139,293.1777038574219,297.1499938964844,293.1499938964844,0.0185811668634414,-852.8482666015625,304.15142822265625,0.6082637906074524,0.0664876475930213,0.0640091672539711,293.1795959472656,297.1499938964844,293.1499938964844,0.0245161186903715,-727.510986328125,304.1519775390625,0.637336015701294,0.0769393220543861,0.0545994639396667,293.1758728027344,297.1499938964844,293.1499938964844,0.0364168547093868,-1206.526611328125,304.15167236328125,0.6828160881996155,0.094542384147644,0.0905521214008331,293.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1527709960937,0.543928861618042,0.050000000745058,0.2290612757205963,291.15283203125,291.1499938964844,272.6291198730469,271.7739562988281,284.32196044921875,293.3634033203125,293.1529846191406,1.0,0.1606079638004303,1.0,1.0,0.9928120374679564,1.0,-0.5872154831886292,0.256288081407547,0.3309273719787597,0.0842450261116027,0.0,0.0,0.2700702846050262,25.46909141540528,25.0,1.0127607583999634,-5236.470703125,36.943504333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,306.6617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.322265625,18000.0,0.0,0.0,0.1156748086214065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908068358898162,0.1908112168312072,-4.376201559352921e-06,0.0,0.0001173952259705,0.0,0.0,7.821240425109863,0.0,0.0,0.0,0.2851310074329376,4.0,0.0,1.0
308040,293.1673889160156,297.1499938964844,293.1499938964844,0.0136590395122766,-680.8807983398438,304.1506652832031,0.5688827633857727,0.0557698532938957,0.0511059463024139,293.1777038574219,297.1499938964844,293.1499938964844,0.0185811668634414,-852.8482666015625,304.15142822265625,0.6082637906074524,0.0664876475930213,0.0640091672539711,293.1795959472656,297.1499938964844,293.1499938964844,0.0245161186903715,-727.510986328125,304.1519775390625,0.637336015701294,0.0769393220543861,0.0545994639396667,293.1758728027344,297.1499938964844,293.1499938964844,0.0364168547093868,-1206.526611328125,304.15167236328125,0.6828160881996155,0.094542384147644,0.0905521214008331,293.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1527709960937,0.543928861618042,0.050000000745058,0.2290612757205963,291.15283203125,291.1499938964844,272.6291198730469,271.7739562988281,284.32196044921875,293.3634033203125,293.1529846191406,1.0,0.1606079638004303,1.0,1.0,0.9928120374679564,1.0,-0.5872154831886292,0.256288081407547,0.3309273719787597,0.0842450261116027,0.0,0.0,0.2700702846050262,25.46909141540528,25.0,1.0127607583999634,-5236.470703125,36.943504333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,306.6617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.322265625,18000.0,0.0,0.0,0.1156748086214065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908068358898162,0.1908112168312072,-4.376201559352921e-06,0.0,0.0001173952259705,0.0,0.0,7.821240425109863,0.0,0.0,0.0,0.2851310074329376,4.0,0.0,1.0
308100,293.1669616699219,297.1499938964844,293.1499938964844,0.0136036006733775,-679.2303466796875,304.1506652832031,0.5683582425117493,0.0556360967457294,0.0509837828576564,293.1770935058594,297.1499938964844,293.1499938964844,0.018460800871253,-849.8718872070312,304.1513977050781,0.6075404286384583,0.0662570372223854,0.0637880489230156,293.1791076660156,297.1499938964844,293.1499938964844,0.0243413597345352,-724.8709716796875,304.1519470214844,0.6366368532180786,0.0766612142324447,0.0544032752513885,293.1753234863281,297.1499938964844,293.1499938964844,0.0362835153937339,-1203.6708984375,304.151611328125,0.6822826266288757,0.0943224504590034,0.0903411209583282,293.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15313720703125,0.5439585447311401,0.050000000745058,0.2290601879358291,291.1531982421875,291.1499938964844,272.6276550292969,271.77294921875,284.32183837890625,293.36346435546875,293.1533203125,1.0,0.1604981571435928,1.0,1.0,0.9926570057868958,1.0,-0.5863134860992432,0.2558805048465729,0.3304330110549927,0.0841275230050087,0.0,0.0,0.2698210477828979,25.456846237182617,25.0,1.079309105873108,-5228.77001953125,36.83933639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,306.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.1156631037592887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906337589025497,0.1906381249427795,-4.375868684292072e-06,0.0,0.0001173833443317,0.0,0.0,7.813114166259766,0.0,0.0,0.0,0.2850990295410156,4.0,0.0,1.0
308160,293.1665344238281,297.1499938964844,293.1499938964844,0.0135497972369194,-677.6232299804688,304.150634765625,0.5678466558456421,0.0555059574544429,0.0508649162948131,293.1764831542969,297.1499938964844,293.1499938964844,0.0183437056839466,-846.9620971679688,304.1513671875,0.6068292856216431,0.066031664609909,0.0635719671845436,293.1786193847656,297.1499938964844,293.1499938964844,0.0241700857877731,-722.2723999023438,304.1518859863281,0.6359481811523438,0.0763875320553779,0.0542102195322513,293.1748046875,297.1499938964844,293.1499938964844,0.0361500009894371,-1200.8841552734375,304.15155029296875,0.6817615032196045,0.094107910990715,0.090135283768177,293.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15350341796875,0.543987512588501,0.050000000745058,0.2290591150522232,291.153564453125,291.1499938964844,272.6260070800781,271.7718811035156,284.32177734375,293.3634948730469,293.1537170410156,1.0,0.160391166806221,1.0,1.0,0.9924991726875304,1.0,-0.5854315161705017,0.2554777562618255,0.3299537599086761,0.0840223431587219,0.0,0.0,0.2695467174053192,25.445039749145508,25.0,1.121631383895874,-5221.2021484375,36.737831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994323730469,306.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6640625,18000.0,0.0,0.0,0.1156587451696395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904430240392685,0.1904474049806594,-4.375496700959047e-06,0.0,0.0001173789205495,0.0,0.0,7.80415153503418,0.0,0.0,0.0,0.2850636839866638,4.0,0.0,1.0
308220,293.1656799316406,297.1499938964844,293.1499938964844,0.0134469075128436,-674.5352172851562,304.1506042480469,0.5668615102767944,0.0552562028169631,0.0506367795169353,293.1753234863281,297.1499938964844,293.1499938964844,0.0181188937276601,-841.3350830078125,304.1512756347656,0.6054432392120361,0.0655961036682128,0.0631543919444084,293.1776733398437,297.1499938964844,293.1499938964844,0.0238376092165708,-717.195068359375,304.1518249511719,0.6346010565757751,0.075853019952774,0.0538332276046276,293.1737365722656,297.1499938964844,293.1499938964844,0.0358769781887531,-1195.5126953125,304.1514892578125,0.6807556748390198,0.0936946421861648,0.0897387266159057,293.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1542663574219,0.5440433025360107,0.050000000745058,0.2290570437908172,291.1543273925781,291.1499938964844,272.62225341796875,271.7694702148437,284.32183837890625,293.3636169433594,293.15447998046875,1.0,0.1601852476596832,1.0,1.0,0.9921835660934448,1.0,-0.5837258100509644,0.2546874284744262,0.3290383517742157,0.0838453397154808,0.0,0.0,0.2689174711704254,25.42264175415039,25.0,1.1599631309509275,-5206.43359375,36.54249954223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,306.63385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.005859375,18000.0,0.0,0.0,0.1156589239835739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900044679641723,0.1900088489055633,-4.374632680992363e-06,0.0,0.0001173791024484,0.0,0.0,7.783541202545166,0.0,0.0,0.0,0.2849822640419006,4.0,0.0,1.0
308280,293.1656799316406,297.1499938964844,293.1499938964844,0.0134469075128436,-674.5352172851562,304.1506042480469,0.5668615102767944,0.0552562028169631,0.0506367795169353,293.1753234863281,297.1499938964844,293.1499938964844,0.0181188937276601,-841.3350830078125,304.1512756347656,0.6054432392120361,0.0655961036682128,0.0631543919444084,293.1776733398437,297.1499938964844,293.1499938964844,0.0238376092165708,-717.195068359375,304.1518249511719,0.6346010565757751,0.075853019952774,0.0538332276046276,293.1737365722656,297.1499938964844,293.1499938964844,0.0358769781887531,-1195.5126953125,304.1514892578125,0.6807556748390198,0.0936946421861648,0.0897387266159057,293.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1542663574219,0.5440433025360107,0.050000000745058,0.2290570437908172,291.1543273925781,291.1499938964844,272.62225341796875,271.7694702148437,284.32183837890625,293.3636169433594,293.15447998046875,1.0,0.1601852476596832,1.0,1.0,0.9921835660934448,1.0,-0.5837258100509644,0.2546874284744262,0.3290383517742157,0.0838453397154808,0.0,0.0,0.2689174711704254,25.42264175415039,25.0,1.1599631309509275,-5206.43359375,36.54249954223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,306.63385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.005859375,18000.0,0.0,0.0,0.1156589239835739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900044679641723,0.1900088489055633,-4.374632680992363e-06,0.0,0.0001173791024484,0.0,0.0,7.783541202545166,0.0,0.0,0.0,0.2849822640419006,4.0,0.0,1.0
308340,293.1648864746094,297.1499938964844,293.1499938964844,0.0133500853553414,-671.61181640625,304.1505432128906,0.565925657749176,0.0550200082361698,0.0504209771752357,293.1742248535156,297.1499938964844,293.1499938964844,0.0179059822112321,-835.95654296875,304.1512145996094,0.6041041016578674,0.0651798695325851,0.0627553984522819,293.1767883300781,297.1499938964844,293.1499938964844,0.0235180985182523,-712.27392578125,304.1517333984375,0.6332919597625732,0.0753349810838699,0.0534678995609283,293.1726989746094,297.1499938964844,293.1499938964844,0.035585630685091,-1190.4056396484375,304.1514892578125,0.6797969341278076,0.0933017954230308,0.089361697435379,293.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1550598144531,0.5440963506698608,0.050000000745058,0.2290550917387008,291.1551208496094,291.1499938964844,272.6178894042969,271.7667541503906,284.3219909667969,293.3637390136719,293.1552734375,1.0,0.1599894762039184,1.0,1.0,0.9918679594993592,1.0,-0.5820947289466858,0.2539198100566864,0.328174889087677,0.0837035700678825,0.0,0.0,0.2681828141212463,25.401721954345703,25.0,1.1183185577392578,-5192.1298828125,36.35686874389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,306.6240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.349609375,18000.0,0.0,0.0,0.1156521141529083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894891113042831,0.1894934922456741,-4.373605861474061e-06,0.0,0.0001173721902887,0.0,0.0,7.759320735931396,0.0,0.0,0.0,0.2848865091800689,4.0,0.0,1.0
308400,293.1648864746094,297.1499938964844,293.1499938964844,0.0133500853553414,-671.61181640625,304.1505432128906,0.565925657749176,0.0550200082361698,0.0504209771752357,293.1742248535156,297.1499938964844,293.1499938964844,0.0179059822112321,-835.95654296875,304.1512145996094,0.6041041016578674,0.0651798695325851,0.0627553984522819,293.1767883300781,297.1499938964844,293.1499938964844,0.0235180985182523,-712.27392578125,304.1517333984375,0.6332919597625732,0.0753349810838699,0.0534678995609283,293.1726989746094,297.1499938964844,293.1499938964844,0.035585630685091,-1190.4056396484375,304.1514892578125,0.6797969341278076,0.0933017954230308,0.089361697435379,293.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1550598144531,0.5440963506698608,0.050000000745058,0.2290550917387008,291.1551208496094,291.1499938964844,272.6178894042969,271.7667541503906,284.3219909667969,293.3637390136719,293.1552734375,1.0,0.1599894762039184,1.0,1.0,0.9918679594993592,1.0,-0.5820947289466858,0.2539198100566864,0.328174889087677,0.0837035700678825,0.0,0.0,0.2681828141212463,25.401721954345703,25.0,1.1183185577392578,-5192.1298828125,36.35686874389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,306.6240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.349609375,18000.0,0.0,0.0,0.1156521141529083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894891113042831,0.1894934922456741,-4.373605861474061e-06,0.0,0.0001173721902887,0.0,0.0,7.759320735931396,0.0,0.0,0.0,0.2848865091800689,4.0,0.0,1.0
308460,293.16412353515625,297.1499938964844,293.1499938964844,0.0132591389119625,-668.8514404296875,304.1505126953125,0.5650372505187988,0.0547968707978725,0.0502170361578464,293.17315673828125,297.1499938964844,293.1499938964844,0.0177043490111827,-830.818603515625,304.1511535644531,0.6028098464012146,0.0647819191217422,0.0623739659786224,293.1759033203125,297.1499938964844,293.1499938964844,0.0232111364603042,-707.5068359375,304.15167236328125,0.6320183277130127,0.0748326852917671,0.0531137101352214,293.1717224121094,297.1499938964844,293.1499938964844,0.0352933481335639,-1185.56298828125,304.1514892578125,0.6788836717605591,0.0929287374019622,0.0890035331249237,293.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15576171875,0.5441462993621826,0.050000000745058,0.2290532439947128,291.15582275390625,291.1499938964844,272.6130065917969,271.7637634277344,284.3221130371094,293.3638610839844,293.15594482421875,1.0,0.1598031967878341,1.0,1.0,0.9915491342544556,1.0,-0.5805351138114929,0.253179520368576,0.3273555636405945,0.0835832059383392,0.0,0.0,0.2673570811748504,25.38210868835449,25.0,0.9789356589317322,-5178.3154296875,36.18035507202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680603027344,306.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65234375,18000.0,0.0,0.0,0.115619771182537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889054477214813,0.1889098286628723,-4.372426246845862e-06,0.0,0.0001173393684439,0.0,0.0,7.73188591003418,0.0,0.0,0.0,0.2847778797149658,4.0,0.0,1.0
308520,293.16412353515625,297.1499938964844,293.1499938964844,0.0132591389119625,-668.8514404296875,304.1505126953125,0.5650372505187988,0.0547968707978725,0.0502170361578464,293.17315673828125,297.1499938964844,293.1499938964844,0.0177043490111827,-830.818603515625,304.1511535644531,0.6028098464012146,0.0647819191217422,0.0623739659786224,293.1759033203125,297.1499938964844,293.1499938964844,0.0232111364603042,-707.5068359375,304.15167236328125,0.6320183277130127,0.0748326852917671,0.0531137101352214,293.1717224121094,297.1499938964844,293.1499938964844,0.0352933481335639,-1185.56298828125,304.1514892578125,0.6788836717605591,0.0929287374019622,0.0890035331249237,293.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15576171875,0.5441462993621826,0.050000000745058,0.2290532439947128,291.15582275390625,291.1499938964844,272.6130065917969,271.7637634277344,284.3221130371094,293.3638610839844,293.15594482421875,1.0,0.1598031967878341,1.0,1.0,0.9915491342544556,1.0,-0.5805351138114929,0.253179520368576,0.3273555636405945,0.0835832059383392,0.0,0.0,0.2673570811748504,25.38210868835449,25.0,0.9789356589317322,-5178.3154296875,36.18035507202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680603027344,306.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65234375,18000.0,0.0,0.0,0.115619771182537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889054477214813,0.1889098286628723,-4.372426246845862e-06,0.0,0.0001173393684439,0.0,0.0,7.73188591003418,0.0,0.0,0.0,0.2847778797149658,4.0,0.0,1.0
308580,293.1634216308594,297.1499938964844,293.1499938964844,0.0131742069497704,-666.2620849609375,304.1504821777344,0.5641976594924927,0.0545870773494243,0.0500251948833465,293.1721496582031,297.1499938964844,293.1499938964844,0.0175139009952545,-825.9265747070312,304.1510925292969,0.6015615463256836,0.0644021928310394,0.0620100386440753,293.1750793457031,297.1499938964844,293.1499938964844,0.0229168832302093,-702.900634765625,304.151611328125,0.6307796239852905,0.0743463337421417,0.0527707859873771,293.1707458496094,297.1499938964844,293.1499938964844,0.0350322425365448,-1180.9844970703125,304.15142822265625,0.678017258644104,0.0925760865211486,0.0886648073792457,293.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1563415527344,0.5441926717758179,0.050000000745058,0.2290515303611755,291.1564025878906,291.1499938964844,272.6075744628906,271.760498046875,284.32196044921875,293.3639831542969,293.156494140625,1.0,0.159626305103302,1.0,1.0,0.9912303686141968,1.0,-0.5790480375289917,0.2524728775024414,0.3265751600265503,0.0834712162613868,0.0,0.0,0.266461044549942,25.36370658874512,25.0,0.7402805089950562,-5165.0791015625,36.01288986206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681823730469,306.61163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.115547128021717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882669627666473,0.1882713288068771,-4.371115210233256e-06,0.0,0.0001172656484413,0.0,0.0,7.701868534088135,0.0,0.0,0.0,0.284658819437027,4.0,0.0,1.0
308640,293.1634216308594,297.1499938964844,293.1499938964844,0.0131742069497704,-666.2620849609375,304.1504821777344,0.5641976594924927,0.0545870773494243,0.0500251948833465,293.1721496582031,297.1499938964844,293.1499938964844,0.0175139009952545,-825.9265747070312,304.1510925292969,0.6015615463256836,0.0644021928310394,0.0620100386440753,293.1750793457031,297.1499938964844,293.1499938964844,0.0229168832302093,-702.900634765625,304.151611328125,0.6307796239852905,0.0743463337421417,0.0527707859873771,293.1707458496094,297.1499938964844,293.1499938964844,0.0350322425365448,-1180.9844970703125,304.15142822265625,0.678017258644104,0.0925760865211486,0.0886648073792457,293.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1563415527344,0.5441926717758179,0.050000000745058,0.2290515303611755,291.1564025878906,291.1499938964844,272.6075744628906,271.760498046875,284.32196044921875,293.3639831542969,293.156494140625,1.0,0.159626305103302,1.0,1.0,0.9912303686141968,1.0,-0.5790480375289917,0.2524728775024414,0.3265751600265503,0.0834712162613868,0.0,0.0,0.266461044549942,25.36370658874512,25.0,0.7402805089950562,-5165.0791015625,36.01288986206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681823730469,306.61163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.115547128021717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882669627666473,0.1882713288068771,-4.371115210233256e-06,0.0,0.0001172656484413,0.0,0.0,7.701868534088135,0.0,0.0,0.0,0.284658819437027,4.0,0.0,1.0
308700,293.1630554199219,297.1499938964844,293.1499938964844,0.0131338471546769,-665.028076171875,304.1504821777344,0.5637947916984558,0.0544868223369121,0.0499334782361984,293.1716613769531,297.1499938964844,293.1499938964844,0.0174225121736526,-823.5656127929688,304.15106201171875,0.6009529232978821,0.0642185062170028,0.0618340112268924,293.1746826171875,297.1499938964844,293.1499938964844,0.0227742176502943,-700.654296875,304.1515808105469,0.6301720142364502,0.0741086527705192,0.0526032038033008,293.1702575683594,297.1499938964844,293.1499938964844,0.0349075607955455,-1178.794921875,304.1513977050781,0.6776003241539001,0.0924068689346313,0.0885022059082984,293.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1565856933594,0.5442145466804504,0.050000000745058,0.229050725698471,291.1566162109375,291.1499938964844,272.60467529296875,271.7587585449219,284.3217163085937,293.3640441894531,293.1566772460937,1.0,0.1595410406589508,1.0,1.0,0.9910709857940674,1.0,-0.5783295035362244,0.2521329224109649,0.3261965811252594,0.083414152264595,0.0,0.0,0.2659981548786163,25.35488510131836,25.0,0.5919700860977173,-5158.69580078125,35.93223190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697082519531,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1154939755797386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879353374242782,0.187939703464508,-4.370426267996663e-06,0.0,0.0001172117044916,0.0,0.0,7.686277389526367,0.0,0.0,0.0,0.2845969200134277,4.0,0.0,1.0
308760,293.1627197265625,297.1499938964844,293.1499938964844,0.0130949607118964,-663.8372192382812,304.15045166015625,0.5634040236473083,0.0543898344039917,0.0498447194695472,293.1711730957031,297.1499938964844,293.1499938964844,0.0173337310552597,-821.263916015625,304.1510314941406,0.6003552675247192,0.0640391036868095,0.0616620890796184,293.1742858886719,297.1499938964844,293.1499938964844,0.0226346161216497,-698.4480590820312,304.15155029296875,0.6295725107192993,0.0738748237490654,0.0524383373558521,293.1697998046875,297.1499938964844,293.1499938964844,0.0347869098186492,-1176.67529296875,304.1513671875,0.6771948933601379,0.0922426506876945,0.0883443728089332,293.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15673828125,0.5442354083061218,0.050000000745058,0.229049950838089,291.1567687988281,291.1499938964844,272.6016845703125,271.7569885253906,284.3213806152344,293.3641357421875,293.15679931640625,1.0,0.1594579368829727,1.0,1.0,0.9909090399742126,1.0,-0.577628493309021,0.2518028616905212,0.3258256018161773,0.0833551958203315,0.0,0.0,0.2655309736728668,25.346315383911133,25.0,0.4289193749427795,-5152.494140625,35.853694915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720275878906,306.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.1154282689094543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875992864370346,0.1876036524772644,-4.369722319097491e-06,0.0,0.0001171450203401,0.0,0.0,7.670477390289307,0.0,0.0,0.0,0.2845340967178345,4.0,0.0,1.0
308820,293.1620483398437,297.1499938964844,293.1499938964844,0.0130212316289544,-661.5744018554688,304.1504211425781,0.5626554489135742,0.05420483648777,0.0496753230690956,293.1702575683594,297.1499938964844,293.1499938964844,0.0171632263809442,-816.82080078125,304.1509704589844,0.599189281463623,0.0636917874217033,0.0613292641937732,293.1734924316406,297.1499938964844,293.1499938964844,0.0223638620227575,-694.1454467773438,304.1514892578125,0.6283951997756958,0.0734176635742187,0.0521159991621971,293.1688842773437,297.1499938964844,293.1499938964844,0.034556683152914,-1172.6282958984375,304.1512756347656,0.6764154434204102,0.0919278860092163,0.0880417302250862,293.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1568908691406,0.5442745685577393,0.050000000745058,0.2290485203266143,291.1568908691406,291.1499938964844,272.5953369140625,271.7532958984375,284.3202209472656,293.3642578125,293.1568908691406,1.0,0.1592975556850433,1.0,1.0,0.990585207939148,1.0,-0.5762739777565002,0.2511714696884155,0.3251025080680847,0.0832280367612838,0.0,0.0,0.2646020054817199,25.329814910888672,25.0,0.0854714214801788,-5140.6455078125,35.702335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,306.6063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.009765625,18000.0,0.0,0.0,0.1152625977993011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869277954101562,0.186932161450386,-4.368300324131269e-06,0.0,0.0001169768875115,0.0,0.0,7.638905525207519,0.0,0.0,0.0,0.2844084203243255,4.0,0.0,1.0
308880,293.1620483398437,297.1499938964844,293.1499938964844,0.0130212316289544,-661.5744018554688,304.1504211425781,0.5626554489135742,0.05420483648777,0.0496753230690956,293.1702575683594,297.1499938964844,293.1499938964844,0.0171632263809442,-816.82080078125,304.1509704589844,0.599189281463623,0.0636917874217033,0.0613292641937732,293.1734924316406,297.1499938964844,293.1499938964844,0.0223638620227575,-694.1454467773438,304.1514892578125,0.6283951997756958,0.0734176635742187,0.0521159991621971,293.1688842773437,297.1499938964844,293.1499938964844,0.034556683152914,-1172.6282958984375,304.1512756347656,0.6764154434204102,0.0919278860092163,0.0880417302250862,293.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1568908691406,0.5442745685577393,0.050000000745058,0.2290485203266143,291.1568908691406,291.1499938964844,272.5953369140625,271.7532958984375,284.3202209472656,293.3642578125,293.1568908691406,1.0,0.1592975556850433,1.0,1.0,0.990585207939148,1.0,-0.5762739777565002,0.2511714696884155,0.3251025080680847,0.0832280367612838,0.0,0.0,0.2646020054817199,25.329814910888672,25.0,0.0854714214801788,-5140.6455078125,35.702335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,306.6063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.009765625,18000.0,0.0,0.0,0.1152625977993011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869277954101562,0.186932161450386,-4.368300324131269e-06,0.0,0.0001169768875115,0.0,0.0,7.638905525207519,0.0,0.0,0.0,0.2844084203243255,4.0,0.0,1.0
308940,293.1614074707031,297.1499938964844,293.1499938964844,0.0129528129473328,-659.4691772460938,304.150390625,0.5619513988494873,0.0540317669510841,0.0495167002081871,293.1693725585937,297.1499938964844,293.1499938964844,0.0170017592608928,-812.5855102539062,304.1509094238281,0.5980621576309204,0.0633593574166297,0.0610107071697711,293.1727600097656,297.1499938964844,293.1499938964844,0.022104101255536,-689.9874877929688,304.15142822265625,0.627246081829071,0.0729743167757988,0.0518033877015113,293.1679992675781,297.1499938964844,293.1499938964844,0.034341063350439,-1168.8355712890625,304.1512145996094,0.675678014755249,0.0916312411427497,0.0877563133835792,293.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1567687988281,0.5443103313446045,0.050000000745058,0.2290471941232681,291.1567687988281,291.1499938964844,272.5885925292969,271.7494201660156,284.3185119628906,293.3644104003906,293.1567077636719,1.0,0.1591446995735168,1.0,1.0,0.9902613759040833,1.0,-0.5749820470809937,0.2505788207054138,0.3244031965732574,0.0830863118171691,0.0,0.0,0.2637050747871399,25.314083099365234,25.0,-0.250839352607727,-5129.59130859375,35.55838394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861877441406,306.60528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.1150545477867126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862754076719284,0.1862797737121582,-4.366898792795837e-06,0.0,0.0001167657392215,0.0,0.0,7.608233451843262,0.0,0.0,0.0,0.2842861115932464,4.0,0.0,1.0
309000,293.1614074707031,297.1499938964844,293.1499938964844,0.0129528129473328,-659.4691772460938,304.150390625,0.5619513988494873,0.0540317669510841,0.0495167002081871,293.1693725585937,297.1499938964844,293.1499938964844,0.0170017592608928,-812.5855102539062,304.1509094238281,0.5980621576309204,0.0633593574166297,0.0610107071697711,293.1727600097656,297.1499938964844,293.1499938964844,0.022104101255536,-689.9874877929688,304.15142822265625,0.627246081829071,0.0729743167757988,0.0518033877015113,293.1679992675781,297.1499938964844,293.1499938964844,0.034341063350439,-1168.8355712890625,304.1512145996094,0.675678014755249,0.0916312411427497,0.0877563133835792,293.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1567687988281,0.5443103313446045,0.050000000745058,0.2290471941232681,291.1567687988281,291.1499938964844,272.5885925292969,271.7494201660156,284.3185119628906,293.3644104003906,293.1567077636719,1.0,0.1591446995735168,1.0,1.0,0.9902613759040833,1.0,-0.5749820470809937,0.2505788207054138,0.3244031965732574,0.0830863118171691,0.0,0.0,0.2637050747871399,25.314083099365234,25.0,-0.250839352607727,-5129.59130859375,35.55838394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861877441406,306.60528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.1150545477867126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862754076719284,0.1862797737121582,-4.366898792795837e-06,0.0,0.0001167657392215,0.0,0.0,7.608233451843262,0.0,0.0,0.0,0.2842861115932464,4.0,0.0,1.0
309060,293.1607666015625,297.1499938964844,293.1499938964844,0.0128895696252584,-657.51904296875,304.1503601074219,0.5612925291061401,0.053870566189289,0.049368780106306,293.16851806640625,297.1499938964844,293.1499938964844,0.0168488193303346,-808.5487670898438,304.15087890625,0.596973717212677,0.0630412995815277,0.060705903917551,293.1720275878906,297.1499938964844,293.1499938964844,0.0218548867851495,-685.9699096679688,304.1513671875,0.6261246204376221,0.0725445672869682,0.0515003390610218,293.1671142578125,297.1499938964844,293.1499938964844,0.0341397188603878,-1165.291748046875,304.1511535644531,0.6749828457832336,0.0913525149226188,0.0874879285693168,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1564636230469,0.5443432331085205,0.050000000745058,0.2290459871292114,291.1564636230469,291.1499938964844,272.5814514160156,271.74542236328125,284.3162536621094,293.36456298828125,293.1563415527344,1.0,0.1589990556240081,1.0,1.0,0.9899364709854126,1.0,-0.5737515091896057,0.250023752450943,0.3237277567386627,0.0829314887523651,0.0,0.0,0.2628657519817352,25.29903221130371,25.0,-0.5437003374099731,-5119.365234375,35.42157745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943359375,306.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.73828125,18000.0,0.0,0.0,0.1148109510540962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856613457202911,0.1856657117605209,-4.36556138083688e-06,0.0,0.0001165185240097,0.0,0.0,7.579363346099853,0.0,0.0,0.0,0.2841707468032837,4.0,0.0,1.0
309120,293.1607666015625,297.1499938964844,293.1499938964844,0.0128895696252584,-657.51904296875,304.1503601074219,0.5612925291061401,0.053870566189289,0.049368780106306,293.16851806640625,297.1499938964844,293.1499938964844,0.0168488193303346,-808.5487670898438,304.15087890625,0.596973717212677,0.0630412995815277,0.060705903917551,293.1720275878906,297.1499938964844,293.1499938964844,0.0218548867851495,-685.9699096679688,304.1513671875,0.6261246204376221,0.0725445672869682,0.0515003390610218,293.1671142578125,297.1499938964844,293.1499938964844,0.0341397188603878,-1165.291748046875,304.1511535644531,0.6749828457832336,0.0913525149226188,0.0874879285693168,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1564636230469,0.5443432331085205,0.050000000745058,0.2290459871292114,291.1564636230469,291.1499938964844,272.5814514160156,271.74542236328125,284.3162536621094,293.36456298828125,293.1563415527344,1.0,0.1589990556240081,1.0,1.0,0.9899364709854126,1.0,-0.5737515091896057,0.250023752450943,0.3237277567386627,0.0829314887523651,0.0,0.0,0.2628657519817352,25.29903221130371,25.0,-0.5437003374099731,-5119.365234375,35.42157745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943359375,306.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.73828125,18000.0,0.0,0.0,0.1148109510540962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856613457202911,0.1856657117605209,-4.36556138083688e-06,0.0,0.0001165185240097,0.0,0.0,7.579363346099853,0.0,0.0,0.0,0.2841707468032837,4.0,0.0,1.0
309180,293.16015625,297.1499938964844,293.1499938964844,0.012831350788474,-655.7202758789062,304.1503601074219,0.5606797933578491,0.0537211783230304,0.0492314994335174,293.1676940917969,297.1499938964844,293.1499938964844,0.0167039055377244,-804.7006225585938,304.1508178710937,0.5959240198135376,0.0627371221780777,0.0604143664240837,293.1713256835937,297.1499938964844,293.1499938964844,0.021615756675601,-682.087646484375,304.1513061523437,0.6250304579734802,0.0721282064914703,0.0512066930532455,293.166259765625,297.1499938964844,293.1499938964844,0.0339521877467632,-1161.9888916015625,304.1510925292969,0.6743304133415222,0.091091513633728,0.0872363746166229,293.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.156005859375,0.5443740487098694,0.050000000745058,0.2290448546409607,291.1559753417969,291.1499938964844,272.5740051269531,271.74127197265625,284.3135070800781,293.3646850585937,293.15582275390625,1.0,0.1588603407144546,1.0,1.0,0.989611566066742,1.0,-0.5725812315940857,0.2495035231113433,0.3230776786804199,0.0827682241797447,0.0,0.0,0.2621029317378998,25.28457832336425,25.0,-0.7651374340057373,-5109.9609375,35.29166412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,306.6045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.1145413517951965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851003170013427,0.1851046830415725,-4.364324468042469e-06,0.0,0.0001162449116236,0.0,0.0,7.552987575531006,0.0,0.0,0.0,0.2840651869773865,4.0,0.0,1.0
309240,293.16015625,297.1499938964844,293.1499938964844,0.012831350788474,-655.7202758789062,304.1503601074219,0.5606797933578491,0.0537211783230304,0.0492314994335174,293.1676940917969,297.1499938964844,293.1499938964844,0.0167039055377244,-804.7006225585938,304.1508178710937,0.5959240198135376,0.0627371221780777,0.0604143664240837,293.1713256835937,297.1499938964844,293.1499938964844,0.021615756675601,-682.087646484375,304.1513061523437,0.6250304579734802,0.0721282064914703,0.0512066930532455,293.166259765625,297.1499938964844,293.1499938964844,0.0339521877467632,-1161.9888916015625,304.1510925292969,0.6743304133415222,0.091091513633728,0.0872363746166229,293.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.156005859375,0.5443740487098694,0.050000000745058,0.2290448546409607,291.1559753417969,291.1499938964844,272.5740051269531,271.74127197265625,284.3135070800781,293.3646850585937,293.15582275390625,1.0,0.1588603407144546,1.0,1.0,0.989611566066742,1.0,-0.5725812315940857,0.2495035231113433,0.3230776786804199,0.0827682241797447,0.0,0.0,0.2621029317378998,25.28457832336425,25.0,-0.7651374340057373,-5109.9609375,35.29166412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,306.6045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.1145413517951965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851003170013427,0.1851046830415725,-4.364324468042469e-06,0.0,0.0001162449116236,0.0,0.0,7.552987575531006,0.0,0.0,0.0,0.2840651869773865,4.0,0.0,1.0
309300,293.15985107421875,297.1499938964844,293.1499938964844,0.0128041310235857,-654.8780517578125,304.1503295898437,0.5603915452957153,0.0536510348320007,0.0491669550538063,293.16729736328125,297.1499938964844,293.1499938964844,0.01663438975811,-802.8463745117188,304.1507873535156,0.5954143404960632,0.0625902637839317,0.0602735914289951,293.1709899902344,297.1499938964844,293.1499938964844,0.0214999187737703,-680.1970825195312,304.1512756347656,0.6244940161705017,0.0719251483678817,0.0510634593665599,293.1658630371094,297.1499938964844,293.1499938964844,0.0338636115193367,-1160.4281005859375,304.1510314941406,0.6740208864212036,0.0909678116440773,0.087117038667202,293.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1557006835937,0.5443889498710632,0.050000000745058,0.2290443181991577,291.1556701660156,291.1499938964844,272.5701599121094,271.7391662597656,284.31201171875,293.3647766113281,293.1555480957031,1.0,0.158793568611145,1.0,1.0,0.989449143409729,1.0,-0.5720190405845642,0.2492557168006897,0.3227633237838745,0.0826855301856994,0.0,0.0,0.2617548108100891,25.277557373046875,25.0,-0.843630313873291,-5105.5634765625,35.22930145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2053527832031,306.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.353515625,18000.0,0.0,0.0,0.1143998950719833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848433166742324,0.1848476827144622,-4.3637523958750535e-06,0.0,0.0001161013497039,0.0,0.0,7.540904998779297,0.0,0.0,0.0,0.2840167582035064,4.0,0.0,1.0
