time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309360,293.1595764160156,297.1499938964844,293.1499938964844,0.0127781936898827,-654.0747680664062,304.1503295898437,0.560116171836853,0.0535840317606925,0.0491052456200122,293.1669311523437,297.1499938964844,293.1499938964844,0.0165668167173862,-801.0386962890625,304.1507873535156,0.5949153900146484,0.0624469779431819,0.0601362138986587,293.170654296875,297.1499938964844,293.1499938964844,0.0213865619152784,-678.3405151367188,304.1512451171875,0.6239650249481201,0.0717255994677543,0.0509226955473423,293.1654357910156,297.1499938964844,293.1499938964844,0.0337785370647907,-1158.928466796875,304.1510009765625,0.6737231612205505,0.0908487811684608,0.0870021432638168,293.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1553955078125,0.5444036722183228,0.050000000745058,0.2290437817573547,291.1553649902344,291.1499938964844,272.5662536621094,271.737060546875,284.3104248046875,293.3648376464844,293.1552124023437,1.0,0.1587285548448562,1.0,1.0,0.9892860651016236,1.0,-0.5714726448059082,0.2490157186985016,0.3224569261074066,0.0826036036014556,0.0,0.0,0.2614309191703796,25.270666122436523,25.0,-0.8991038799285889,-5101.3642578125,35.16869354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,306.6041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.1142560467123985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184603676199913,0.1846080273389816,-4.363215794001008e-06,0.0,0.0001159553648903,0.0,0.0,7.529637813568115,0.0,0.0,0.0,0.2839715778827667,4.0,0.0,1.0
309420,293.15899658203125,297.1499938964844,293.1499938964844,0.0127298356965184,-652.5748901367188,304.1502990722656,0.5596015453338623,0.0534588024020195,0.0489897169172763,293.1661682128906,297.1499938964844,293.1499938964844,0.0164369642734527,-797.5496826171875,304.1507263183594,0.5939473509788513,0.0621702075004577,0.0598707944154739,293.1700134277344,297.1499938964844,293.1499938964844,0.0211666654795408,-674.7201538085938,304.1512145996094,0.6229276657104492,0.0713362842798233,0.0506480149924755,293.16461181640625,297.1499938964844,293.1499938964844,0.0336179807782173,-1156.096435546875,304.15093994140625,0.6731607913970947,0.0906237363815307,0.086784690618515,293.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1547546386719,0.5444328784942627,0.050000000745058,0.2290427088737487,291.1546936035156,291.1499938964844,272.5582275390625,271.7327880859375,284.3071594238281,293.364990234375,293.154541015625,1.0,0.1586033105850219,1.0,1.0,0.9889599680900574,1.0,-0.5704235434532166,0.248555839061737,0.3218677341938019,0.0824450328946113,0.0,0.0,0.2608510255813598,25.25721549987793,25.0,-0.9536312818527222,-5093.48193359375,35.05231094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128295898437,306.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91015625,18000.0,0.0,0.0,0.1139673218131065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841734051704406,0.1841777712106704,-4.362245817901567e-06,0.0,0.0001156623402494,0.0,0.0,7.509408473968506,0.0,0.0,0.0,0.2838903367519378,4.0,0.0,1.0
309480,293.15899658203125,297.1499938964844,293.1499938964844,0.0127298356965184,-652.5748901367188,304.1502990722656,0.5596015453338623,0.0534588024020195,0.0489897169172763,293.1661682128906,297.1499938964844,293.1499938964844,0.0164369642734527,-797.5496826171875,304.1507263183594,0.5939473509788513,0.0621702075004577,0.0598707944154739,293.1700134277344,297.1499938964844,293.1499938964844,0.0211666654795408,-674.7201538085938,304.1512145996094,0.6229276657104492,0.0713362842798233,0.0506480149924755,293.16461181640625,297.1499938964844,293.1499938964844,0.0336179807782173,-1156.096435546875,304.15093994140625,0.6731607913970947,0.0906237363815307,0.086784690618515,293.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1547546386719,0.5444328784942627,0.050000000745058,0.2290427088737487,291.1546936035156,291.1499938964844,272.5582275390625,271.7327880859375,284.3071594238281,293.364990234375,293.154541015625,1.0,0.1586033105850219,1.0,1.0,0.9889599680900574,1.0,-0.5704235434532166,0.248555839061737,0.3218677341938019,0.0824450328946113,0.0,0.0,0.2608510255813598,25.25721549987793,25.0,-0.9536312818527222,-5093.48193359375,35.05231094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128295898437,306.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91015625,18000.0,0.0,0.0,0.1139673218131065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841734051704406,0.1841777712106704,-4.362245817901567e-06,0.0,0.0001156623402494,0.0,0.0,7.509408473968506,0.0,0.0,0.0,0.2838903367519378,4.0,0.0,1.0
309540,293.1584167480469,297.1499938964844,293.1499938964844,0.0126861399039626,-651.2168579101562,304.1502685546875,0.5591368675231934,0.0533454157412052,0.0488848276436328,293.1654663085937,297.1499938964844,293.1499938964844,0.0163139682263135,-794.2257690429688,304.15069580078125,0.5930204391479492,0.0619064643979072,0.0596177652478218,293.1693725585937,297.1499938964844,293.1499938964844,0.0209556855261325,-671.2223510742188,304.1511535644531,0.6219184398651123,0.0709601193666458,0.0503825284540653,293.163818359375,297.1499938964844,293.1499938964844,0.0334700718522071,-1153.485107421875,304.15087890625,0.6726436614990234,0.0904161632061004,0.0865838006138801,293.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1540832519531,0.5444626212120056,0.050000000745058,0.2290416061878204,291.1540222167969,291.1499938964844,272.54998779296875,271.7284851074219,284.3038330078125,293.3651428222656,293.1539001464844,1.0,0.1584843844175338,1.0,1.0,0.9886338710784912,1.0,-0.5694330334663391,0.2481200844049453,0.3213129341602325,0.082299880683422,0.0,0.0,0.2603604793548584,25.2441635131836,25.0,-0.9441401958465576,-5086.2294921875,34.94232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153015136719,306.6019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.113685555756092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838080137968063,0.1838123798370361,-4.361414539744146e-06,0.0,0.0001153763878392,0.0,0.0,7.492229461669922,0.0,0.0,0.0,0.2838212549686432,4.0,0.0,1.0
309600,293.1584167480469,297.1499938964844,293.1499938964844,0.0126861399039626,-651.2168579101562,304.1502685546875,0.5591368675231934,0.0533454157412052,0.0488848276436328,293.1654663085937,297.1499938964844,293.1499938964844,0.0163139682263135,-794.2257690429688,304.15069580078125,0.5930204391479492,0.0619064643979072,0.0596177652478218,293.1693725585937,297.1499938964844,293.1499938964844,0.0209556855261325,-671.2223510742188,304.1511535644531,0.6219184398651123,0.0709601193666458,0.0503825284540653,293.163818359375,297.1499938964844,293.1499938964844,0.0334700718522071,-1153.485107421875,304.15087890625,0.6726436614990234,0.0904161632061004,0.0865838006138801,293.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1540832519531,0.5444626212120056,0.050000000745058,0.2290416061878204,291.1540222167969,291.1499938964844,272.54998779296875,271.7284851074219,284.3038330078125,293.3651428222656,293.1539001464844,1.0,0.1584843844175338,1.0,1.0,0.9886338710784912,1.0,-0.5694330334663391,0.2481200844049453,0.3213129341602325,0.082299880683422,0.0,0.0,0.2603604793548584,25.2441635131836,25.0,-0.9441401958465576,-5086.2294921875,34.94232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153015136719,306.6019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.113685555756092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838080137968063,0.1838123798370361,-4.361414539744146e-06,0.0,0.0001153763878392,0.0,0.0,7.492229461669922,0.0,0.0,0.0,0.2838212549686432,4.0,0.0,1.0
309660,293.1578674316406,297.1499938964844,293.1499938964844,0.0126470541581511,-649.9998168945312,304.1502380371094,0.558722972869873,0.0532438904047012,0.0487906262278556,293.1647644042969,297.1499938964844,293.1499938964844,0.016197619959712,-791.0639038085938,304.1506652832031,0.5921355485916138,0.0616556815803051,0.0593770332634449,293.1687316894531,297.1499938964844,293.1499938964844,0.02075338922441,-667.8453979492188,304.1510925292969,0.6209377646446228,0.0705970376729965,0.0501262359321117,293.1630249023437,297.1499938964844,293.1499938964844,0.0333346761763095,-1151.092529296875,304.1508178710937,0.6721725463867188,0.0902261063456535,0.0863994881510734,293.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1534423828125,0.5444933176040649,0.050000000745058,0.2290404886007309,291.15338134765625,291.1499938964844,272.5409851074219,271.7246398925781,284.3003234863281,293.36529541015625,293.1532287597656,1.0,0.1583716720342636,1.0,1.0,0.9883058667182922,1.0,-0.5685009360313416,0.2477070093154907,0.3207939267158508,0.0821713283658027,0.0,0.0,0.2599547505378723,25.231464385986328,25.0,-0.9198119640350342,-5079.59228515625,34.8386344909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156066894531,306.599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.1134199947118759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835042834281921,0.1835086494684219,-4.360716957307886e-06,0.0,0.0001151068790932,0.0,0.0,7.4779462814331055,0.0,0.0,0.0,0.2837637364864349,4.0,0.0,1.0
309720,293.1578674316406,297.1499938964844,293.1499938964844,0.0126470541581511,-649.9998168945312,304.1502380371094,0.558722972869873,0.0532438904047012,0.0487906262278556,293.1647644042969,297.1499938964844,293.1499938964844,0.016197619959712,-791.0639038085938,304.1506652832031,0.5921355485916138,0.0616556815803051,0.0593770332634449,293.1687316894531,297.1499938964844,293.1499938964844,0.02075338922441,-667.8453979492188,304.1510925292969,0.6209377646446228,0.0705970376729965,0.0501262359321117,293.1630249023437,297.1499938964844,293.1499938964844,0.0333346761763095,-1151.092529296875,304.1508178710937,0.6721725463867188,0.0902261063456535,0.0863994881510734,293.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1534423828125,0.5444933176040649,0.050000000745058,0.2290404886007309,291.15338134765625,291.1499938964844,272.5409851074219,271.7246398925781,284.3003234863281,293.36529541015625,293.1532287597656,1.0,0.1583716720342636,1.0,1.0,0.9883058667182922,1.0,-0.5685009360313416,0.2477070093154907,0.3207939267158508,0.0821713283658027,0.0,0.0,0.2599547505378723,25.231464385986328,25.0,-0.9198119640350342,-5079.59228515625,34.8386344909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156066894531,306.599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.1134199947118759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835042834281921,0.1835086494684219,-4.360716957307886e-06,0.0,0.0001151068790932,0.0,0.0,7.4779462814331055,0.0,0.0,0.0,0.2837637364864349,4.0,0.0,1.0
309780,293.1573486328125,297.1499938964844,293.1499938964844,0.0126124331727623,-648.9209594726562,304.15020751953125,0.5583580732345581,0.053153671324253,0.0487066805362701,293.1640930175781,297.1499938964844,293.1499938964844,0.0160877332091331,-788.0624389648438,304.150634765625,0.591292142868042,0.0614174045622348,0.0591482073068618,293.1681213378906,297.1499938964844,293.1499938964844,0.0205593667924404,-664.5852661132812,304.15106201171875,0.6199833750724792,0.0702461600303649,0.049878604710102,293.1622619628906,297.1499938964844,293.1499938964844,0.0332117080688476,-1148.9185791015625,304.1507568359375,0.6717464327812195,0.0900531262159347,0.0862313881516456,293.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1527709960937,0.5445249080657959,0.050000000745058,0.2290393263101577,291.1527099609375,291.1499938964844,272.5307006835937,271.7217102050781,284.2963256835937,293.365478515625,293.1525573730469,1.0,0.1582648903131485,1.0,1.0,0.9879778623580932,1.0,-0.5676252841949463,0.2473161220550537,0.3203091621398926,0.0820579975843429,0.0,0.0,0.2596369683742523,25.219093322753903,25.0,-0.9581458568572998,-5073.62158203125,34.74098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138671875,306.5970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.113177865743637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832615435123443,0.1832658946514129,-4.360146249382524e-06,0.0,0.0001148611481767,0.0,0.0,7.466514587402344,0.0,0.0,0.0,0.2837175726890564,4.0,0.0,1.0
309840,293.1573486328125,297.1499938964844,293.1499938964844,0.0126124331727623,-648.9209594726562,304.15020751953125,0.5583580732345581,0.053153671324253,0.0487066805362701,293.1640930175781,297.1499938964844,293.1499938964844,0.0160877332091331,-788.0624389648438,304.150634765625,0.591292142868042,0.0614174045622348,0.0591482073068618,293.1681213378906,297.1499938964844,293.1499938964844,0.0205593667924404,-664.5852661132812,304.15106201171875,0.6199833750724792,0.0702461600303649,0.049878604710102,293.1622619628906,297.1499938964844,293.1499938964844,0.0332117080688476,-1148.9185791015625,304.1507568359375,0.6717464327812195,0.0900531262159347,0.0862313881516456,293.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1527709960937,0.5445249080657959,0.050000000745058,0.2290393263101577,291.1527099609375,291.1499938964844,272.5307006835937,271.7217102050781,284.2963256835937,293.365478515625,293.1525573730469,1.0,0.1582648903131485,1.0,1.0,0.9879778623580932,1.0,-0.5676252841949463,0.2473161220550537,0.3203091621398926,0.0820579975843429,0.0,0.0,0.2596369683742523,25.219093322753903,25.0,-0.9581458568572998,-5073.62158203125,34.74098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138671875,306.5970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.113177865743637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832615435123443,0.1832658946514129,-4.360146249382524e-06,0.0,0.0001148611481767,0.0,0.0,7.466514587402344,0.0,0.0,0.0,0.2837175726890564,4.0,0.0,1.0
309900,293.1570739746094,297.1499938964844,293.1499938964844,0.0125969070941209,-648.4371948242188,304.15020751953125,0.558195173740387,0.0531130693852901,0.048668798059225,293.1637878417969,297.1499938964844,293.1499938964844,0.016035359352827,-786.6267700195312,304.1506042480469,0.5908873677253723,0.0613032653927803,0.0590385757386684,293.1678161621094,297.1499938964844,293.1499938964844,0.0204655658453702,-663.0015869140625,304.1510314941406,0.6195167303085327,0.070075511932373,0.0497581847012043,293.161865234375,297.1499938964844,293.1499938964844,0.0331553071737289,-1147.92138671875,304.1507263183594,0.6715516448020935,0.089973546564579,0.0861539244651794,293.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.15240478515625,0.54454106092453,0.050000000745058,0.22903873026371,291.1523742675781,291.1499938964844,272.5251159667969,271.7205505371094,284.2941589355469,293.36553955078125,293.1522216796875,1.0,0.1582139134407043,1.0,1.0,0.9878138899803162,1.0,-0.5672100186347961,0.2471294552087783,0.3200805783271789,0.0820076614618301,0.0,0.0,0.2595178782939911,25.21304702758789,25.0,-0.9796149134635924,-5070.94189453125,34.69457244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21221923828125,306.59539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.1130687147378921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831677407026291,0.1831721067428589,-4.359916601970326e-06,0.0,0.000114750371722,0.0,0.0,7.462083339691162,0.0,0.0,0.0,0.2836995720863342,4.0,0.0,1.0
309960,293.1568298339844,297.1499938964844,293.1499938964844,0.0125823682174086,-647.9841918945312,304.15020751953125,0.5580433011054993,0.053074974566698,0.0486332029104232,293.1634521484375,297.1499938964844,293.1499938964844,0.0159844104200601,-785.2269287109375,304.15057373046875,0.5904920101165771,0.0611919164657592,0.058931615203619,293.16754150390625,297.1499938964844,293.1499938964844,0.0203735455870628,-661.443115234375,304.1510314941406,0.619055449962616,0.0699075162410736,0.0496396459639072,293.1614990234375,297.1499938964844,293.1499938964844,0.0331017412245273,-1146.97412109375,304.15069580078125,0.6713671684265137,0.0898978635668754,0.0860801711678505,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1520690917969,0.5445573329925537,0.050000000745058,0.2290381342172622,291.1520080566406,291.1499938964844,272.51922607421875,271.7195739746094,284.2919006347656,293.3656311035156,293.15185546875,1.0,0.1581642776727676,1.0,1.0,0.9876495003700256,1.0,-0.5668074488639832,0.2469475865364074,0.319859892129898,0.0819611847400665,0.0,0.0,0.259421706199646,25.20708656311035,25.0,-0.9892892837524414,-5068.45068359375,34.64951705932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,306.59375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.759765625,18000.0,0.0,0.0,0.1129672527313232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830902695655822,0.1830946207046508,-4.359720151114743e-06,0.0,0.0001146474023698,0.0,0.0,7.458412647247314,0.0,0.0,0.0,0.2836845815181732,4.0,0.0,1.0
310020,293.15631103515625,297.1499938964844,293.1499938964844,0.0125562446191906,-647.1700439453125,304.1501770019531,0.5577728748321533,0.0530064739286899,0.0485689714550972,293.162841796875,297.1499938964844,293.1499938964844,0.0158867444843053,-782.533935546875,304.1505432128906,0.5897301435470581,0.0609776638448238,0.0587257742881774,293.1669616699219,297.1499938964844,293.1499938964844,0.020194774493575,-658.4010620117188,304.1509704589844,0.6181493997573853,0.0695795565843582,0.0494082421064376,293.1607666015625,297.1499938964844,293.1499938964844,0.0330031178891658,-1145.2296142578125,304.1506042480469,0.671029806137085,0.0897584035992622,0.0859440192580223,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1513671875,0.5445905923843384,0.050000000745058,0.2290369123220443,291.1513061523437,291.1499938964844,272.5066223144531,271.7181396484375,284.287109375,293.3658142089844,293.1511535644531,1.0,0.1580691486597061,1.0,1.0,0.9873206615447998,1.0,-0.5660407543182373,0.2465981096029281,0.3194426596164703,0.0818804576992988,0.0,0.0,0.2592970132827759,25.1954288482666,25.0,-0.9648069143295288,-5064.04443359375,34.56352996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,306.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.462890625,18000.0,0.0,0.0,0.1127899736166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829841881990432,0.182988554239273,-4.35943138654693e-06,0.0,0.0001144674824899,0.0,0.0,7.453355312347412,0.0,0.0,0.0,0.2836636900901794,4.0,0.0,1.0
310080,293.15631103515625,297.1499938964844,293.1499938964844,0.0125562446191906,-647.1700439453125,304.1501770019531,0.5577728748321533,0.0530064739286899,0.0485689714550972,293.162841796875,297.1499938964844,293.1499938964844,0.0158867444843053,-782.533935546875,304.1505432128906,0.5897301435470581,0.0609776638448238,0.0587257742881774,293.1669616699219,297.1499938964844,293.1499938964844,0.020194774493575,-658.4010620117188,304.1509704589844,0.6181493997573853,0.0695795565843582,0.0494082421064376,293.1607666015625,297.1499938964844,293.1499938964844,0.0330031178891658,-1145.2296142578125,304.1506042480469,0.671029806137085,0.0897584035992622,0.0859440192580223,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1513671875,0.5445905923843384,0.050000000745058,0.2290369123220443,291.1513061523437,291.1499938964844,272.5066223144531,271.7181396484375,284.287109375,293.3658142089844,293.1511535644531,1.0,0.1580691486597061,1.0,1.0,0.9873206615447998,1.0,-0.5660407543182373,0.2465981096029281,0.3194426596164703,0.0818804576992988,0.0,0.0,0.2592970132827759,25.1954288482666,25.0,-0.9648069143295288,-5064.04443359375,34.56352996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,306.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.462890625,18000.0,0.0,0.0,0.1127899736166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829841881990432,0.182988554239273,-4.35943138654693e-06,0.0,0.0001144674824899,0.0,0.0,7.453355312347412,0.0,0.0,0.0,0.2836636900901794,4.0,0.0,1.0
310140,293.1557922363281,297.1499938964844,293.1499938964844,0.0125339813530445,-646.4759521484375,304.150146484375,0.5575469136238098,0.0529481619596481,0.0485139712691307,293.1622314453125,297.1499938964844,293.1499938964844,0.0157945342361927,-779.9793090820312,304.1505126953125,0.5890067219734192,0.0607745796442031,0.0585305988788604,293.1664123535156,297.1499938964844,293.1499938964844,0.0200227592140436,-655.4552612304688,304.15093994140625,0.617264986038208,0.0692621693015098,0.0491843111813068,293.1600341796875,297.1499938964844,293.1499938964844,0.0329156480729579,-1143.6815185546875,304.15057373046875,0.6707344651222229,0.0896348357200622,0.0858229994773864,293.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.15069580078125,0.5446245074272156,0.050000000745058,0.2290356606245041,291.1506652832031,291.1499938964844,272.49298095703125,271.7173156738281,284.2820129394531,293.365966796875,293.1505126953125,1.0,0.1579795181751251,1.0,1.0,0.986991822719574,1.0,-0.5653250813484192,0.2462673187255859,0.3190577626228332,0.0818165093660354,0.0,0.0,0.2592558860778808,25.18413352966309,25.0,-0.8798158764839172,-5060.392578125,34.48299026489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983642578125,306.5867614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.193359375,18000.0,0.0,0.0,0.1126495003700256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829392910003662,0.1829436421394348,-4.359276772447629e-06,0.0,0.0001143249173765,0.0,0.0,7.451160430908203,0.0,0.0,0.0,0.2836542427539825,4.0,0.0,1.0
310200,293.1557922363281,297.1499938964844,293.1499938964844,0.0125339813530445,-646.4759521484375,304.150146484375,0.5575469136238098,0.0529481619596481,0.0485139712691307,293.1622314453125,297.1499938964844,293.1499938964844,0.0157945342361927,-779.9793090820312,304.1505126953125,0.5890067219734192,0.0607745796442031,0.0585305988788604,293.1664123535156,297.1499938964844,293.1499938964844,0.0200227592140436,-655.4552612304688,304.15093994140625,0.617264986038208,0.0692621693015098,0.0491843111813068,293.1600341796875,297.1499938964844,293.1499938964844,0.0329156480729579,-1143.6815185546875,304.15057373046875,0.6707344651222229,0.0896348357200622,0.0858229994773864,293.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.15069580078125,0.5446245074272156,0.050000000745058,0.2290356606245041,291.1506652832031,291.1499938964844,272.49298095703125,271.7173156738281,284.2820129394531,293.365966796875,293.1505126953125,1.0,0.1579795181751251,1.0,1.0,0.986991822719574,1.0,-0.5653250813484192,0.2462673187255859,0.3190577626228332,0.0818165093660354,0.0,0.0,0.2592558860778808,25.18413352966309,25.0,-0.8798158764839172,-5060.392578125,34.48299026489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983642578125,306.5867614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.193359375,18000.0,0.0,0.0,0.1126495003700256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829392910003662,0.1829436421394348,-4.359276772447629e-06,0.0,0.0001143249173765,0.0,0.0,7.451160430908203,0.0,0.0,0.0,0.2836542427539825,4.0,0.0,1.0
310260,293.15533447265625,297.1499938964844,293.1499938964844,0.0125153791159391,-645.8955688476562,304.150146484375,0.5573639869689941,0.0528996810317039,0.0484678782522678,293.1616516113281,297.1499938964844,293.1499938964844,0.0157074574381113,-777.555419921875,304.1504821777344,0.588320791721344,0.0605822689831256,0.0583457015454769,293.1658630371094,297.1499938964844,293.1499938964844,0.0198570545762777,-652.5994873046875,304.1509094238281,0.6164010167121887,0.0689549148082733,0.0489675253629684,293.1593017578125,297.1499938964844,293.1499938964844,0.0328388027846813,-1142.3204345703125,304.1505126953125,0.6704800724983215,0.0895266905426979,0.0857166647911071,293.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1501159667969,0.5446591377258301,0.050000000745058,0.2290343791246414,291.15008544921875,291.1499938964844,272.4783630371094,271.71697998046875,284.276611328125,293.3661499023437,293.1499938964844,1.0,0.1578951925039291,1.0,1.0,0.9866617918014526,1.0,-0.564658522605896,0.2459541708230972,0.3187043666839599,0.0817696079611778,0.0,0.0,0.2592842578887939,25.17319297790528,25.0,-0.7500442862510681,-5057.435546875,34.407691955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,306.5833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.1125463619828224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829462349414825,0.1829506009817123,-4.359239483164856e-06,0.0,0.0001142202527262,0.0,0.0,7.451398372650146,0.0,0.0,0.0,0.2836545407772064,4.0,0.0,1.0
310320,293.15533447265625,297.1499938964844,293.1499938964844,0.0125153791159391,-645.8955688476562,304.150146484375,0.5573639869689941,0.0528996810317039,0.0484678782522678,293.1616516113281,297.1499938964844,293.1499938964844,0.0157074574381113,-777.555419921875,304.1504821777344,0.588320791721344,0.0605822689831256,0.0583457015454769,293.1658630371094,297.1499938964844,293.1499938964844,0.0198570545762777,-652.5994873046875,304.1509094238281,0.6164010167121887,0.0689549148082733,0.0489675253629684,293.1593017578125,297.1499938964844,293.1499938964844,0.0328388027846813,-1142.3204345703125,304.1505126953125,0.6704800724983215,0.0895266905426979,0.0857166647911071,293.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1501159667969,0.5446591377258301,0.050000000745058,0.2290343791246414,291.15008544921875,291.1499938964844,272.4783630371094,271.71697998046875,284.276611328125,293.3661499023437,293.1499938964844,1.0,0.1578951925039291,1.0,1.0,0.9866617918014526,1.0,-0.564658522605896,0.2459541708230972,0.3187043666839599,0.0817696079611778,0.0,0.0,0.2592842578887939,25.17319297790528,25.0,-0.7500442862510681,-5057.435546875,34.407691955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,306.5833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.1125463619828224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829462349414825,0.1829506009817123,-4.359239483164856e-06,0.0,0.0001142202527262,0.0,0.0,7.451398372650146,0.0,0.0,0.0,0.2836545407772064,4.0,0.0,1.0
310380,293.15484619140625,297.1499938964844,293.1499938964844,0.0125002535060048,-645.4231567382812,304.1501159667969,0.5572224259376526,0.0528606474399566,0.048430323600769,293.1611022949219,297.1499938964844,293.1499938964844,0.0156252458691597,-775.2560424804688,304.1504821777344,0.5876715183258057,0.0604003518819808,0.0581706799566745,293.1653747558594,297.1499938964844,293.1499938964844,0.0196972843259573,-649.82861328125,304.15087890625,0.6155562996864319,0.0686573535203933,0.0487575605511665,293.1585998535156,297.1499938964844,293.1499938964844,0.0327720865607261,-1141.1378173828125,304.15045166015625,0.670265257358551,0.0894334316253662,0.085624486207962,293.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.149658203125,0.5446946024894714,0.050000000745058,0.2290330678224563,291.1496276855469,291.1499938964844,272.462890625,271.7170715332031,284.27099609375,293.3663330078125,293.1495361328125,1.0,0.1578159481287002,1.0,1.0,0.9863317012786864,1.0,-0.5640392899513245,0.2456576079130172,0.318381667137146,0.0817398354411125,0.0,0.0,0.2593665719032287,25.162586212158203,25.0,-0.6009055972099304,-5055.099609375,34.337406158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828918457031,306.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.1124790087342262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829941570758819,0.1829985082149505,-4.3592981455731206e-06,0.0,0.0001141518951044,0.0,0.0,7.453563690185547,0.0,0.0,0.0,0.2836626470088959,4.0,0.0,1.0
310440,293.15484619140625,297.1499938964844,293.1499938964844,0.0125002535060048,-645.4231567382812,304.1501159667969,0.5572224259376526,0.0528606474399566,0.048430323600769,293.1611022949219,297.1499938964844,293.1499938964844,0.0156252458691597,-775.2560424804688,304.1504821777344,0.5876715183258057,0.0604003518819808,0.0581706799566745,293.1653747558594,297.1499938964844,293.1499938964844,0.0196972843259573,-649.82861328125,304.15087890625,0.6155562996864319,0.0686573535203933,0.0487575605511665,293.1585998535156,297.1499938964844,293.1499938964844,0.0327720865607261,-1141.1378173828125,304.15045166015625,0.670265257358551,0.0894334316253662,0.085624486207962,293.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.149658203125,0.5446946024894714,0.050000000745058,0.2290330678224563,291.1496276855469,291.1499938964844,272.462890625,271.7170715332031,284.27099609375,293.3663330078125,293.1495361328125,1.0,0.1578159481287002,1.0,1.0,0.9863317012786864,1.0,-0.5640392899513245,0.2456576079130172,0.318381667137146,0.0817398354411125,0.0,0.0,0.2593665719032287,25.162586212158203,25.0,-0.6009055972099304,-5055.099609375,34.337406158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828918457031,306.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.1124790087342262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829941570758819,0.1829985082149505,-4.3592981455731206e-06,0.0,0.0001141518951044,0.0,0.0,7.453563690185547,0.0,0.0,0.0,0.2836626470088959,4.0,0.0,1.0
310500,293.1546325683594,297.1499938964844,293.1499938964844,0.0124940909445285,-645.2305297851562,304.1501159667969,0.5571684837341309,0.0528449602425098,0.0484150052070617,293.16082763671875,297.1499938964844,293.1499938964844,0.0155860902741551,-774.1571655273438,304.15045166015625,0.5873620510101318,0.0603136420249938,0.0580872036516666,293.16510009765625,297.1499938964844,293.1499938964844,0.0196197368204593,-648.4774169921875,304.1508483886719,0.6151421666145325,0.0685124918818473,0.0486553348600864,293.15826416015625,297.1499938964844,293.1499938964844,0.0327428355813026,-1140.618896484375,304.1504211425781,0.6701739430427551,0.0893928557634353,0.0855841487646102,293.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.14947509765625,0.5447126626968384,0.050000000745058,0.2290323972702026,291.1494445800781,291.1499938964844,272.454833984375,271.7172546386719,284.2680969238281,293.3664245605469,293.1493530273437,1.0,0.1577783823013305,1.0,1.0,0.9861667156219482,1.0,-0.5637487769126892,0.2455161064863205,0.3182326853275299,0.081731766462326,0.0,0.0,0.2594250440597534,25.157411575317383,25.0,-0.5256081223487854,-5054.1650390625,34.304283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788330078125,306.5785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.70703125,18000.0,0.0,0.0,0.1124592423439025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830314397811889,0.1830358058214187,-4.359359081718139e-06,0.0,0.0001141318352892,0.0,0.0,7.45527458190918,0.0,0.0,0.0,0.2836692333221435,4.0,0.0,1.0
310560,293.1543884277344,297.1499938964844,293.1499938964844,0.0124887339770793,-645.0630493164062,304.15008544921875,0.5571241974830627,0.0528314486145973,0.0484016686677932,293.1605529785156,297.1499938964844,293.1499938964844,0.0155480680987238,-773.087646484375,304.15045166015625,0.5870614051818848,0.0602293871343135,0.0580060593783855,293.16485595703125,297.1499938964844,293.1499938964844,0.0195435471832752,-647.1458129882812,304.1508483886719,0.6147324442863464,0.068369872868061,0.0485546886920928,293.1579284667969,297.1499938964844,293.1499938964844,0.0327159464359283,-1140.1417236328125,304.150390625,0.670091986656189,0.0893557518720626,0.0855471268296241,293.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1492919921875,0.5447310209274292,0.050000000745058,0.2290317267179489,291.1492614746094,291.1499938964844,272.44659423828125,271.7174987792969,284.2651672363281,293.36651611328125,293.1492004394531,1.0,0.157741978764534,1.0,1.0,0.9860011339187622,1.0,-0.563469409942627,0.2453784048557281,0.3180909752845764,0.0817279145121574,0.0,0.0,0.2594913840293884,25.15231132507324,25.0,-0.4526074528694153,-5053.3583984375,34.27231979370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747741699219,306.5771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.1124470010399818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830749064683914,0.18307925760746,-4.359435479273088e-06,0.0,0.0001141194152296,0.0,0.0,7.457277297973633,0.0,0.0,0.0,0.2836770117282867,4.0,0.0,1.0
310620,293.1539306640625,297.1499938964844,293.1499938964844,0.0124804824590682,-644.8050537109375,304.15008544921875,0.557065486907959,0.0528111904859542,0.0483810678124427,293.1600341796875,297.1499938964844,293.1499938964844,0.0154755096882581,-771.040283203125,304.1504211425781,0.5864877700805664,0.060068529099226,0.0578509904444217,293.16436767578125,297.1499938964844,293.1499938964844,0.0193953085690736,-644.54345703125,304.1508178710937,0.6139270663261414,0.0680915787816047,0.0483582504093647,293.1572570800781,297.1499938964844,293.1499938964844,0.0326694324612617,-1139.3157958984375,304.1503295898437,0.6699566841125488,0.0892922505736351,0.0854832231998443,293.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1490173339844,0.5447683930397034,0.050000000745058,0.2290303409099578,291.1490173339844,291.1499938964844,272.4295959472656,271.7181091308594,284.2591857910156,293.36669921875,293.1489562988281,1.0,0.1576727479696273,1.0,1.0,0.9856699109077454,1.0,-0.5629444718360901,0.245114579796791,0.3178299069404602,0.0817332416772842,0.0,0.0,0.2596431076526642,25.14231300354004,25.0,-0.3217954933643341,-5052.1162109375,34.21192932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669006347656,306.57452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.1124437376856803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831769198179245,0.1831812858581543,-4.359626473160461e-06,0.0,0.0001141160973929,0.0,0.0,7.461997985839844,0.0,0.0,0.0,0.2836954891681671,4.0,0.0,1.0
310680,293.1539306640625,297.1499938964844,293.1499938964844,0.0124804824590682,-644.8050537109375,304.15008544921875,0.557065486907959,0.0528111904859542,0.0483810678124427,293.1600341796875,297.1499938964844,293.1499938964844,0.0154755096882581,-771.040283203125,304.1504211425781,0.5864877700805664,0.060068529099226,0.0578509904444217,293.16436767578125,297.1499938964844,293.1499938964844,0.0193953085690736,-644.54345703125,304.1508178710937,0.6139270663261414,0.0680915787816047,0.0483582504093647,293.1572570800781,297.1499938964844,293.1499938964844,0.0326694324612617,-1139.3157958984375,304.1503295898437,0.6699566841125488,0.0892922505736351,0.0854832231998443,293.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1490173339844,0.5447683930397034,0.050000000745058,0.2290303409099578,291.1490173339844,291.1499938964844,272.4295959472656,271.7181091308594,284.2591857910156,293.36669921875,293.1489562988281,1.0,0.1576727479696273,1.0,1.0,0.9856699109077454,1.0,-0.5629444718360901,0.245114579796791,0.3178299069404602,0.0817332416772842,0.0,0.0,0.2596431076526642,25.14231300354004,25.0,-0.3217954933643341,-5052.1162109375,34.21192932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669006347656,306.57452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.1124437376856803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831769198179245,0.1831812858581543,-4.359626473160461e-06,0.0,0.0001141160973929,0.0,0.0,7.461997985839844,0.0,0.0,0.0,0.2836954891681671,4.0,0.0,1.0
310740,293.15350341796875,297.1499938964844,293.1499938964844,0.0124756256118416,-644.653564453125,304.1500549316406,0.5570477843284607,0.0528001636266708,0.048368789255619,293.1595153808594,297.1499938964844,293.1499938964844,0.0154077839106321,-769.1214599609375,304.150390625,0.5859531760215759,0.059918325394392,0.0577059760689735,293.1639099121094,297.1499938964844,293.1499938964844,0.0192527193576097,-642.0256958007812,304.1507873535156,0.613141655921936,0.0678228512406349,0.0481684952974319,293.1565856933594,297.1499938964844,293.1499938964844,0.0326329283416271,-1138.66748046875,304.1502990722656,0.6698609590530396,0.0892434120178222,0.085433229804039,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1488342285156,0.5448070168495178,0.050000000745058,0.2290289103984832,291.1488342285156,291.1499938964844,272.4119567871094,271.7188720703125,284.2530822753906,293.3669128417969,293.1488037109375,1.0,0.1576083600521087,1.0,1.0,0.9853387475013732,1.0,-0.5624662637710571,0.2448667883872985,0.3175995051860809,0.0817562639713287,0.0,0.0,0.2598137557506561,25.132566452026367,25.0,-0.2161742746829986,-5051.35595703125,34.1563606262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595764160156,306.5724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.1124657616019249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832940876483917,0.1832984387874603,-4.359856120572658e-06,0.0,0.0001141384564107,0.0,0.0,7.467437744140625,0.0,0.0,0.0,0.2837169468402862,4.0,0.0,1.0
310800,293.15350341796875,297.1499938964844,293.1499938964844,0.0124756256118416,-644.653564453125,304.1500549316406,0.5570477843284607,0.0528001636266708,0.048368789255619,293.1595153808594,297.1499938964844,293.1499938964844,0.0154077839106321,-769.1214599609375,304.150390625,0.5859531760215759,0.059918325394392,0.0577059760689735,293.1639099121094,297.1499938964844,293.1499938964844,0.0192527193576097,-642.0256958007812,304.1507873535156,0.613141655921936,0.0678228512406349,0.0481684952974319,293.1565856933594,297.1499938964844,293.1499938964844,0.0326329283416271,-1138.66748046875,304.1502990722656,0.6698609590530396,0.0892434120178222,0.085433229804039,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1488342285156,0.5448070168495178,0.050000000745058,0.2290289103984832,291.1488342285156,291.1499938964844,272.4119567871094,271.7188720703125,284.2530822753906,293.3669128417969,293.1488037109375,1.0,0.1576083600521087,1.0,1.0,0.9853387475013732,1.0,-0.5624662637710571,0.2448667883872985,0.3175995051860809,0.0817562639713287,0.0,0.0,0.2598137557506561,25.132566452026367,25.0,-0.2161742746829986,-5051.35595703125,34.1563606262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595764160156,306.5724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.1124657616019249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832940876483917,0.1832984387874603,-4.359856120572658e-06,0.0,0.0001141384564107,0.0,0.0,7.467437744140625,0.0,0.0,0.0,0.2837169468402862,4.0,0.0,1.0
310860,293.153076171875,297.1499938964844,293.1499938964844,0.0124739836901426,-644.6032104492188,304.1500549316406,0.5570690035820007,0.0527978688478469,0.0483643561601638,293.1590270996094,297.1499938964844,293.1499938964844,0.0153447072952985,-767.3277587890625,304.1503601074219,0.5854568481445312,0.0597784258425235,0.0575706548988819,293.1634521484375,297.1499938964844,293.1499938964844,0.0191155057400465,-639.5892333984375,304.1507568359375,0.6123755574226379,0.0675632432103157,0.0479850992560386,293.15594482421875,297.1499938964844,293.1499938964844,0.0326059125363826,-1138.1876220703125,304.1502380371094,0.6698026061058044,0.0892083942890167,0.0853963270783424,293.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1487121582031,0.5448471307754517,0.050000000745058,0.229027435183525,291.1487121582031,291.1499938964844,272.3937683105469,271.7196655273437,284.2469177246094,293.3670959472656,293.148681640625,1.0,0.157548502087593,1.0,1.0,0.9850069284439088,1.0,-0.5620324015617371,0.2446340024471283,0.3173983991146087,0.0817965567111969,0.0,0.0,0.259995698928833,25.123018264770508,25.0,-0.1354079842567443,-5051.02685546875,34.10531997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15301513671875,306.57086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.1125071048736572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834205836057663,0.1834249347448349,-4.360110779089155e-06,0.0,0.0001141804095823,0.0,0.0,7.473322868347168,0.0,0.0,0.0,0.283740222454071,4.0,0.0,1.0
310920,293.153076171875,297.1499938964844,293.1499938964844,0.0124739836901426,-644.6032104492188,304.1500549316406,0.5570690035820007,0.0527978688478469,0.0483643561601638,293.1590270996094,297.1499938964844,293.1499938964844,0.0153447072952985,-767.3277587890625,304.1503601074219,0.5854568481445312,0.0597784258425235,0.0575706548988819,293.1634521484375,297.1499938964844,293.1499938964844,0.0191155057400465,-639.5892333984375,304.1507568359375,0.6123755574226379,0.0675632432103157,0.0479850992560386,293.15594482421875,297.1499938964844,293.1499938964844,0.0326059125363826,-1138.1876220703125,304.1502380371094,0.6698026061058044,0.0892083942890167,0.0853963270783424,293.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1487121582031,0.5448471307754517,0.050000000745058,0.229027435183525,291.1487121582031,291.1499938964844,272.3937683105469,271.7196655273437,284.2469177246094,293.3670959472656,293.148681640625,1.0,0.157548502087593,1.0,1.0,0.9850069284439088,1.0,-0.5620324015617371,0.2446340024471283,0.3173983991146087,0.0817965567111969,0.0,0.0,0.259995698928833,25.123018264770508,25.0,-0.1354079842567443,-5051.02685546875,34.10531997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15301513671875,306.57086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.1125071048736572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834205836057663,0.1834249347448349,-4.360110779089155e-06,0.0,0.0001141804095823,0.0,0.0,7.473322868347168,0.0,0.0,0.0,0.283740222454071,4.0,0.0,1.0
310980,293.1526794433594,297.1499938964844,293.1499938964844,0.0124756246805191,-644.656494140625,304.1500244140625,0.5571300387382507,0.0528044328093528,0.0483678802847862,293.1585388183594,297.1499938964844,293.1499938964844,0.0152864642441272,-765.6658935546875,304.1503295898437,0.5850011110305786,0.0596493110060691,0.0574454441666603,293.1630249023437,297.1499938964844,293.1499938964844,0.0189837794750928,-637.2376098632812,304.1507263183594,0.6116301417350769,0.067313052713871,0.0478082485496997,293.1553039550781,297.1499938964844,293.1499938964844,0.0325885750353336,-1137.880126953125,304.1501770019531,0.6697825193405151,0.0891873762011528,0.0853726789355278,293.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.14862060546875,0.5448887944221497,0.050000000745058,0.2290258854627609,291.14862060546875,291.1499938964844,272.3750915527344,271.72039794921875,284.24072265625,293.3673095703125,293.14862060546875,1.0,0.1574931442737579,1.0,1.0,0.9846751689910888,1.0,-0.5616438984870911,0.2444166839122772,0.3172272145748138,0.0818543285131454,0.0,0.0,0.260184496641159,25.11362838745117,25.0,-0.0787364616990089,-5051.11279296875,34.05885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473693847656,306.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.1125633493065834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835528761148452,0.1835572272539138,-4.360381353762932e-06,0.0,0.0001142374894698,0.0,0.0,7.479486465454102,0.0,0.0,0.0,0.2837646305561065,4.0,0.0,1.0
311040,293.1526794433594,297.1499938964844,293.1499938964844,0.0124756246805191,-644.656494140625,304.1500244140625,0.5571300387382507,0.0528044328093528,0.0483678802847862,293.1585388183594,297.1499938964844,293.1499938964844,0.0152864642441272,-765.6658935546875,304.1503295898437,0.5850011110305786,0.0596493110060691,0.0574454441666603,293.1630249023437,297.1499938964844,293.1499938964844,0.0189837794750928,-637.2376098632812,304.1507263183594,0.6116301417350769,0.067313052713871,0.0478082485496997,293.1553039550781,297.1499938964844,293.1499938964844,0.0325885750353336,-1137.880126953125,304.1501770019531,0.6697825193405151,0.0891873762011528,0.0853726789355278,293.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.14862060546875,0.5448887944221497,0.050000000745058,0.2290258854627609,291.14862060546875,291.1499938964844,272.3750915527344,271.72039794921875,284.24072265625,293.3673095703125,293.14862060546875,1.0,0.1574931442737579,1.0,1.0,0.9846751689910888,1.0,-0.5616438984870911,0.2444166839122772,0.3172272145748138,0.0818543285131454,0.0,0.0,0.260184496641159,25.11362838745117,25.0,-0.0787364616990089,-5051.11279296875,34.05885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473693847656,306.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.1125633493065834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835528761148452,0.1835572272539138,-4.360381353762932e-06,0.0,0.0001142374894698,0.0,0.0,7.479486465454102,0.0,0.0,0.0,0.2837646305561065,4.0,0.0,1.0
311100,293.1524658203125,297.1499938964844,293.1499938964844,0.0124778347089886,-644.72705078125,304.1500244140625,0.5571773648262024,0.0528114512562751,0.0483729913830757,293.1582946777344,297.1499938964844,293.1499938964844,0.0152594298124313,-764.8926391601562,304.1503295898437,0.5847910642623901,0.0595894418656826,0.0573872327804565,293.16278076171875,297.1499938964844,293.1499938964844,0.0189202260226011,-636.0985107421875,304.15069580078125,0.6112671494483948,0.0671920031309127,0.0477226339280605,293.1549987792969,297.1499938964844,293.1499938964844,0.0325839966535568,-1137.7994384765625,304.1501770019531,0.6697885394096375,0.0891827568411827,0.0853664278984069,293.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1485900878906,0.5449104309082031,0.050000000745058,0.2290250957012176,291.1485900878906,291.1499938964844,272.3656005859375,271.720703125,284.23760986328125,293.367431640625,293.1485900878906,1.0,0.1574673652648925,1.0,1.0,0.9845092296600342,1.0,-0.5614689588546753,0.2443147748708725,0.317154198884964,0.0818902477622032,0.0,0.0,0.2602806091308594,25.10898399353028,25.0,-0.0596189387142658,-5051.32275390625,34.03754806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,306.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.1125959903001785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836204975843429,0.1836248487234115,-4.360520961199654e-06,0.0,0.0001142706169048,0.0,0.0,7.482639789581299,0.0,0.0,0.0,0.2837771475315094,4.0,0.0,1.0
